time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.95159512758255,0.3765797019004822,0.3394317030906677,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.5440161824226379,0.4213481843471527,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9758123159408568,0.4067360758781433,0.2843138873577118,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9502628445625304,0.375369668006897,0.3560759425163269,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7195248603820801,0.1623935997486114,0.7373406887054443,284.90850830078125,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694152832031,284.91143798828125,1.0,0.4721602201461792,1.0,1.0,0.8306653499603271,1.0,-2.567283391952514,1.1929198503494265,1.3743635416030884,0.6045249104499817,0.8633400201797485,0.8633400201797485,0.0,90.14498901367188,108.0,72353.1953125,0.0,1355.57763671875,1.0,278.2571105957031,283.05340576171875,301.2986755371094,306.0540771484375,293.1499938964844,293.1499938964844,278.54998779296875,39373.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043861389160156,1.0,0.0,0.0,3.604986906051636,3.605010986328125,8.671628393130959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.0791015625,0.0,1508.5931396484375,1895.4371337890625,0.0,2511.59423828125,0.8987924456596375,1.0,0.0,3.0,1.0,0.0
17677440,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.95159512758255,0.3765797019004822,0.3394317030906677,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.5440161824226379,0.4213481843471527,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9758123159408568,0.4067360758781433,0.2843138873577118,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9502628445625304,0.375369668006897,0.3560759425163269,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7195248603820801,0.1623935997486114,0.7373406887054443,284.90850830078125,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694152832031,284.91143798828125,1.0,0.4721602201461792,1.0,1.0,0.8306653499603271,1.0,-2.567283391952514,1.1929198503494265,1.3743635416030884,0.6045249104499817,0.8633400201797485,0.8633400201797485,0.0,90.14498901367188,108.0,72353.1953125,0.0,1355.57763671875,1.0,278.2571105957031,283.05340576171875,301.2986755371094,306.0540771484375,293.1499938964844,293.1499938964844,278.54998779296875,39373.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043861389160156,1.0,0.0,0.0,3.604986906051636,3.605010986328125,8.671628393130959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.0791015625,0.0,1508.5931396484375,1895.4371337890625,0.0,2511.59423828125,0.8987924456596375,1.0,0.0,3.0,1.0,0.0
17677500,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9477603435516356,0.3769912719726562,0.339592695236206,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.5476004481315613,0.4261853098869324,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9737523198127748,0.4088354408740997,0.2856390178203583,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9467899799346924,0.3761021494865417,0.3566267192363739,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7173988819122314,0.162790760397911,0.738906741142273,285.038330078125,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38525390625,285.0431823730469,1.0,0.474796861410141,1.0,1.0,0.8315377235412598,1.0,-2.577409744262696,1.197737216949463,1.3796725273132324,0.6070903539657593,0.9563481211662292,0.9563481211662292,0.0,91.5811996459961,108.0,71968.96875,0.0,1374.890625,1.0,278.5012512207031,283.1888732910156,301.2615966796875,305.8565368652344,293.1499938964844,293.1499938964844,278.54998779296875,33967.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990589737892151,1.0,0.0,0.0,3.664908170700073,3.664932012557984,8.962300057646644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.9482421875,0.0,1534.54638671875,1895.4371337890625,0.0,2462.824462890625,0.9092426896095276,1.0,0.0,3.0,1.0,0.0
17677560,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9410907030105592,0.3775119185447693,0.3401393294334411,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.5502028465270996,0.4349429309368133,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9691330790519714,0.4110422432422638,0.2872270941734314,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9403967261314392,0.3769591748714447,0.3574916124343872,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7134199142456055,0.1632625758647918,0.7413153648376465,285.0321655273437,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946228027344,285.0311584472656,1.0,0.4791036546230316,1.0,1.0,0.8323292136192322,1.0,-2.5944201946258545,1.2059472799301147,1.3884730339050293,0.6115599870681763,0.9818954467773438,0.9818954467773438,0.0,94.17384338378906,128.0,72559.109375,0.0,1408.4388427734375,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9560852050781,293.1499938964844,293.1499938964844,278.25,32706.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986879348754883,1.0,0.0,0.0,3.750140190124512,3.75016450881958,9.384006602886076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.462890625,0.0,1622.1417236328125,1895.4371337890625,0.0,2459.435302734375,0.9254547357559204,1.0,0.0,3.0,1.0,0.0
17677620,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9177340269088744,0.3772821724414825,0.3404850363731384,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509002208709717,0.4645725786685943,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9502438306808472,0.4144246280193329,0.2899604439735412,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9179660081863404,0.3777988255023956,0.358782947063446,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6985687017440796,0.1637414395809173,0.7454288601875305,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37451171875,284.9391174316406,1.0,0.4915444552898407,1.0,1.0,0.8339123129844666,1.0,-2.640205144882202,1.2281302213668823,1.4120748043060305,0.6237755417823792,0.9116299152374268,0.9116299152374268,0.0,102.87459564208984,148.0,74311.3515625,0.0,1508.51416015625,1.0,278.2567443847656,283.04364013671875,301.3072509765625,306.1714782714844,293.1499938964844,293.1499938964844,278.1499938964844,36739.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807104766368866,1.0,0.0,0.0,3.708972215652466,3.708996772766113,9.17910710995784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.298828125,0.0,1605.3936767578125,1895.4371337890625,0.0,2536.556884765625,0.9195844531059264,1.0,0.0,3.0,1.0,0.0
17677680,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9177340269088744,0.3772821724414825,0.3404850363731384,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509002208709717,0.4645725786685943,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9502438306808472,0.4144246280193329,0.2899604439735412,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9179660081863404,0.3777988255023956,0.358782947063446,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6985687017440796,0.1637414395809173,0.7454288601875305,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37451171875,284.9391174316406,1.0,0.4915444552898407,1.0,1.0,0.8339123129844666,1.0,-2.640205144882202,1.2281302213668823,1.4120748043060305,0.6237755417823792,0.9116299152374268,0.9116299152374268,0.0,102.87459564208984,148.0,74311.3515625,0.0,1508.51416015625,1.0,278.2567443847656,283.04364013671875,301.3072509765625,306.1714782714844,293.1499938964844,293.1499938964844,278.1499938964844,36739.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807104766368866,1.0,0.0,0.0,3.708972215652466,3.708996772766113,9.17910710995784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.298828125,0.0,1605.3936767578125,1895.4371337890625,0.0,2536.556884765625,0.9195844531059264,1.0,0.0,3.0,1.0,0.0
17677740,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891340970993042,0.3772603273391723,0.3407548069953918,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.546970009803772,0.5045667290687561,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239283800125122,0.4179739654064178,0.2926615178585052,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8922962546348572,0.3786723613739013,0.3599529564380646,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.679419755935669,0.1640383899211883,0.7487819790840149,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302307128906,284.9664001464844,1.0,0.5076508522033691,1.0,1.0,0.8354953527450562,1.0,-2.697258710861206,1.2558448314666748,1.4414138793945312,0.639057457447052,0.9223141670227052,0.9223141670227052,0.0,115.23914337158205,168.0,75794.109375,0.0,1644.7894287109375,1.0,278.1523132324219,283.0400085449219,301.29010009765625,306.23114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35820.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111048936843872,1.0,0.0,0.0,3.705200433731079,3.705224990844727,9.160447689282593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.2724609375,0.0,1594.08935546875,1895.4371337890625,0.0,2573.37158203125,0.9180797338485718,1.0,0.0,3.0,1.0,0.0
17677800,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891340970993042,0.3772603273391723,0.3407548069953918,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.546970009803772,0.5045667290687561,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239283800125122,0.4179739654064178,0.2926615178585052,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8922962546348572,0.3786723613739013,0.3599529564380646,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.679419755935669,0.1640383899211883,0.7487819790840149,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302307128906,284.9664001464844,1.0,0.5076508522033691,1.0,1.0,0.8354953527450562,1.0,-2.697258710861206,1.2558448314666748,1.4414138793945312,0.639057457447052,0.9223141670227052,0.9223141670227052,0.0,115.23914337158205,168.0,75794.109375,0.0,1644.7894287109375,1.0,278.1523132324219,283.0400085449219,301.29010009765625,306.23114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35820.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111048936843872,1.0,0.0,0.0,3.705200433731079,3.705224990844727,9.160447689282593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.2724609375,0.0,1594.08935546875,1895.4371337890625,0.0,2573.37158203125,0.9180797338485718,1.0,0.0,3.0,1.0,0.0
17677860,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8555485010147095,0.3772611618041992,0.3415373265743255,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9716837406158448,0.5417333245277405,0.5149123072624207,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.886915385723114,0.4215312898159027,0.2957316040992737,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8570449948310852,0.3795534372329712,0.3615836799144745,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.6521420478820801,0.1641448885202407,0.7531690001487732,284.9608764648437,284.95001220703125,305.2447204589844,298.2606811523437,301.0056457519531,297.2893981933594,284.9605712890625,1.0,0.5239584445953369,1.0,1.0,0.8389120697975159,1.0,-2.7210023403167725,1.2667691707611084,1.4542330503463743,0.6453896164894104,0.9356186985969543,0.9356186985969543,0.0,135.29017639160156,188.0,76558.5078125,0.0,1772.5985107421875,1.0,278.1500549316406,283.021728515625,301.27691650390625,306.2777099609375,293.1499938964844,293.1499938964844,278.1499938964844,35119.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143310546875,1.0,0.0,0.0,3.755708694458008,3.7557337284088135,9.411895689481752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.4375,0.0,1647.208251953125,1895.4371337890625,0.0,2603.133544921875,0.9281361699104308,1.0,0.0,3.0,1.0,0.0
17677920,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8555485010147095,0.3772611618041992,0.3415373265743255,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9716837406158448,0.5417333245277405,0.5149123072624207,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.886915385723114,0.4215312898159027,0.2957316040992737,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8570449948310852,0.3795534372329712,0.3615836799144745,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.6521420478820801,0.1641448885202407,0.7531690001487732,284.9608764648437,284.95001220703125,305.2447204589844,298.2606811523437,301.0056457519531,297.2893981933594,284.9605712890625,1.0,0.5239584445953369,1.0,1.0,0.8389120697975159,1.0,-2.7210023403167725,1.2667691707611084,1.4542330503463743,0.6453896164894104,0.9356186985969543,0.9356186985969543,0.0,135.29017639160156,188.0,76558.5078125,0.0,1772.5985107421875,1.0,278.1500549316406,283.021728515625,301.27691650390625,306.2777099609375,293.1499938964844,293.1499938964844,278.1499938964844,35119.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143310546875,1.0,0.0,0.0,3.755708694458008,3.7557337284088135,9.411895689481752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.4375,0.0,1647.208251953125,1895.4371337890625,0.0,2603.133544921875,0.9281361699104308,1.0,0.0,3.0,1.0,0.0
17677980,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.826849639415741,0.3769376575946808,0.3420855402946472,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9330938458442688,0.5397776961326599,0.5133231282234192,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8577205538749695,0.4248213768005371,0.2986588776111603,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8288601040840149,0.3801923394203186,0.3630605041980743,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.630582869052887,0.164066269993782,0.756919264793396,284.9566345214844,284.95001220703125,305.26055908203125,298.24920654296875,301.0034484863281,297.27423095703125,284.9564208984375,1.0,0.539054274559021,1.0,1.0,0.8423287868499756,1.0,-2.730151891708374,1.2704951763153076,1.4596565961837769,0.6479054093360901,0.9395905137062072,0.9395905137062072,0.0,156.99298095703125,191.0,76846.734375,0.0,1886.9473876953125,1.0,278.1499938964844,283.01251220703125,301.2593688964844,306.28033447265625,293.1499938964844,293.1499938964844,278.1499938964844,35397.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163188695907593,1.0,0.0,0.0,3.777641773223877,3.7776670455932617,9.522145774099045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.4853515625,0.0,1675.2003173828125,1895.4371337890625,0.0,2621.500732421875,0.933441400527954,1.0,0.0,3.0,1.0,0.0
17678040,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.826849639415741,0.3769376575946808,0.3420855402946472,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9330938458442688,0.5397776961326599,0.5133231282234192,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8577205538749695,0.4248213768005371,0.2986588776111603,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8288601040840149,0.3801923394203186,0.3630605041980743,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.630582869052887,0.164066269993782,0.756919264793396,284.9566345214844,284.95001220703125,305.26055908203125,298.24920654296875,301.0034484863281,297.27423095703125,284.9564208984375,1.0,0.539054274559021,1.0,1.0,0.8423287868499756,1.0,-2.730151891708374,1.2704951763153076,1.4596565961837769,0.6479054093360901,0.9395905137062072,0.9395905137062072,0.0,156.99298095703125,191.0,76846.734375,0.0,1886.9473876953125,1.0,278.1499938964844,283.01251220703125,301.2593688964844,306.28033447265625,293.1499938964844,293.1499938964844,278.1499938964844,35397.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163188695907593,1.0,0.0,0.0,3.777641773223877,3.7776670455932617,9.522145774099045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.4853515625,0.0,1675.2003173828125,1895.4371337890625,0.0,2621.500732421875,0.933441400527954,1.0,0.0,3.0,1.0,0.0
17678100,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182240724563599,0.3767532408237457,0.3422084152698517,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207239151000975,0.53941410779953,0.5131424069404602,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.849560558795929,0.4264506995677948,0.3000118136405945,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205534815788269,0.3804809749126434,0.3636385500431061,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242244243621826,0.1640151590108871,0.7581206560134888,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0041198730469,297.2702941894531,284.9544372558594,1.0,0.5441272258758545,1.0,1.0,0.8440371155738831,1.0,-2.733850240707397,1.2719660997390747,1.4618842601776123,0.6487884521484375,0.9400255680084229,0.9400255680084229,0.0,164.76438903808594,191.0,76938.9765625,0.0,1928.873291015625,1.0,278.1499938964844,283.00848388671875,301.25146484375,306.27886962890625,293.1499938964844,293.1499938964844,278.1499938964844,35524.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817009449005127,1.0,0.0,0.0,3.785287141799927,3.785312414169312,9.56072767621663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.1484375,0.0,1685.2625732421875,1895.4371337890625,0.0,2627.88671875,0.9352683424949646,1.0,0.0,3.0,1.0,0.0
17678160,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118352890014648,0.3765822350978851,0.3422710597515106,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912073016166687,0.5392593741416931,0.513140082359314,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440471291542053,0.4280943870544433,0.3013192415237427,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145245313644409,0.3807714581489563,0.3641431629657745,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6195747256278992,0.1639725714921951,0.759014904499054,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00543212890625,297.2676086425781,284.9530334472656,1.0,0.5482324361801147,1.0,1.0,0.8454093933105469,1.0,-2.737175464630127,1.2733190059661863,1.46385657787323,0.6495990753173828,0.9402046799659728,0.9402046799659728,0.0,170.7803497314453,179.0,77010.1484375,0.0,1962.1331787109373,1.0,278.1499938964844,283.0052185058594,301.2440795898437,306.2763366699219,293.1499938964844,293.1499938964844,278.1499938964844,35622.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175708055496216,1.0,0.0,0.0,3.791224479675293,3.7912497520446777,9.59074327511189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.9150390625,0.0,1693.10009765625,1895.4371337890625,0.0,2633.0791015625,0.9366725087165833,1.0,0.0,3.0,1.0,0.0
17678220,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085196614265442,0.3762981295585632,0.3421075940132141,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080471396446228,0.539252758026123,0.513140082359314,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8429591059684753,0.4314397573471069,0.3037102222442627,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8118748664855957,0.3813818097114563,0.3648222088813782,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172506213188171,0.1639334708452224,0.7593101859092712,284.9500732421875,284.95001220703125,305.28863525390625,298.2253112792969,301.00860595703125,297.2642822265625,284.9499816894531,1.0,0.5501402020454407,1.0,1.0,0.8481540083885193,1.0,-2.7410261631011963,1.274666428565979,1.4663597345352173,0.6504703164100647,0.9391312599182128,0.9391312599182128,0.0,173.89389038085938,167.0,77069.828125,0.0,1982.7391357421875,1.0,278.1499938964844,282.99957275390625,301.2298583984375,306.2673645019531,293.1499938964844,293.1499938964844,278.1499938964844,35814.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184508085250854,1.0,0.0,0.0,3.798507690429688,3.798532962799072,9.627627832742292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.1494140625,0.0,1703.3070068359375,1895.4371337890625,0.0,2641.22314453125,0.9384331107139589,1.0,0.0,3.0,1.0,0.0
17678280,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085196614265442,0.3762981295585632,0.3421075940132141,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080471396446228,0.539252758026123,0.513140082359314,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8429591059684753,0.4314397573471069,0.3037102222442627,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8118748664855957,0.3813818097114563,0.3648222088813782,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172506213188171,0.1639334708452224,0.7593101859092712,284.9500732421875,284.95001220703125,305.28863525390625,298.2253112792969,301.00860595703125,297.2642822265625,284.9499816894531,1.0,0.5501402020454407,1.0,1.0,0.8481540083885193,1.0,-2.7410261631011963,1.274666428565979,1.4663597345352173,0.6504703164100647,0.9391312599182128,0.9391312599182128,0.0,173.89389038085938,167.0,77069.828125,0.0,1982.7391357421875,1.0,278.1499938964844,282.99957275390625,301.2298583984375,306.2673645019531,293.1499938964844,293.1499938964844,278.1499938964844,35814.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184508085250854,1.0,0.0,0.0,3.798507690429688,3.798532962799072,9.627627832742292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.1494140625,0.0,1703.3070068359375,1895.4371337890625,0.0,2641.22314453125,0.9384331107139589,1.0,0.0,3.0,1.0,0.0
17678340,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8121964931488037,0.3761253654956817,0.3417925834655761,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130630493164062,0.5395277142524719,0.5132009387016296,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848951518535614,0.434900164604187,0.3059846460819244,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8160722255706787,0.3820661306381225,0.365304172039032,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6200734376907349,0.1640023738145828,0.7588146328926086,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.01239013671875,297.2631530761719,284.948974609375,1.0,0.5480157136917114,1.0,1.0,0.8508985638618469,1.0,-2.743438959121704,1.275336980819702,1.468101978302002,0.6508786082267761,0.9379660487174988,0.9379660487174988,0.0,170.3612518310547,155.0,77069.0390625,0.0,1970.0303955078125,1.0,278.1499938964844,282.99676513671875,301.2162780761719,306.2538757324219,293.1499938964844,293.1499938964844,278.1499938964844,35938.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190167546272278,1.0,0.0,0.0,3.800549983978272,3.8005754947662354,9.637983566790354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.623046875,0.0,1706.721435546875,1895.4371337890625,0.0,2646.46240234375,0.9389867782592772,1.0,0.0,3.0,1.0,0.0
17678400,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8121964931488037,0.3761253654956817,0.3417925834655761,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130630493164062,0.5395277142524719,0.5132009387016296,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848951518535614,0.434900164604187,0.3059846460819244,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8160722255706787,0.3820661306381225,0.365304172039032,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6200734376907349,0.1640023738145828,0.7588146328926086,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.01239013671875,297.2631530761719,284.948974609375,1.0,0.5480157136917114,1.0,1.0,0.8508985638618469,1.0,-2.743438959121704,1.275336980819702,1.468101978302002,0.6508786082267761,0.9379660487174988,0.9379660487174988,0.0,170.3612518310547,155.0,77069.0390625,0.0,1970.0303955078125,1.0,278.1499938964844,282.99676513671875,301.2162780761719,306.2538757324219,293.1499938964844,293.1499938964844,278.1499938964844,35938.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190167546272278,1.0,0.0,0.0,3.800549983978272,3.8005754947662354,9.637983566790354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.623046875,0.0,1706.721435546875,1895.4371337890625,0.0,2646.46240234375,0.9389867782592772,1.0,0.0,3.0,1.0,0.0
17678460,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8199460506439209,0.3760458827018738,0.3414295315742492,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.924025297164917,0.5399367809295654,0.5132712125778198,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595700263977051,0.4384660422801971,0.3082286119461059,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243109583854675,0.3828186392784118,0.3657092750072479,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259865760803223,0.1641793996095657,0.7581294775009155,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.01641845703125,297.26336669921875,284.9491577148437,1.0,0.5436028242111206,1.0,1.0,0.8533661365509033,1.0,-2.745447874069214,1.2758774757385254,1.469570517539978,0.6511675119400024,0.9374244213104248,0.9374244213104248,0.0,163.1636962890625,143.0,77052.390625,0.0,1939.5089111328125,1.0,278.1499938964844,282.9953308105469,301.2035217285156,306.2396545410156,293.1499938964844,293.1499938964844,278.1499938964844,35985.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819421112537384,1.0,0.0,0.0,3.800803184509277,3.800828695297241,9.639268228056608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.8212890625,0.0,1707.39501953125,1895.4371337890625,0.0,2650.207275390625,0.9390830397605896,1.0,0.0,3.0,1.0,0.0
17678520,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8199460506439209,0.3760458827018738,0.3414295315742492,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.924025297164917,0.5399367809295654,0.5132712125778198,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595700263977051,0.4384660422801971,0.3082286119461059,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243109583854675,0.3828186392784118,0.3657092750072479,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259865760803223,0.1641793996095657,0.7581294775009155,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.01641845703125,297.26336669921875,284.9491577148437,1.0,0.5436028242111206,1.0,1.0,0.8533661365509033,1.0,-2.745447874069214,1.2758774757385254,1.469570517539978,0.6511675119400024,0.9374244213104248,0.9374244213104248,0.0,163.1636962890625,143.0,77052.390625,0.0,1939.5089111328125,1.0,278.1499938964844,282.9953308105469,301.2035217285156,306.2396545410156,293.1499938964844,293.1499938964844,278.1499938964844,35985.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819421112537384,1.0,0.0,0.0,3.800803184509277,3.800828695297241,9.639268228056608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.8212890625,0.0,1707.39501953125,1895.4371337890625,0.0,2650.207275390625,0.9390830397605896,1.0,0.0,3.0,1.0,0.0
17678580,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304250836372375,0.3760270774364471,0.3410550355911255,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392098784446716,0.5404006838798523,0.5133314728736877,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8737807273864746,0.4421083033084869,0.3104736506938934,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8353900909423828,0.3836155831813812,0.3660857081413269,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340826749801636,0.1644389331340789,0.7574795484542847,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.02032470703125,297.26434326171875,284.9496459960937,1.0,0.5379903316497803,1.0,1.0,0.8558337092399597,1.0,-2.747438430786133,1.2764302492141724,1.4710081815719604,0.6514071226119995,0.9373536109924316,0.9373536109924316,0.0,154.06805419921875,131.0,77036.4609375,0.0,1900.0233154296875,1.0,278.1499938964844,282.9942321777344,301.1915283203125,306.2261047363281,293.1499938964844,293.1499938964844,278.1499938964844,35995.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197622299194336,1.0,0.0,0.0,3.800868272781372,3.800893783569336,9.639597919886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.55078125,0.0,1707.551513671875,1895.4371337890625,0.0,2653.36669921875,0.9391087889671326,1.0,0.0,3.0,1.0,0.0
17678640,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304250836372375,0.3760270774364471,0.3410550355911255,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392098784446716,0.5404006838798523,0.5133314728736877,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8737807273864746,0.4421083033084869,0.3104736506938934,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8353900909423828,0.3836155831813812,0.3660857081413269,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340826749801636,0.1644389331340789,0.7574795484542847,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.02032470703125,297.26434326171875,284.9496459960937,1.0,0.5379903316497803,1.0,1.0,0.8558337092399597,1.0,-2.747438430786133,1.2764302492141724,1.4710081815719604,0.6514071226119995,0.9373536109924316,0.9373536109924316,0.0,154.06805419921875,131.0,77036.4609375,0.0,1900.0233154296875,1.0,278.1499938964844,282.9942321777344,301.1915283203125,306.2261047363281,293.1499938964844,293.1499938964844,278.1499938964844,35995.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197622299194336,1.0,0.0,0.0,3.800868272781372,3.800893783569336,9.639597919886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.55078125,0.0,1707.551513671875,1895.4371337890625,0.0,2653.36669921875,0.9391087889671326,1.0,0.0,3.0,1.0,0.0
17678700,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8367891311645508,0.3760373592376709,0.3408670723438263,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9481531381607056,0.5406430959701538,0.5133536458015442,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823228478431702,0.443956971168518,0.3116008639335632,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421207666397095,0.3840276002883911,0.3662670850753784,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390532851219177,0.1645988821983337,0.7571982145309448,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221862792969,297.2650146484375,284.9498596191406,1.0,0.5348398685455322,1.0,1.0,0.8570674657821655,1.0,-2.7484755516052246,1.2767341136932373,1.4717413187026978,0.6515226364135742,0.9374613165855408,0.9374613165855408,0.0,148.9810028076172,131.0,77031.03125,0.0,1877.7947998046875,1.0,278.1499938964844,282.9936828613281,301.1858215332031,306.2198181152344,293.1499938964844,293.1499938964844,278.1499938964844,35992.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199234008789062,1.0,0.0,0.0,3.801041841506958,3.801067352294922,9.640478992878343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.513671875,0.0,1707.737060546875,1895.4371337890625,0.0,2654.859619140625,0.939146876335144,1.0,0.0,3.0,1.0,0.0
17678760,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8438993096351624,0.3760558664798736,0.3406799733638763,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576424956321716,0.5408865213394165,0.5133704543113708,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917365670204163,0.4458178579807281,0.3127316236495971,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496437072753906,0.3844445943832397,0.3664461970329284,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446444392204285,0.1647727042436599,0.7569472789764404,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0239562988281,297.2657775878906,284.9500732421875,1.0,0.5315575003623962,1.0,1.0,0.8582871556282043,1.0,-2.7495436668396,1.2770593166351318,1.4724843502044678,0.6516415476799011,0.9376214146614076,0.9376214146614076,0.0,143.69956970214844,119.0,77027.4296875,0.0,1854.68701171875,1.0,278.1499938964844,282.9931030273437,301.1802978515625,306.2137756347656,293.1499938964844,293.1499938964844,278.1499938964844,35988.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200806975364685,1.0,0.0,0.0,3.801332712173462,3.801357984542847,9.641953511163592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.87109375,0.0,1708.050048828125,1895.4371337890625,0.0,2656.31689453125,0.9392098784446716,1.0,0.0,3.0,1.0,0.0
17678820,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8521961569786072,0.376082569360733,0.3404866456985473,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.967901349067688,0.5411393046379089,0.5133820176124573,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9024762511253356,0.4477656483650207,0.313911885023117,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584123849868774,0.3848824203014374,0.3666306436061859,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512079834938049,0.1649664789438247,0.7567187547683716,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.0256652832031,297.2666320800781,284.95025634765625,1.0,0.5280317664146423,1.0,1.0,0.8595556020736694,1.0,-2.7506911754608154,1.2774195671081543,1.4732716083526611,0.6517679691314697,0.937832534313202,0.937832534313202,0.0,138.0454559326172,119.0,77025.75,0.0,1829.9342041015625,1.0,278.1499938964844,282.992431640625,301.1747436523437,306.2078552246094,293.1499938964844,293.1499938964844,278.1499938964844,35982.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202412724494934,1.0,0.0,0.0,3.8017632961273193,3.801788806915283,9.644137435316225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.564453125,0.0,1708.5228271484375,1895.4371337890625,0.0,2657.804931640625,0.9393033385276794,1.0,0.0,3.0,1.0,0.0
17678880,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8607543706893921,0.3761121034622192,0.3403094112873077,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775142669677734,0.54137122631073,0.5133882164955139,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138604402542114,0.4495717585086822,0.3150046467781067,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674336075782776,0.3852889835834503,0.3667998313903808,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580097079277039,0.1651542335748672,0.7565326690673828,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.02716064453125,297.2674255371094,284.9504089355469,1.0,0.5247045755386353,1.0,1.0,0.860726535320282,1.0,-2.751776933670044,1.2777681350708008,1.4740089178085327,0.6518878936767578,0.9380549788475036,0.9380549788475036,0.0,132.7306365966797,107.0,77025.7109375,0.0,1806.659912109375,1.0,278.1499938964844,282.9918212890625,301.1697998046875,306.20263671875,293.1499938964844,293.1499938964844,278.1499938964844,35977.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203837275505066,1.0,0.0,0.0,3.802255392074585,3.802280902862549,9.646635135140968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.763671875,0.0,1709.0712890625,1895.4371337890625,0.0,2659.124755859375,0.9394105672836304,1.0,0.0,3.0,1.0,0.0
17678940,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818012475967407,0.3761855661869049,0.3399465084075928,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972193241119384,0.5418683290481567,0.5133972764015198,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426063895225524,0.4533586502075195,0.3172944486141205,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8894619941711426,0.3861398994922638,0.3671510517597198,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.674822211265564,0.1655700355768203,0.7562352418899536,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.02978515625,297.26922607421875,284.9502258300781,1.0,0.5175572037696838,1.0,1.0,0.8631658554077148,1.0,-2.753641128540039,1.2783042192459106,1.4753369092941284,0.6520357131958008,0.9383012056350708,0.9383012056350708,0.0,121.46580505371094,95.0,77021.4765625,0.0,1756.9447021484375,1.0,278.1499938964844,282.9902038574219,301.1600646972656,306.1924743652344,293.1499938964844,293.1499938964844,278.1499938964844,35975.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206662535667419,1.0,0.0,0.0,3.8033835887908936,3.803409337997437,9.652361541157006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.7060546875,0.0,1710.41162109375,1895.4371337890625,0.0,2661.74267578125,0.9396584630012512,1.0,0.0,3.0,1.0,0.0
17679000,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818012475967407,0.3761855661869049,0.3399465084075928,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972193241119384,0.5418683290481567,0.5133972764015198,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426063895225524,0.4533586502075195,0.3172944486141205,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8894619941711426,0.3861398994922638,0.3671510517597198,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.674822211265564,0.1655700355768203,0.7562352418899536,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.02978515625,297.26922607421875,284.9502258300781,1.0,0.5175572037696838,1.0,1.0,0.8631658554077148,1.0,-2.753641128540039,1.2783042192459106,1.4753369092941284,0.6520357131958008,0.9383012056350708,0.9383012056350708,0.0,121.46580505371094,95.0,77021.4765625,0.0,1756.9447021484375,1.0,278.1499938964844,282.9902038574219,301.1600646972656,306.1924743652344,293.1499938964844,293.1499938964844,278.1499938964844,35975.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206662535667419,1.0,0.0,0.0,3.8033835887908936,3.803409337997437,9.652361541157006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.7060546875,0.0,1710.41162109375,1895.4371337890625,0.0,2661.74267578125,0.9396584630012512,1.0,0.0,3.0,1.0,0.0
17679060,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8987013697624207,0.3761208653450012,0.3396497964859009,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9990000128746032,0.5442536473274231,0.4910324215888977,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.964512288570404,0.457030177116394,0.3196489810943603,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073023796081544,0.3868681490421295,0.3675779700279236,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885187029838562,0.165909469127655,0.756446123123169,284.92999267578125,284.95001220703125,305.346923828125,298.15008544921875,301.03106689453125,297.2733764648437,284.92901611328125,1.0,0.508810818195343,1.0,1.0,0.865594744682312,1.0,-2.730907917022705,1.2667207717895508,1.4641871452331543,0.645865797996521,0.9190987944602966,0.9190987944602966,0.0,112.9880828857422,98.0,76418.5,0.0,1682.98779296875,1.0,278.1499938964844,282.97784423828125,301.1484375,306.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,36734.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204396367073059,1.0,0.0,0.0,3.7833011150360094,3.783326625823975,9.550698223392828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.6044921875,0.0,1692.2840576171875,1895.4371337890625,0.0,2659.642822265625,0.9354481101036072,1.0,0.0,3.0,1.0,0.0
17679120,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8987013697624207,0.3761208653450012,0.3396497964859009,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9990000128746032,0.5442536473274231,0.4910324215888977,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.964512288570404,0.457030177116394,0.3196489810943603,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073023796081544,0.3868681490421295,0.3675779700279236,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885187029838562,0.165909469127655,0.756446123123169,284.92999267578125,284.95001220703125,305.346923828125,298.15008544921875,301.03106689453125,297.2733764648437,284.92901611328125,1.0,0.508810818195343,1.0,1.0,0.865594744682312,1.0,-2.730907917022705,1.2667207717895508,1.4641871452331543,0.645865797996521,0.9190987944602966,0.9190987944602966,0.0,112.9880828857422,98.0,76418.5,0.0,1682.98779296875,1.0,278.1499938964844,282.97784423828125,301.1484375,306.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,36734.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204396367073059,1.0,0.0,0.0,3.7833011150360094,3.783326625823975,9.550698223392828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.6044921875,0.0,1692.2840576171875,1895.4371337890625,0.0,2659.642822265625,0.9354481101036072,1.0,0.0,3.0,1.0,0.0
17679180,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9089999794960022,0.3760524690151214,0.339411586523056,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5498703718185425,0.4750146567821502,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9772517085075378,0.460718035697937,0.3220665752887726,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191405177116394,0.3875758647918701,0.3680669665336609,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969216465950012,0.1662430763244629,0.7571328282356262,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.0369567871094,297.2857971191406,284.9334716796875,1.0,0.5039982199668884,1.0,1.0,0.8680236339569092,1.0,-2.715325355529785,1.2587642669677734,1.4565610885620115,0.6411482691764832,0.907617211341858,0.907617211341858,0.0,108.28479766845705,101.0,75750.046875,0.0,1638.6968994140625,1.0,278.1499938964844,282.989990234375,301.13531494140625,306.0924377441406,293.1499938964844,293.1499938964844,278.1499938964844,37048.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188560605049133,1.0,0.0,0.0,3.7399260997772217,3.7399513721466064,9.332958939012316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.8720703125,0.0,1643.5726318359375,1895.4371337890625,0.0,2644.974609375,0.9261628985404968,1.0,0.0,3.0,1.0,0.0
