time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9089999794960022,0.3760524690151214,0.339411586523056,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5498703718185425,0.4750146567821502,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9772517085075378,0.460718035697937,0.3220665752887726,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191405177116394,0.3875758647918701,0.3680669665336609,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969216465950012,0.1662430763244629,0.7571328282356262,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.0369567871094,297.2857971191406,284.9334716796875,1.0,0.5039982199668884,1.0,1.0,0.8680236339569092,1.0,-2.715325355529785,1.2587642669677734,1.4565610885620115,0.6411482691764832,0.907617211341858,0.907617211341858,0.0,108.28479766845705,101.0,75750.046875,0.0,1638.6968994140625,1.0,278.1499938964844,282.989990234375,301.13531494140625,306.0924377441406,293.1499938964844,293.1499938964844,278.1499938964844,37048.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188560605049133,1.0,0.0,0.0,3.7399260997772217,3.7399513721466064,9.332958939012316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.8720703125,0.0,1643.5726318359375,1895.4371337890625,0.0,2644.974609375,0.9261628985404968,1.0,0.0,3.0,1.0,0.0
17679300,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9124898314476012,0.3760644793510437,0.339365541934967,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5529577732086182,0.4700756072998047,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814671874046326,0.462609589099884,0.3233336210250854,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9231671094894408,0.3879608809947967,0.3683723509311676,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.699686586856842,0.1664154082536697,0.7576665282249451,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.0415954589844,297.2950439453125,284.9383544921875,1.0,0.5026909112930298,1.0,1.0,0.8692380785942078,1.0,-2.7118594646453857,1.2568992376327517,1.4549601078033447,0.6400026082992554,0.9063710570335388,0.9063710570335388,0.0,106.91129302978516,101.0,75541.0859375,0.0,1627.3504638671875,1.0,278.1499938964844,282.9960632324219,301.1318664550781,306.0718688964844,293.1499938964844,293.1499938964844,278.1499938964844,36884.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180617094039917,1.0,0.0,0.0,3.725023031234741,3.725048065185547,9.258725981453608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0234375,0.0,1624.9991455078125,1895.4371337890625,0.0,2637.62158203125,0.9227263927459716,1.0,0.0,3.0,1.0,0.0
17679360,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9150689840316772,0.3760860860347748,0.3393472135066986,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5558755993843079,0.4665544629096985,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847259521484376,0.4645129442214966,0.3246232271194458,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.926196813583374,0.3883535861968994,0.3687030076980591,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017632126808167,0.1666024327278137,0.7583111524581909,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046264648437,284.9431457519531,1.0,0.5019198060035706,1.0,1.0,0.870159924030304,1.0,-2.7103254795074463,1.256021499633789,1.4543038606643677,0.639420211315155,0.906725287437439,0.906725287437439,0.0,105.97301483154295,119.0,75402.890625,0.0,1620.8104248046875,1.0,278.1499938964844,283.0010986328125,301.1297302246094,306.0575866699219,293.1499938964844,293.1499938964844,278.1499938964844,36678.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174084424972534,1.0,0.0,0.0,3.714455604553223,3.714480400085449,9.2062686007921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.322265625,0.0,1611.232177734375,1895.4371337890625,0.0,2631.576904296875,0.9202334880828856,1.0,0.0,3.0,1.0,0.0
17679420,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9081918001174928,0.376203179359436,0.3395184874534607,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599263310432434,0.4763214588165283,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812378287315368,0.4684029817581177,0.3273689448833465,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196186065673828,0.389206051826477,0.3695770502090454,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973869800567627,0.1670436710119247,0.7606439590454102,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3166809082031,284.96539306640625,1.0,0.5071214437484741,1.0,1.0,0.8720035552978516,1.0,-2.729393243789673,1.2651827335357666,1.4642103910446167,0.6439590454101562,0.9232593178749084,0.9232593178749084,0.0,109.09667205810548,137.0,75730.1875,0.0,1662.903564453125,1.0,278.1499938964844,283.0147399902344,301.1300048828125,306.0632019042969,293.1499938964844,293.1499938964844,278.1499938964844,35703.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168836236000061,1.0,0.0,0.0,3.720221519470215,3.7202460765838623,9.23487220916286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.5927734375,0.0,1610.4444580078125,1895.4371337890625,0.0,2626.722900390625,0.9210076928138732,1.0,0.0,3.0,1.0,0.0
17679480,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9081918001174928,0.376203179359436,0.3395184874534607,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599263310432434,0.4763214588165283,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812378287315368,0.4684029817581177,0.3273689448833465,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196186065673828,0.389206051826477,0.3695770502090454,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973869800567627,0.1670436710119247,0.7606439590454102,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3166809082031,284.96539306640625,1.0,0.5071214437484741,1.0,1.0,0.8720035552978516,1.0,-2.729393243789673,1.2651827335357666,1.4642103910446167,0.6439590454101562,0.9232593178749084,0.9232593178749084,0.0,109.09667205810548,137.0,75730.1875,0.0,1662.903564453125,1.0,278.1499938964844,283.0147399902344,301.1300048828125,306.0632019042969,293.1499938964844,293.1499938964844,278.1499938964844,35703.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168836236000061,1.0,0.0,0.0,3.720221519470215,3.7202460765838623,9.23487220916286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.5927734375,0.0,1610.4444580078125,1895.4371337890625,0.0,2626.722900390625,0.9210076928138732,1.0,0.0,3.0,1.0,0.0
17679540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931062817573547,0.376331090927124,0.3398698568344116,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598425269126892,0.5003637671470642,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.968975067138672,0.4723207354545593,0.3302652537822723,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039145708084106,0.3900764286518097,0.3706413507461548,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862781643867493,0.1674787104129791,0.763804018497467,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.0503234863281,297.3071594238281,284.9836120605469,1.0,0.5174407362937927,1.0,1.0,0.8738471865653992,1.0,-2.767250299453736,1.283519268035889,1.483731031417847,0.6536892056465149,0.9521512985229492,0.9521512985229492,0.0,116.72854614257812,140.0,76726.953125,0.0,1754.817138671875,1.0,278.1499938964844,283.0158386230469,301.13623046875,306.12518310546875,293.1499938964844,293.1499938964844,278.1499938964844,34692.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183354735374451,1.0,0.0,0.0,3.768854141235352,3.768879175186157,9.477896583121036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.2265625,0.0,1659.3646240234375,1895.4371337890625,0.0,2640.155517578125,0.9312021136283876,1.0,0.0,3.0,1.0,0.0
17679600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931062817573547,0.376331090927124,0.3398698568344116,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598425269126892,0.5003637671470642,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.968975067138672,0.4723207354545593,0.3302652537822723,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039145708084106,0.3900764286518097,0.3706413507461548,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862781643867493,0.1674787104129791,0.763804018497467,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.0503234863281,297.3071594238281,284.9836120605469,1.0,0.5174407362937927,1.0,1.0,0.8738471865653992,1.0,-2.767250299453736,1.283519268035889,1.483731031417847,0.6536892056465149,0.9521512985229492,0.9521512985229492,0.0,116.72854614257812,140.0,76726.953125,0.0,1754.817138671875,1.0,278.1499938964844,283.0158386230469,301.13623046875,306.12518310546875,293.1499938964844,293.1499938964844,278.1499938964844,34692.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183354735374451,1.0,0.0,0.0,3.768854141235352,3.768879175186157,9.477896583121036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.2265625,0.0,1659.3646240234375,1895.4371337890625,0.0,2640.155517578125,0.9312021136283876,1.0,0.0,3.0,1.0,0.0
17679660,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816350698471069,0.3763206899166107,0.3400977551937103,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.556766927242279,0.5199703574180603,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591649770736694,0.4761128723621368,0.3330752253532409,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928340673446655,0.3908297121524811,0.3715933561325073,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777715086936951,0.16779725253582,0.7663758993148804,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2875671386719,284.9826354980469,1.0,0.5255129933357239,1.0,1.0,0.8767770528793335,1.0,-2.798628330230713,1.2984625101089478,1.500165939331055,0.6618391871452332,0.9750117659568788,0.9750117659568788,0.0,123.22966003417967,143.0,77728.125,0.0,1833.6575927734373,1.0,278.1499938964844,283.0005798339844,301.1390991210937,306.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,34389.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212330937385559,1.0,0.0,0.0,3.830854177474976,3.83087968826294,9.79229639597179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.3876953125,0.0,1731.1961669921875,1895.4371337890625,0.0,2666.9970703125,0.9448310732841492,1.0,0.0,3.0,1.0,0.0
17679720,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816350698471069,0.3763206899166107,0.3400977551937103,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.556766927242279,0.5199703574180603,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591649770736694,0.4761128723621368,0.3330752253532409,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928340673446655,0.3908297121524811,0.3715933561325073,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777715086936951,0.16779725253582,0.7663758993148804,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2875671386719,284.9826354980469,1.0,0.5255129933357239,1.0,1.0,0.8767770528793335,1.0,-2.798628330230713,1.2984625101089478,1.500165939331055,0.6618391871452332,0.9750117659568788,0.9750117659568788,0.0,123.22966003417967,143.0,77728.125,0.0,1833.6575927734373,1.0,278.1499938964844,283.0005798339844,301.1390991210937,306.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,34389.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212330937385559,1.0,0.0,0.0,3.830854177474976,3.83087968826294,9.79229639597179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.3876953125,0.0,1731.1961669921875,1895.4371337890625,0.0,2666.9970703125,0.9448310732841492,1.0,0.0,3.0,1.0,0.0
17679780,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8691580295562744,0.3760935366153717,0.3401802778244018,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9919818639755248,0.5530078411102295,0.5250357389450073,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9473201036453248,0.4797028601169586,0.3357822597026825,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8806437849998474,0.3913844525814056,0.3724114894866943,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.6684094071388245,0.1679959297180175,0.7685984373092651,284.96728515625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262451171875,297.27508544921875,284.9662780761719,1.0,0.5315712094306946,1.0,1.0,0.8797069191932678,1.0,-2.812105655670166,1.3046064376831057,1.507499098777771,0.6653112769126892,0.9808537364006042,0.9808537364006042,0.0,130.13438415527344,146.0,78288.3203125,0.0,1887.468505859375,1.0,278.1499938964844,282.9779357910156,301.1299743652344,306.239013671875,293.1499938964844,293.1499938964844,278.1499938964844,34785.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241098523139954,1.0,0.0,0.0,3.8770463466644287,3.87707257270813,1.0029868917627027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.40234375,0.0,1791.088623046875,1895.4371337890625,0.0,2693.685546875,0.9554193019866944,1.0,0.0,3.0,1.0,0.0
17679840,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8691580295562744,0.3760935366153717,0.3401802778244018,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9919818639755248,0.5530078411102295,0.5250357389450073,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9473201036453248,0.4797028601169586,0.3357822597026825,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8806437849998474,0.3913844525814056,0.3724114894866943,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.6684094071388245,0.1679959297180175,0.7685984373092651,284.96728515625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262451171875,297.27508544921875,284.9662780761719,1.0,0.5315712094306946,1.0,1.0,0.8797069191932678,1.0,-2.812105655670166,1.3046064376831057,1.507499098777771,0.6653112769126892,0.9808537364006042,0.9808537364006042,0.0,130.13438415527344,146.0,78288.3203125,0.0,1887.468505859375,1.0,278.1499938964844,282.9779357910156,301.1299743652344,306.239013671875,293.1499938964844,293.1499938964844,278.1499938964844,34785.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241098523139954,1.0,0.0,0.0,3.8770463466644287,3.87707257270813,1.0029868917627027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.40234375,0.0,1791.088623046875,1895.4371337890625,0.0,2693.685546875,0.9554193019866944,1.0,0.0,3.0,1.0,0.0
17679900,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8630162477493286,0.3759125471115112,0.3401665687561035,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9856754541397096,0.5517896413803101,0.5237918496131897,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.94114887714386,0.4814351797103882,0.3370965123176574,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8746069669723511,0.3916001319885254,0.3727683126926422,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6637706160545349,0.1680431067943573,0.7695276737213135,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.02056884765625,297.2720947265625,284.9556579589844,1.0,0.5339202284812927,1.0,1.0,0.8811718821525574,1.0,-2.8134474754333496,1.3050634860992432,1.5083839893341064,0.6654906272888184,0.9769880175590516,0.9769880175590516,0.0,133.5972900390625,146.0,78373.34375,0.0,1906.3751220703125,1.0,278.1499938964844,282.96710205078125,301.1220092773437,306.2419128417969,293.1499938964844,293.1499938964844,278.1499938964844,35167.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252241611480713,1.0,0.0,0.0,3.889472961425781,3.8894994258880615,1.0094267963722814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9462890625,0.0,1809.6326904296875,1895.4371337890625,0.0,2704.03369140625,0.958432674407959,1.0,0.0,3.0,1.0,0.0
17679960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8580641150474548,0.3757239878177643,0.340110570192337,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803143739700316,0.5509563684463501,0.5229442715644836,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9362900257110596,0.4831603765487671,0.3383792340755462,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8697745203971863,0.3918036222457886,0.3730798959732055,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6600437164306641,0.16807422041893,0.7702460289001465,284.9501953125,284.95001220703125,305.3163146972656,298.10260009765625,301.01483154296875,297.27020263671875,284.9497985839844,1.0,0.5359901189804077,1.0,1.0,0.8827039003372192,1.0,-2.815140724182129,1.3056873083114624,1.509453535079956,0.6657545566558838,0.9735775589942932,0.9735775589942932,0.0,136.54786682128906,149.0,78417.5234375,0.0,1923.2159423828125,1.0,278.1499938964844,282.96099853515625,301.1124267578125,306.2372741699219,293.1499938964844,293.1499938964844,278.1499938964844,35479.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260580897331238,1.0,0.0,0.0,3.8961997032165527,3.896226167678833,1.0129213023901684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.89453125,0.0,1820.5576171875,1895.4371337890625,0.0,2711.781982421875,0.9601680636405944,1.0,0.0,3.0,1.0,0.0
17680020,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8531820178031921,0.3755094707012176,0.3400262892246246,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.974810779094696,0.5502834320068359,0.5222908854484558,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9316781163215636,0.4852416217327118,0.3399050235748291,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.865047812461853,0.3920502960681915,0.3734284937381744,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.656383752822876,0.1681053191423416,0.7709566354751587,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.007568359375,297.2686767578125,284.94647216796875,1.0,0.5381975769996643,1.0,1.0,0.8845423460006714,1.0,-2.8173608779907227,1.306530237197876,1.5108305215835571,0.6661231517791748,0.9702814817428588,0.9702814817428588,0.0,139.6116180419922,149.0,78436.640625,0.0,1941.4599609375,1.0,278.1499938964844,282.95733642578125,301.10009765625,306.2271423339844,293.1499938964844,293.1499938964844,278.1499938964844,35737.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268242478370667,1.0,0.0,0.0,3.899817705154419,3.89984393119812,1.014803274301812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.6328125,0.0,1827.173095703125,1895.4371337890625,0.0,2718.90283203125,0.961170494556427,1.0,0.0,3.0,1.0,0.0
17680080,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503361344337463,0.3753745853900909,0.3399691879749298,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9714909791946412,0.54994136095047,0.5219751000404358,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9290785789489746,0.4866366982460022,0.3409211635589599,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623092174530029,0.3922189772129059,0.3736560046672821,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542590856552124,0.1681268960237503,0.7713904976844788,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.00244140625,297.2679138183594,284.9454650878906,1.0,0.5395672917366028,1.0,1.0,0.8857679963111877,1.0,-2.8189284801483154,1.3071370124816897,1.5117913484573364,0.6663937568664551,0.9684937596321106,0.9684937596321106,0.0,141.47610473632812,152.0,78438.171875,0.0,1952.9228515625,1.0,278.1499938964844,282.9560852050781,301.0915222167969,306.21905517578125,293.1499938964844,293.1499938964844,278.1499938964844,35863.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272746205329895,1.0,0.0,0.0,3.900793075561523,3.900819540023804,1.0153109997190768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.1904296875,0.0,1829.409912109375,1895.4371337890625,0.0,2723.089599609375,0.9614831805229188,1.0,0.0,3.0,1.0,0.0
17680140,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8444742560386658,0.3750713169574737,0.3398341834545135,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644386172294616,0.54939204454422,0.5215298533439636,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241073727607728,0.4901576638221741,0.3434664905071258,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.85673588514328,0.3926616907119751,0.3742188215255737,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499245762825012,0.1681957095861435,0.7724030613899231,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884338378906,297.2666931152344,284.9458923339844,1.0,0.5426484942436218,1.0,1.0,0.8888320326805115,1.0,-2.823183298110962,1.308825135231018,1.5143581628799438,0.6671636700630188,0.9657814502716064,0.9657814502716064,0.0,145.524169921875,155.0,78414.34375,0.0,1979.223388671875,1.0,278.1499938964844,282.9558410644531,301.0688171386719,306.1950988769531,293.1499938964844,293.1499938964844,278.1499938964844,36014.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282046318054199,1.0,0.0,0.0,3.8996622562408447,3.899688720703125,1.014722442960192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.87109375,0.0,1829.1900634765625,1895.4371337890625,0.0,2731.739013671875,0.961346447467804,1.0,0.0,3.0,1.0,0.0
17680200,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8444742560386658,0.3750713169574737,0.3398341834545135,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644386172294616,0.54939204454422,0.5215298533439636,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241073727607728,0.4901576638221741,0.3434664905071258,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.85673588514328,0.3926616907119751,0.3742188215255737,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499245762825012,0.1681957095861435,0.7724030613899231,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884338378906,297.2666931152344,284.9458923339844,1.0,0.5426484942436218,1.0,1.0,0.8888320326805115,1.0,-2.823183298110962,1.308825135231018,1.5143581628799438,0.6671636700630188,0.9657814502716064,0.9657814502716064,0.0,145.524169921875,155.0,78414.34375,0.0,1979.223388671875,1.0,278.1499938964844,282.9558410644531,301.0688171386719,306.1950988769531,293.1499938964844,293.1499938964844,278.1499938964844,36014.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282046318054199,1.0,0.0,0.0,3.8996622562408447,3.899688720703125,1.014722442960192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.87109375,0.0,1829.1900634765625,1895.4371337890625,0.0,2731.739013671875,0.961346447467804,1.0,0.0,3.0,1.0,0.0
17680260,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8396307229995728,0.3747908473014831,0.3397068381309509,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583560228347778,0.5490118265151978,0.5212780237197876,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9203818440437316,0.4937023818492889,0.3460178971290588,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8521992564201355,0.3931164741516113,0.3747779726982116,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6464044451713562,0.1682868599891662,0.7734243869781494,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.97271728515625,297.26593017578125,284.9471435546875,1.0,0.545453667640686,1.0,1.0,0.8915053606033325,1.0,-2.8276937007904053,1.3106951713562012,1.516998529434204,0.6680492162704468,0.9644626975059508,0.9644626975059508,0.0,149.0875701904297,158.0,78375.375,0.0,2003.6781005859373,1.0,278.1499938964844,282.9564208984375,301.0437927246094,306.16766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36054.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290725946426392,1.0,0.0,0.0,3.897248506546021,3.897274971008301,1.013466658150719e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.4248046875,0.0,1826.470947265625,1895.4371337890625,0.0,2739.81396484375,0.9608364105224608,1.0,0.0,3.0,1.0,0.0
17680320,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8396307229995728,0.3747908473014831,0.3397068381309509,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583560228347778,0.5490118265151978,0.5212780237197876,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9203818440437316,0.4937023818492889,0.3460178971290588,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8521992564201355,0.3931164741516113,0.3747779726982116,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6464044451713562,0.1682868599891662,0.7734243869781494,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.97271728515625,297.26593017578125,284.9471435546875,1.0,0.545453667640686,1.0,1.0,0.8915053606033325,1.0,-2.8276937007904053,1.3106951713562012,1.516998529434204,0.6680492162704468,0.9644626975059508,0.9644626975059508,0.0,149.0875701904297,158.0,78375.375,0.0,2003.6781005859373,1.0,278.1499938964844,282.9564208984375,301.0437927246094,306.16766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36054.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290725946426392,1.0,0.0,0.0,3.897248506546021,3.897274971008301,1.013466658150719e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.4248046875,0.0,1826.470947265625,1895.4371337890625,0.0,2739.81396484375,0.9608364105224608,1.0,0.0,3.0,1.0,0.0
17680380,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.835307776927948,0.374510258436203,0.3395746648311615,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.95271635055542,0.5486658811569214,0.5210703015327454,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.917288303375244,0.4972486197948456,0.3485663533210754,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8481945395469666,0.3935628831386566,0.3753240704536438,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433130502700806,0.1683896481990814,0.7744649648666382,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.9554138183594,297.2652893066406,284.94793701171875,1.0,0.5481177568435669,1.0,1.0,0.8941786289215088,1.0,-2.832254409790039,1.3126002550125122,1.5196542739868164,0.6689440608024597,0.963503122329712,0.963503122329712,0.0,152.42739868164062,161.0,78327.328125,0.0,2027.21044921875,1.0,278.1499938964844,282.9566650390625,301.016357421875,306.13726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36065.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299885392189026,1.0,0.0,0.0,3.894689083099365,3.8947155475616455,1.0121359537151875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.59765625,0.0,1823.3436279296875,1895.4371337890625,0.0,2748.339111328125,0.9602694511413574,1.0,0.0,3.0,1.0,0.0
17680440,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.835307776927948,0.374510258436203,0.3395746648311615,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.95271635055542,0.5486658811569214,0.5210703015327454,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.917288303375244,0.4972486197948456,0.3485663533210754,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8481945395469666,0.3935628831386566,0.3753240704536438,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433130502700806,0.1683896481990814,0.7744649648666382,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.9554138183594,297.2652893066406,284.94793701171875,1.0,0.5481177568435669,1.0,1.0,0.8941786289215088,1.0,-2.832254409790039,1.3126002550125122,1.5196542739868164,0.6689440608024597,0.963503122329712,0.963503122329712,0.0,152.42739868164062,161.0,78327.328125,0.0,2027.21044921875,1.0,278.1499938964844,282.9566650390625,301.016357421875,306.13726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36065.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299885392189026,1.0,0.0,0.0,3.894689083099365,3.8947155475616455,1.0121359537151875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.59765625,0.0,1823.3436279296875,1895.4371337890625,0.0,2748.339111328125,0.9602694511413574,1.0,0.0,3.0,1.0,0.0
17680500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8332741856575012,0.3743670284748077,0.3395049273967743,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9499973058700562,0.5484918355941772,0.5209674835205078,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9158973693847656,0.4990196526050567,0.3498382270336151,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.84632408618927,0.3937800824642181,0.3755904138088226,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418750882148743,0.1684430390596389,0.7749879360198975,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.9460754394531,297.2649841308594,284.9481201171875,1.0,0.5494147539138794,1.0,1.0,0.8955152630805969,1.0,-2.834524631500244,1.3135515451431274,1.5209730863571167,0.669384241104126,0.963003396987915,0.963003396987915,0.0,154.0478057861328,161.0,78299.1953125,0.0,2038.7474365234373,1.0,278.1499938964844,282.9566345214844,301.0016784667969,306.1208801269531,293.1499938964844,293.1499938964844,278.1499938964844,36070.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304630517959595,1.0,0.0,0.0,3.8933238983154297,3.89335036277771,1.0114265478478046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.1025390625,0.0,1821.6611328125,1895.4371337890625,0.0,2752.756591796875,0.9599644541740416,1.0,0.0,3.0,1.0,0.0
17680560,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8313048481941223,0.3742207288742065,0.3394319117069244,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473266005516052,0.5483120083808899,0.520859956741333,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9145855903625488,0.5007873177528381,0.3511074483394623,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8445207476615906,0.393991619348526,0.3758509755134582,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6404924988746643,0.1684967428445816,0.7755098342895508,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,300.93634033203125,297.2646484375,284.9481811523437,1.0,0.5506927371025085,1.0,1.0,0.8968842029571533,1.0,-2.8367738723754883,1.314491868019104,1.5222821235656738,0.6698112487792969,0.9624494314193726,0.9624494314193726,0.0,155.64517211914062,164.0,78267.8515625,0.0,2050.15625,1.0,278.1499938964844,282.95654296875,300.9863586425781,306.10357666015625,293.1499938964844,293.1499938964844,278.1499938964844,36074.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309423923492432,1.0,0.0,0.0,3.891843318939209,3.891869783401489,1.010657456390618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.7890625,0.0,1819.841796875,1895.4371337890625,0.0,2757.219970703125,0.9596336483955384,1.0,0.0,3.0,1.0,0.0
17680620,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275156021118164,0.3739186227321625,0.3392761945724487,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9420979619026184,0.5479316711425781,0.5206263065338135,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121517539024352,0.5043137669563293,0.3536387085914612,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8410742878913879,0.3943976759910583,0.3763549625873565,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378597617149353,0.1686037331819534,0.7765467762947083,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.26397705078125,284.9481506347656,1.0,0.5532035827636719,1.0,1.0,0.8996220827102661,1.0,-2.841200113296509,1.3163446187973022,1.5248554944992063,0.6706351041793823,0.9612000584602356,0.9612000584602356,0.0,158.7924041748047,167.0,78197.1484375,0.0,2072.676513671875,1.0,278.1499938964844,282.956298828125,300.9541015625,306.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,36086.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319274187088013,1.0,0.0,0.0,3.88851261138916,3.88853907585144,1.0089283932757098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.1640625,0.0,1815.758544921875,1895.4371337890625,0.0,2766.3955078125,0.9588898420333862,1.0,0.0,3.0,1.0,0.0
17680680,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275156021118164,0.3739186227321625,0.3392761945724487,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9420979619026184,0.5479316711425781,0.5206263065338135,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121517539024352,0.5043137669563293,0.3536387085914612,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8410742878913879,0.3943976759910583,0.3763549625873565,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378597617149353,0.1686037331819534,0.7765467762947083,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.26397705078125,284.9481506347656,1.0,0.5532035827636719,1.0,1.0,0.8996220827102661,1.0,-2.841200113296509,1.3163446187973022,1.5248554944992063,0.6706351041793823,0.9612000584602356,0.9612000584602356,0.0,158.7924041748047,167.0,78197.1484375,0.0,2072.676513671875,1.0,278.1499938964844,282.956298828125,300.9541015625,306.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,36086.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319274187088013,1.0,0.0,0.0,3.88851261138916,3.88853907585144,1.0089283932757098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.1640625,0.0,1815.758544921875,1895.4371337890625,0.0,2766.3955078125,0.9588898420333862,1.0,0.0,3.0,1.0,0.0
17680740,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8238732218742371,0.3736037313938141,0.3391079902648926,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9369878768920898,0.5475195646286011,0.5203632712364197,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099160432815552,0.5078269839286804,0.3561599254608154,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8377938866615295,0.3947809934616089,0.3768365681171417,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353644132614136,0.1687083393335342,0.7775693535804749,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8941345214844,297.26324462890625,284.9479675292969,1.0,0.5556685328483582,1.0,1.0,0.9023599624633788,1.0,-2.84552001953125,1.318157196044922,1.527362823486328,0.6714111566543579,0.9597280621528624,0.9597280621528624,0.0,161.90084838867188,170.0,78115.25,0.0,2094.89892578125,1.0,278.1499938964844,282.95611572265625,300.919921875,306.02716064453125,293.1499938964844,293.1499938964844,278.1499938964844,36101.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329353332519531,1.0,0.0,0.0,3.884601831436157,3.8846282958984375,1.0068999927170807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.892578125,0.0,1810.9794921875,1895.4371337890625,0.0,2775.78759765625,0.9580172300338744,1.0,0.0,3.0,1.0,0.0
17680800,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8238732218742371,0.3736037313938141,0.3391079902648926,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9369878768920898,0.5475195646286011,0.5203632712364197,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099160432815552,0.5078269839286804,0.3561599254608154,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8377938866615295,0.3947809934616089,0.3768365681171417,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353644132614136,0.1687083393335342,0.7775693535804749,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8941345214844,297.26324462890625,284.9479675292969,1.0,0.5556685328483582,1.0,1.0,0.9023599624633788,1.0,-2.84552001953125,1.318157196044922,1.527362823486328,0.6714111566543579,0.9597280621528624,0.9597280621528624,0.0,161.90084838867188,170.0,78115.25,0.0,2094.89892578125,1.0,278.1499938964844,282.95611572265625,300.919921875,306.02716064453125,293.1499938964844,293.1499938964844,278.1499938964844,36101.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329353332519531,1.0,0.0,0.0,3.884601831436157,3.8846282958984375,1.0068999927170807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.892578125,0.0,1810.9794921875,1895.4371337890625,0.0,2775.78759765625,0.9580172300338744,1.0,0.0,3.0,1.0,0.0
17680860,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203362226486206,0.3732761442661285,0.3389278650283813,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9319869875907898,0.5470737814903259,0.5200685858726501,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078420400619508,0.5113261938095093,0.3586709201335907,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346453905105591,0.3951417207717895,0.3772962391376495,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329776644706726,0.168809488415718,0.778574526309967,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5580964684486389,1.0,1.0,0.9051082134246826,1.0,-2.8497276306152344,1.3199257850646973,1.5298019647598269,0.6721355319023132,0.9580683708190918,0.9580683708190918,0.0,164.98593139648438,173.0,78023.203125,0.0,2116.884765625,1.0,278.1499938964844,282.9560241699219,300.8841552734375,305.98516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36116.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339552879333496,1.0,0.0,0.0,3.880085468292236,3.8801116943359375,1.0045599765362567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.3212890625,0.0,1805.462890625,1895.4371337890625,0.0,2785.295654296875,0.9570091962814332,1.0,0.0,3.0,1.0,0.0
17680920,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203362226486206,0.3732761442661285,0.3389278650283813,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9319869875907898,0.5470737814903259,0.5200685858726501,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078420400619508,0.5113261938095093,0.3586709201335907,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346453905105591,0.3951417207717895,0.3772962391376495,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329776644706726,0.168809488415718,0.778574526309967,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5580964684486389,1.0,1.0,0.9051082134246826,1.0,-2.8497276306152344,1.3199257850646973,1.5298019647598269,0.6721355319023132,0.9580683708190918,0.9580683708190918,0.0,164.98593139648438,173.0,78023.203125,0.0,2116.884765625,1.0,278.1499938964844,282.9560241699219,300.8841552734375,305.98516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36116.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339552879333496,1.0,0.0,0.0,3.880085468292236,3.8801116943359375,1.0045599765362567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.3212890625,0.0,1805.462890625,1895.4371337890625,0.0,2785.295654296875,0.9570091962814332,1.0,0.0,3.0,1.0,0.0
17680980,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8168733716011047,0.3729359805583954,0.3387360274791717,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271005392074584,0.546593189239502,0.5197410583496094,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059081673622132,0.5148106813430786,0.3611713647842407,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316060304641724,0.3954797685146332,0.3777341544628143,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306804418563843,0.1689066439867019,0.7795605659484863,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8476867675781,297.2617492675781,284.947509765625,1.0,0.5604922771453857,1.0,1.0,0.9078564643859864,1.0,-2.853820323944092,1.3216503858566284,1.5321699380874634,0.6728068590164185,0.9562631249427797,0.9562631249427797,0.0,168.05577087402344,176.0,77922.1796875,0.0,2138.6650390625,1.0,278.1499938964844,282.9560852050781,300.8471069335937,305.9411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36132.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834974467754364,1.0,0.0,0.0,3.874988317489624,3.875014543533325,1.0019223282142775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.8076171875,0.0,1799.231201171875,1895.4371337890625,0.0,2794.799560546875,0.9558705687522888,1.0,0.0,3.0,1.0,0.0
17681040,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8168733716011047,0.3729359805583954,0.3387360274791717,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271005392074584,0.546593189239502,0.5197410583496094,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059081673622132,0.5148106813430786,0.3611713647842407,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316060304641724,0.3954797685146332,0.3777341544628143,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306804418563843,0.1689066439867019,0.7795605659484863,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8476867675781,297.2617492675781,284.947509765625,1.0,0.5604922771453857,1.0,1.0,0.9078564643859864,1.0,-2.853820323944092,1.3216503858566284,1.5321699380874634,0.6728068590164185,0.9562631249427797,0.9562631249427797,0.0,168.05577087402344,176.0,77922.1796875,0.0,2138.6650390625,1.0,278.1499938964844,282.9560852050781,300.8471069335937,305.9411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36132.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834974467754364,1.0,0.0,0.0,3.874988317489624,3.875014543533325,1.0019223282142775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.8076171875,0.0,1799.231201171875,1895.4371337890625,0.0,2794.799560546875,0.9558705687522888,1.0,0.0,3.0,1.0,0.0
