time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8151609897613525,0.3727613687515259,0.3386360108852386,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.92470383644104,0.54634028673172,0.5195654034614563,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9049887657165528,0.5165475010871887,0.3624176979064941,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301215767860413,0.3956407010555267,0.3779453933238983,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295604109764099,0.1689537018537521,0.7800466418266296,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8356018066406,297.2613525390625,284.9474182128906,1.0,0.5616796016693115,1.0,1.0,0.9092305898666382,1.0,-2.8558249473571777,1.3224966526031494,1.5333282947540283,0.6731237769126892,0.9553238153457642,0.9553238153457642,0.0,169.5870819091797,176.0,77868.96875,0.0,2149.48974609375,1.0,278.1499938964844,282.9562072753906,300.8282470703125,305.91864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36139.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835483193397522,1.0,0.0,0.0,3.8722543716430655,3.872280597686768,1.00050908713456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.4990234375,0.0,1795.8857421875,1895.4371337890625,0.0,2799.54541015625,0.9552592635154724,1.0,0.0,3.0,1.0,0.0
17681160,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8134573101997375,0.37258380651474,0.3385333120822906,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223410487174988,0.5460789203643799,0.5193817019462585,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9040989279747008,0.5182801485061646,0.3636611700057983,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286581039428711,0.3957961499691009,0.3781514465808868,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284574866294861,0.1689997017383575,0.7805278897285461,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628601312637329,1.0,1.0,0.9106232523918152,1.0,-2.8578011989593506,1.3233301639556885,1.5344711542129517,0.6734262704849243,0.9543634653091432,0.9543634653091432,0.0,171.11648559570312,179.0,77814.109375,0.0,2160.27197265625,1.0,278.1499938964844,282.9563293457031,300.8092041015625,305.895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36145.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359890580177307,1.0,0.0,0.0,3.869406938552856,3.8694331645965576,9.990382068281178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.8701171875,0.0,1792.400390625,1895.4371337890625,0.0,2804.264892578125,0.954622209072113,1.0,0.0,3.0,1.0,0.0
17681220,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111492395401001,0.372337132692337,0.3383889496326446,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9191869497299194,0.545708954334259,0.5191182494163513,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029354453086852,0.5206302404403687,0.3653478026390075,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8266989588737488,0.3959983587265014,0.3784228861331939,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269826889038086,0.1690605133771896,0.78117436170578,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065490722656,297.2604064941406,284.9472351074219,1.0,0.5644546747207642,1.0,1.0,0.912517249584198,1.0,-2.8604419231414795,1.324445128440857,1.535996675491333,0.6738166213035583,0.9530343413352966,0.9530343413352966,0.0,173.19314575195312,179.0,77737.1796875,0.0,2174.86181640625,1.0,278.1499938964844,282.95660400390625,300.7831115722656,305.8642272949219,293.1499938964844,293.1499938964844,278.1499938964844,36153.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366686701774597,1.0,0.0,0.0,3.865363597869873,3.865389585494995,9.969513712349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.8251953125,0.0,1787.4476318359375,1895.4371337890625,0.0,2810.607177734375,0.9537168741226196,1.0,0.0,3.0,1.0,0.0
17681280,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8100646138191223,0.3722191154956817,0.3383192420005798,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.917727828025818,0.5455291867256165,0.5189889669418335,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024044275283812,0.5217332243919373,0.3661395311355591,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8257881999015808,0.3960899114608764,0.3785472214221954,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6262977719306946,0.1690884232521057,0.7814754247665405,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.798583984375,297.2601623535156,284.9472045898437,1.0,0.5652008056640625,1.0,1.0,0.9134085774421692,1.0,-2.861665725708008,1.3249623775482178,1.5367032289505005,0.6739926934242249,0.9524030685424804,0.9524030685424804,0.0,174.16944885253906,182.0,77700.2109375,0.0,2181.699951171875,1.0,278.1499938964844,282.9567565917969,300.770751953125,305.8492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36156.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369846343994141,1.0,0.0,0.0,3.863401412963867,3.863427639007568,9.959395583791777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.84765625,0.0,1785.043212890625,1895.4371337890625,0.0,2813.55615234375,0.9532772898674012,1.0,0.0,3.0,1.0,0.0
17681340,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8066707849502563,0.371843546628952,0.3380954563617706,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9132829308509828,0.5449486970901489,0.5185670852661133,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900789737701416,0.5251714587211609,0.3686075210571289,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8229838609695435,0.3963640034198761,0.3789244592189789,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241900324821472,0.1691733598709106,0.7824061512947083,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7735290527344,297.25933837890625,284.9471435546875,1.0,0.5675184726715088,1.0,1.0,0.9161939024925232,1.0,-2.8654274940490723,1.326554536819458,1.5388730764389038,0.6745188236236572,0.9504290819168092,0.9504290819168092,0.0,177.2190704345703,185.0,77583.015625,0.0,2202.99267578125,1.0,278.1499938964844,282.9573059082031,300.732177734375,305.8022766113281,293.1499938964844,293.1499938964844,278.1499938964844,36165.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379623293876648,1.0,0.0,0.0,3.857127904891968,3.85715389251709,9.927075552695896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.3544921875,0.0,1777.356201171875,1895.4371337890625,0.0,2822.683349609375,0.9518705606460572,1.0,0.0,3.0,1.0,0.0
17681400,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8066707849502563,0.371843546628952,0.3380954563617706,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9132829308509828,0.5449486970901489,0.5185670852661133,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900789737701416,0.5251714587211609,0.3686075210571289,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8229838609695435,0.3963640034198761,0.3789244592189789,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241900324821472,0.1691733598709106,0.7824061512947083,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7735290527344,297.25933837890625,284.9471435546875,1.0,0.5675184726715088,1.0,1.0,0.9161939024925232,1.0,-2.8654274940490723,1.326554536819458,1.5388730764389038,0.6745188236236572,0.9504290819168092,0.9504290819168092,0.0,177.2190704345703,185.0,77583.015625,0.0,2202.99267578125,1.0,278.1499938964844,282.9573059082031,300.732177734375,305.8022766113281,293.1499938964844,293.1499938964844,278.1499938964844,36165.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379623293876648,1.0,0.0,0.0,3.857127904891968,3.85715389251709,9.927075552695896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.3544921875,0.0,1777.356201171875,1895.4371337890625,0.0,2822.683349609375,0.9518705606460572,1.0,0.0,3.0,1.0,0.0
17681460,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.803277850151062,0.3714581131935119,0.3378628492355346,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090334177017212,0.5443402528762817,0.5181189775466919,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992394208908081,0.5285962224006653,0.371066004037857,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.820235013961792,0.3966203331947326,0.3792848885059356,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.622125506401062,0.1692549139261245,0.7833218574523926,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7484130859375,297.258544921875,284.9471130371094,1.0,0.5698152780532837,1.0,1.0,0.9189630746841432,1.0,-2.8690974712371826,1.328112244606018,1.540985345840454,0.6750125288963318,0.9484728574752808,0.9484728574752808,0.0,180.26646423339844,188.0,77464.296875,0.0,2224.170166015625,1.0,278.1499938964844,282.9579772949219,300.6937255859375,305.7552795410156,293.1499938964844,293.1499938964844,278.1499938964844,36171.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389120697975159,1.0,0.0,0.0,3.8506929874420166,3.850718975067138,9.893981314235134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.8115234375,0.0,1769.4739990234375,1895.4371337890625,0.0,2831.55224609375,0.95042622089386,1.0,0.0,3.0,1.0,0.0
17681520,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.803277850151062,0.3714581131935119,0.3378628492355346,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090334177017212,0.5443402528762817,0.5181189775466919,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992394208908081,0.5285962224006653,0.371066004037857,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.820235013961792,0.3966203331947326,0.3792848885059356,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.622125506401062,0.1692549139261245,0.7833218574523926,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7484130859375,297.258544921875,284.9471130371094,1.0,0.5698152780532837,1.0,1.0,0.9189630746841432,1.0,-2.8690974712371826,1.328112244606018,1.540985345840454,0.6750125288963318,0.9484728574752808,0.9484728574752808,0.0,180.26646423339844,188.0,77464.296875,0.0,2224.170166015625,1.0,278.1499938964844,282.9579772949219,300.6937255859375,305.7552795410156,293.1499938964844,293.1499938964844,278.1499938964844,36171.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389120697975159,1.0,0.0,0.0,3.8506929874420166,3.850718975067138,9.893981314235134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.8115234375,0.0,1769.4739990234375,1895.4371337890625,0.0,2831.55224609375,0.95042622089386,1.0,0.0,3.0,1.0,0.0
17681580,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999507188796997,0.3710626363754272,0.3376212418079376,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050070643424988,0.543703556060791,0.5176441073417664,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977502584457397,0.5320067405700684,0.3735144436359405,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175317049026489,0.3968585133552551,0.3796281516551971,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6200958490371704,0.1693330705165863,0.7842224836349487,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.723388671875,297.2577514648437,284.9471435546875,1.0,0.5720912218093872,1.0,1.0,0.9217322468757628,1.0,-2.872673988342285,1.3296319246292114,1.5430420637130735,0.6754770278930664,0.9465678334236144,0.9465678334236144,0.0,183.311279296875,191.0,77345.78125,0.0,2245.225341796875,1.0,278.1499938964844,282.9587097167969,300.6558532714844,305.7087097167969,293.1499938964844,293.1499938964844,278.1499938964844,36174.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839825451374054,1.0,0.0,0.0,3.844193935394287,3.844219923019409,9.860611953627083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.6484375,0.0,1761.5140380859375,1895.4371337890625,0.0,2840.08447265625,0.9489659070968628,1.0,0.0,3.0,1.0,0.0
17681640,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999507188796997,0.3710626363754272,0.3376212418079376,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050070643424988,0.543703556060791,0.5176441073417664,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977502584457397,0.5320067405700684,0.3735144436359405,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175317049026489,0.3968585133552551,0.3796281516551971,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6200958490371704,0.1693330705165863,0.7842224836349487,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.723388671875,297.2577514648437,284.9471435546875,1.0,0.5720912218093872,1.0,1.0,0.9217322468757628,1.0,-2.872673988342285,1.3296319246292114,1.5430420637130735,0.6754770278930664,0.9465678334236144,0.9465678334236144,0.0,183.311279296875,191.0,77345.78125,0.0,2245.225341796875,1.0,278.1499938964844,282.9587097167969,300.6558532714844,305.7087097167969,293.1499938964844,293.1499938964844,278.1499938964844,36174.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839825451374054,1.0,0.0,0.0,3.844193935394287,3.844219923019409,9.860611953627083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.6484375,0.0,1761.5140380859375,1895.4371337890625,0.0,2840.08447265625,0.9489659070968628,1.0,0.0,3.0,1.0,0.0
17681700,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.798313319683075,0.3708615005016327,0.3374974131584167,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.903086483478546,0.5433756113052368,0.5173976421356201,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970270156860352,0.5337063670158386,0.3747348189353943,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8161937594413757,0.3969714641571045,0.3797940015792846,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.619091272354126,0.169371023774147,0.7846677899360657,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109680175781,297.2573547363281,284.9471740722656,1.0,0.5732220411300659,1.0,1.0,0.9231168627738952,1.0,-2.874429702758789,1.330378174781799,1.5440515279769895,0.6757013201713562,0.9456413388252258,0.9456413388252258,0.0,184.8334045410156,191.0,77287.109375,0.0,2255.71435546875,1.0,278.1499938964844,282.9591064453125,300.6371765136719,305.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,36174.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402652144432068,1.0,0.0,0.0,3.8409535884857178,3.84097957611084,9.843995485425694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.828125,0.0,1757.547119140625,1895.4371337890625,0.0,2844.193115234375,0.9482372403144836,1.0,0.0,3.0,1.0,0.0
17681760,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7966914772987366,0.3706573843955993,0.3373710513114929,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012121558189392,0.5430381298065186,0.5171427130699158,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.896308958530426,0.5353867411613464,0.3759441673755646,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148615956306458,0.3970795571804046,0.3799553513526916,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.618090808391571,0.169407770037651,0.7851084470748901,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.5743467211723328,1.0,1.0,0.9245232939720154,1.0,-2.876148462295532,1.3311057090759275,1.5450427532196045,0.6759151220321655,0.9447279572486876,0.9447279572486876,0.0,186.3560485839844,194.0,77228.84375,0.0,2266.15380859375,1.0,278.1499938964844,282.95953369140625,300.6188049316406,305.6629943847656,293.1499938964844,293.1499938964844,278.1499938964844,36174.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406935334205627,1.0,0.0,0.0,3.837718963623047,3.83774471282959,9.827422218222637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.212890625,0.0,1753.5894775390625,1895.4371337890625,0.0,2848.195556640625,0.9475096464157104,1.0,0.0,3.0,1.0,0.0
17681820,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7934890985488892,0.3702387809753418,0.3371099829673767,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975024819374084,0.5423291325569153,0.5166036486625671,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948678374290466,0.5386570692062378,0.3783109784126282,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.812204897403717,0.3972802758216858,0.3802643120288849,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6160944700241089,0.1694770008325576,0.7859739661216736,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.6741027832031,297.2555847167969,284.947265625,1.0,0.576575756072998,1.0,1.0,0.9273361563682556,1.0,-2.8794429302215576,1.332493782043457,1.54694926738739,0.6763125658035278,0.9429252743721008,0.9429252743721008,0.0,189.4062347412109,197.0,77113.4453125,0.0,2286.843505859375,1.0,278.1499938964844,282.9604187011719,300.5830078125,305.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,36174.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415098190307617,1.0,0.0,0.0,3.8312759399414062,3.831301689147949,9.79445189841499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.6376953125,0.0,1745.7205810546875,1895.4371337890625,0.0,2855.824951171875,0.9460600018501282,1.0,0.0,3.0,1.0,0.0
17681880,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7934890985488892,0.3702387809753418,0.3371099829673767,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975024819374084,0.5423291325569153,0.5166036486625671,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948678374290466,0.5386570692062378,0.3783109784126282,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.812204897403717,0.3972802758216858,0.3802643120288849,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6160944700241089,0.1694770008325576,0.7859739661216736,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.6741027832031,297.2555847167969,284.947265625,1.0,0.576575756072998,1.0,1.0,0.9273361563682556,1.0,-2.8794429302215576,1.332493782043457,1.54694926738739,0.6763125658035278,0.9429252743721008,0.9429252743721008,0.0,189.4062347412109,197.0,77113.4453125,0.0,2286.843505859375,1.0,278.1499938964844,282.9604187011719,300.5830078125,305.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,36174.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415098190307617,1.0,0.0,0.0,3.8312759399414062,3.831301689147949,9.79445189841499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.6376953125,0.0,1745.7205810546875,1895.4371337890625,0.0,2855.824951171875,0.9460600018501282,1.0,0.0,3.0,1.0,0.0
17681940,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903432846069336,0.3698083758354187,0.336838960647583,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8938466906547546,0.5415828227996826,0.5160303711891174,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8934233784675598,0.5418321490287781,0.3806129097938537,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095521926879883,0.3974637389183044,0.3805575966835022,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6140975952148438,0.169540673494339,0.7868181467056274,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.6499938964844,297.2539367675781,284.94732666015625,1.0,0.5787792801856995,1.0,1.0,0.9301490187644958,1.0,-2.882561445236206,1.3337990045547483,1.548762321472168,0.676677405834198,0.9411720633506776,0.9411720633506776,0.0,192.4630126953125,200.0,77000.3671875,0.0,2307.302978515625,1.0,278.1499938964844,282.9613952636719,300.5486755371094,305.5756530761719,293.1499938964844,293.1499938964844,278.1499938964844,36172.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422523736953735,1.0,0.0,0.0,3.8248932361602783,3.824918985366821,9.761845376488054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.0869140625,0.0,1737.94287109375,1895.4371337890625,0.0,2862.76611328125,0.9446235299110411,1.0,0.0,3.0,1.0,0.0
17682000,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903432846069336,0.3698083758354187,0.336838960647583,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8938466906547546,0.5415828227996826,0.5160303711891174,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8934233784675598,0.5418321490287781,0.3806129097938537,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095521926879883,0.3974637389183044,0.3805575966835022,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6140975952148438,0.169540673494339,0.7868181467056274,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.6499938964844,297.2539367675781,284.94732666015625,1.0,0.5787792801856995,1.0,1.0,0.9301490187644958,1.0,-2.882561445236206,1.3337990045547483,1.548762321472168,0.676677405834198,0.9411720633506776,0.9411720633506776,0.0,192.4630126953125,200.0,77000.3671875,0.0,2307.302978515625,1.0,278.1499938964844,282.9613952636719,300.5486755371094,305.5756530761719,293.1499938964844,293.1499938964844,278.1499938964844,36172.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422523736953735,1.0,0.0,0.0,3.8248932361602783,3.824918985366821,9.761845376488054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.0869140625,0.0,1737.94287109375,1895.4371337890625,0.0,2862.76611328125,0.9446235299110411,1.0,0.0,3.0,1.0,0.0
17682060,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7872633337974548,0.3693660795688629,0.3365568518638611,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8902567625045776,0.5408033132553101,0.5154233574867249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8920022249221802,0.5449559092521667,0.3828694224357605,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069013953208923,0.3976280093193054,0.3808324038982391,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6120984554290771,0.1695985049009323,0.7876355051994324,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268615722656,297.2522277832031,284.9474792480469,1.0,0.580954372882843,1.0,1.0,0.932932436466217,1.0,-2.8855180740356445,1.335029363632202,1.5504885911941528,0.6770230531692505,0.9395761489868164,0.9395761489868164,0.0,195.5162811279297,203.0,76893.734375,0.0,2327.50244140625,1.0,278.1499938964844,282.9624328613281,300.5165405273437,305.5352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36166.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429436087608337,1.0,0.0,0.0,3.818769693374634,3.8187954425811768,9.730613328429172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.5517578125,0.0,1730.4713134765625,1895.4371337890625,0.0,2869.2294921875,0.943243682384491,1.0,0.0,3.0,1.0,0.0
17682120,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7872633337974548,0.3693660795688629,0.3365568518638611,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8902567625045776,0.5408033132553101,0.5154233574867249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8920022249221802,0.5449559092521667,0.3828694224357605,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069013953208923,0.3976280093193054,0.3808324038982391,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6120984554290771,0.1695985049009323,0.7876355051994324,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268615722656,297.2522277832031,284.9474792480469,1.0,0.580954372882843,1.0,1.0,0.932932436466217,1.0,-2.8855180740356445,1.335029363632202,1.5504885911941528,0.6770230531692505,0.9395761489868164,0.9395761489868164,0.0,195.5162811279297,203.0,76893.734375,0.0,2327.50244140625,1.0,278.1499938964844,282.9624328613281,300.5165405273437,305.5352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36166.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429436087608337,1.0,0.0,0.0,3.818769693374634,3.8187954425811768,9.730613328429172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.5517578125,0.0,1730.4713134765625,1895.4371337890625,0.0,2869.2294921875,0.943243682384491,1.0,0.0,3.0,1.0,0.0
17682180,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842532396316528,0.3689152896404266,0.3362667262554168,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8867414593696594,0.5400014519691467,0.5147937536239624,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8906267285346985,0.5480587482452393,0.3851070404052734,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042547106742859,0.3977770805358886,0.3810924887657165,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6100981831550598,0.1696525067090988,0.7884341478347778,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.6047668457031,297.2506103515625,284.9476928710937,1.0,0.5831075310707092,1.0,1.0,0.9357157945632936,1.0,-2.888374328613281,1.3362120389938354,1.5521621704101562,0.6773635745048523,0.9381559491157532,0.9381559491157532,0.0,198.56529235839844,206.0,76795.078125,0.0,2347.5439453125,1.0,278.1499938964844,282.9635009765625,300.4866027832031,305.49755859375,293.1499938964844,293.1499938964844,278.1499938964844,36157.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435534238815308,1.0,0.0,0.0,3.813030004501343,3.813055515289306,9.701384442450944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.251953125,0.0,1723.457275390625,1895.4371337890625,0.0,2874.932373046875,0.941947877407074,1.0,0.0,3.0,1.0,0.0
17682240,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842532396316528,0.3689152896404266,0.3362667262554168,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8867414593696594,0.5400014519691467,0.5147937536239624,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8906267285346985,0.5480587482452393,0.3851070404052734,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042547106742859,0.3977770805358886,0.3810924887657165,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6100981831550598,0.1696525067090988,0.7884341478347778,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.6047668457031,297.2506103515625,284.9476928710937,1.0,0.5831075310707092,1.0,1.0,0.9357157945632936,1.0,-2.888374328613281,1.3362120389938354,1.5521621704101562,0.6773635745048523,0.9381559491157532,0.9381559491157532,0.0,198.56529235839844,206.0,76795.078125,0.0,2347.5439453125,1.0,278.1499938964844,282.9635009765625,300.4866027832031,305.49755859375,293.1499938964844,293.1499938964844,278.1499938964844,36157.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435534238815308,1.0,0.0,0.0,3.813030004501343,3.813055515289306,9.701384442450944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.251953125,0.0,1723.457275390625,1895.4371337890625,0.0,2874.932373046875,0.941947877407074,1.0,0.0,3.0,1.0,0.0
17682300,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7827746272087097,0.3686873316764831,0.3361192345619201,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850125670433044,0.5395939350128174,0.5144723653793335,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.889957845211029,0.5496055483818054,0.386221706867218,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029479384422302,0.397846907377243,0.3812179565429687,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091067790985107,0.1696784943342209,0.7888282537460327,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941467285156,297.2498474121094,284.9478454589844,1.0,0.5841771960258484,1.0,1.0,0.937107503414154,1.0,-2.8897745609283447,1.3367902040481567,1.552984356880188,0.677534818649292,0.9375227689743042,0.9375227689743042,0.0,200.08839416503903,206.0,76749.203125,0.0,2357.523193359375,1.0,278.1499938964844,282.9640197753906,300.4725036621094,305.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36151.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438191413879395,1.0,0.0,0.0,3.8103301525115967,3.810355663299561,9.68765107245417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.5283203125,0.0,1720.1494140625,1895.4371337890625,0.0,2877.417724609375,0.9413372874259948,1.0,0.0,3.0,1.0,0.0
17682360,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813141942024231,0.3684573769569397,0.3359697759151459,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833034634590149,0.5391811728477478,0.5141457915306091,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893020153045654,0.551147997379303,0.3873332142829895,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016550540924072,0.3979126214981079,0.3813394010066986,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081233620643616,0.1697037070989608,0.7892183065414429,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839538574219,297.2491149902344,284.947998046875,1.0,0.585241436958313,1.0,1.0,0.9385220408439636,1.0,-2.89115309715271,1.337355613708496,1.5537976026535034,0.677706241607666,0.9369655847549438,0.9369655847549438,0.0,201.6093292236328,209.0,76707.125,0.0,2367.4619140625,1.0,278.1499938964844,282.9645690917969,300.4592590332031,305.4630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36143.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440761566162109,1.0,0.0,0.0,3.8078222274780273,3.807847738265991,9.674903367340448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.77734375,0.0,1717.0667724609375,1895.4371337890625,0.0,2879.8212890625,0.9407690167427064,1.0,0.0,3.0,1.0,0.0
17682420,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.779127299785614,0.3681051433086395,0.3357400894165039,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.880742073059082,0.5385470390319824,0.5136426091194153,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883289694786072,0.5534882545471191,0.3890193104743957,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997153401374817,0.3980071544647217,0.3815188109874725,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066427230834961,0.1697411835193634,0.7898069024085999,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.569091796875,297.248046875,284.9482421875,1.0,0.5868515372276306,1.0,1.0,0.9406721591949464,1.0,-2.893221616744995,1.3382019996643066,1.555019497871399,0.6779703497886658,0.9362272024154664,0.9362272024154664,0.0,203.9198608398437,209.0,76648.6796875,0.0,2382.5322265625,1.0,278.1499938964844,282.96533203125,300.4403991699219,305.4391784667969,293.1499938964844,293.1499938964844,278.1499938964844,36130.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444111347198486,1.0,0.0,0.0,3.8043055534362793,3.804331064224243,9.657040891397628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.3330078125,0.0,1712.7294921875,1895.4371337890625,0.0,2882.955078125,0.9399703741073608,1.0,0.0,3.0,1.0,0.0
17682480,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784454822540283,0.3679926693439483,0.3356663584709167,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799425959587097,0.5383435487747192,0.5134806036949158,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.888027548789978,0.5542239546775818,0.3895494639873504,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991092205047607,0.3980342745780945,0.381572812795639,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061791777610779,0.1697525829076767,0.7899904847145081,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.5873567461967468,1.0,1.0,0.9413511157035828,1.0,-2.8938612937927246,1.338462471961975,1.5553988218307495,0.6780545711517334,0.9360405802726746,0.9360405802726746,0.0,204.6478881835937,212.0,76632.9921875,0.0,2387.26318359375,1.0,278.1499938964844,282.965576171875,300.43505859375,305.4324645996094,293.1499938964844,293.1499938964844,278.1499938964844,36125.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445253968238831,1.0,0.0,0.0,3.80334997177124,3.803375482559204,9.652189874032049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.8330078125,0.0,1711.545166015625,1895.4371337890625,0.0,2884.02392578125,0.9397528171539308,1.0,0.0,3.0,1.0,0.0
17682540,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756449580192566,0.3675227463245392,0.3353579938411712,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766575455665588,0.5374925136566162,0.5128023028373718,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868006467819214,0.5572894811630249,0.3917581737041473,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966158390045166,0.3981448113918304,0.3817954957485199,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042646765708923,0.1697999686002731,0.7907548546791077,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.589457094669342,1.0,1.0,0.944180190563202,1.0,-2.8965160846710205,1.339543700218201,1.5569725036621094,0.6784136891365051,0.9353910684585572,0.9353910684585572,0.0,207.6835021972656,215.0,76573.4453125,0.0,2406.990234375,1.0,278.1499938964844,282.9665222167969,300.4140319824219,305.4059143066406,293.1499938964844,293.1499938964844,278.1499938964844,36103.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448675274848938,1.0,0.0,0.0,3.79964542388916,3.799670934677124,9.633396302888286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.5224609375,0.0,1706.9251708984375,1895.4371337890625,0.0,2887.224365234375,0.9389067888259888,1.0,0.0,3.0,1.0,0.0
17682600,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756449580192566,0.3675227463245392,0.3353579938411712,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766575455665588,0.5374925136566162,0.5128023028373718,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868006467819214,0.5572894811630249,0.3917581737041473,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966158390045166,0.3981448113918304,0.3817954957485199,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042646765708923,0.1697999686002731,0.7907548546791077,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.589457094669342,1.0,1.0,0.944180190563202,1.0,-2.8965160846710205,1.339543700218201,1.5569725036621094,0.6784136891365051,0.9353910684585572,0.9353910684585572,0.0,207.6835021972656,215.0,76573.4453125,0.0,2406.990234375,1.0,278.1499938964844,282.9665222167969,300.4140319824219,305.4059143066406,293.1499938964844,293.1499938964844,278.1499938964844,36103.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448675274848938,1.0,0.0,0.0,3.79964542388916,3.799670934677124,9.633396302888286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.5224609375,0.0,1706.9251708984375,1895.4371337890625,0.0,2887.224365234375,0.9389067888259888,1.0,0.0,3.0,1.0,0.0
17682660,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729114890098572,0.3670475780963897,0.3350447118282318,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8734470009803772,0.536628007888794,0.5121107697486877,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8856183886528015,0.5603419542312622,0.3939577639102936,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7941736578941345,0.3982435166835785,0.3820066750049591,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023799180984497,0.1698459833860397,0.791512131690979,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5313415527344,297.2453308105469,284.9491577148437,1.0,0.5915420055389404,1.0,1.0,0.9470176100730896,1.0,-2.899116039276123,1.3405975103378296,1.558518409729004,0.6787824630737305,0.9350507855415344,0.9350507855415344,0.0,210.71548461914065,218.0,76531.765625,0.0,2426.63525390625,1.0,278.1499938964844,282.9673767089844,300.3968505859375,305.3844299316406,293.1499938964844,293.1499938964844,278.1499938964844,36078.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451261520385742,1.0,0.0,0.0,3.796931505203247,3.796957015991211,9.61964019552397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.62109375,0.0,1703.476806640625,1895.4371337890625,0.0,2889.644287109375,0.9382811188697816,1.0,0.0,3.0,1.0,0.0
17682720,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729114890098572,0.3670475780963897,0.3350447118282318,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8734470009803772,0.536628007888794,0.5121107697486877,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8856183886528015,0.5603419542312622,0.3939577639102936,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7941736578941345,0.3982435166835785,0.3820066750049591,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023799180984497,0.1698459833860397,0.791512131690979,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5313415527344,297.2453308105469,284.9491577148437,1.0,0.5915420055389404,1.0,1.0,0.9470176100730896,1.0,-2.899116039276123,1.3405975103378296,1.558518409729004,0.6787824630737305,0.9350507855415344,0.9350507855415344,0.0,210.71548461914065,218.0,76531.765625,0.0,2426.63525390625,1.0,278.1499938964844,282.9673767089844,300.3968505859375,305.3844299316406,293.1499938964844,293.1499938964844,278.1499938964844,36078.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451261520385742,1.0,0.0,0.0,3.796931505203247,3.796957015991211,9.61964019552397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.62109375,0.0,1703.476806640625,1895.4371337890625,0.0,2889.644287109375,0.9382811188697816,1.0,0.0,3.0,1.0,0.0
17682780,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.770243763923645,0.3665678203105926,0.334727019071579,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703099489212036,0.5357513427734375,0.5114073753356934,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.884477972984314,0.5633803606033325,0.3961474895477295,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7917816042900085,0.398330956697464,0.3822069764137268,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005247235298157,0.1698908805847168,0.7922635078430176,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9496459960937,1.0,0.5936123132705688,1.0,1.0,0.9498549699783324,1.0,-2.9016647338867188,1.341626524925232,1.5600380897521973,0.6791622638702393,0.9350650906562804,0.9350650906562804,0.0,213.7439880371093,221.0,76510.9453125,0.0,2446.2041015625,1.0,278.1499938964844,282.96807861328125,300.384033203125,305.3686218261719,293.1499938964844,293.1499938964844,278.1499938964844,36050.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453086614608765,1.0,0.0,0.0,3.795355796813965,3.7953813076019287,9.61165710577916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7841796875,0.0,1701.3721923828125,1895.4371337890625,0.0,2891.351806640625,0.9379094243049622,1.0,0.0,3.0,1.0,0.0
17682840,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.770243763923645,0.3665678203105926,0.334727019071579,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703099489212036,0.5357513427734375,0.5114073753356934,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.884477972984314,0.5633803606033325,0.3961474895477295,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7917816042900085,0.398330956697464,0.3822069764137268,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005247235298157,0.1698908805847168,0.7922635078430176,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9496459960937,1.0,0.5936123132705688,1.0,1.0,0.9498549699783324,1.0,-2.9016647338867188,1.341626524925232,1.5600380897521973,0.6791622638702393,0.9350650906562804,0.9350650906562804,0.0,213.7439880371093,221.0,76510.9453125,0.0,2446.2041015625,1.0,278.1499938964844,282.96807861328125,300.384033203125,305.3686218261719,293.1499938964844,293.1499938964844,278.1499938964844,36050.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453086614608765,1.0,0.0,0.0,3.795355796813965,3.7953813076019287,9.61165710577916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7841796875,0.0,1701.3721923828125,1895.4371337890625,0.0,2891.351806640625,0.9379094243049622,1.0,0.0,3.0,1.0,0.0
17682900,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689334750175476,0.3663268089294433,0.3345670998096466,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687680959701538,0.5353099703788757,0.5110526084899902,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839224576950073,0.5648958683013916,0.3972395956516266,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906038165092468,0.3983716964721679,0.3823041915893554,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5996074676513672,0.1699130833148956,0.7926379442214966,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.5118103027344,297.2438049316406,284.94989013671875,1.0,0.594643235206604,1.0,1.0,0.9512736797332764,1.0,-2.902925491333008,1.342134952545166,1.5607905387878418,0.6793559789657593,0.9351902604103088,0.9351902604103088,0.0,215.2581787109375,221.0,76507.3671875,0.0,2455.976318359375,1.0,278.1499938964844,282.9683837890625,300.3790588378906,305.3625183105469,293.1499938964844,293.1499938964844,278.1499938964844,36035.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453418612480164,1.0,0.0,0.0,3.794933557510376,3.7949588298797607,9.609518656361615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5087890625,0.0,1700.7493896484375,1895.4371337890625,0.0,2891.662353515625,0.93780517578125,1.0,0.0,3.0,1.0,0.0
