time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676393985748291,0.3660849332809448,0.334406316280365,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672443628311157,0.5348660349845886,0.5106953978538513,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833766579627991,0.5664072036743164,0.398328959941864,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894383668899536,0.3984098434448242,0.3823988735675812,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5986976623535156,0.1699350923299789,0.7930113673210144,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064697265625,297.2433166503906,284.9501647949219,1.0,0.5956706404685974,1.0,1.0,0.9526931643486024,1.0,-2.904175043106079,1.3426377773284912,1.5615371465682983,0.6795525550842285,0.9354289174079896,0.9354289174079896,0.0,216.77137756347656,224.0,76510.3515625,0.0,2465.73095703125,1.0,278.1499938964844,282.9686584472656,300.3753967285156,305.35821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36019.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453627824783325,1.0,0.0,0.0,3.794868707656861,3.794894218444824,9.6091901014006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.818359375,0.0,1700.546142578125,1895.4371337890625,0.0,2891.858642578125,0.9377805590629578,1.0,0.0,3.0,1.0,0.0
17683020,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7650976777076721,0.3655994236469269,0.3340830504894256,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.864249587059021,0.5339730978012085,0.5099757313728333,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823128938674927,0.5694217681884766,0.4005017578601837,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871436476707458,0.3984805643558502,0.3825828433036804,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5968990921974182,0.169978842139244,0.7937565445899963,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977172255516052,1.0,1.0,0.9555320739746094,1.0,-2.906649589538574,1.343632459640503,1.5630172491073608,0.6799538135528564,0.9361897706985474,0.9361897706985474,0.0,219.79698181152344,227.0,76532.9609375,0.0,2485.216796875,1.0,278.1499938964844,282.9691162109375,300.37158203125,305.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,35984.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453021049499512,1.0,0.0,0.0,3.795655250549317,3.79568076133728,9.613173688194363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.4443359375,0.0,1701.2181396484375,1895.4371337890625,0.0,2891.290283203125,0.9379355311393738,1.0,0.0,3.0,1.0,0.0
17683080,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7650976777076721,0.3655994236469269,0.3340830504894256,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.864249587059021,0.5339730978012085,0.5099757313728333,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823128938674927,0.5694217681884766,0.4005017578601837,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871436476707458,0.3984805643558502,0.3825828433036804,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5968990921974182,0.169978842139244,0.7937565445899963,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977172255516052,1.0,1.0,0.9555320739746094,1.0,-2.906649589538574,1.343632459640503,1.5630172491073608,0.6799538135528564,0.9361897706985474,0.9361897706985474,0.0,219.79698181152344,227.0,76532.9609375,0.0,2485.216796875,1.0,278.1499938964844,282.9691162109375,300.37158203125,305.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,35984.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453021049499512,1.0,0.0,0.0,3.795655250549317,3.79568076133728,9.613173688194363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.4443359375,0.0,1701.2181396484375,1895.4371337890625,0.0,2891.290283203125,0.9379355311393738,1.0,0.0,3.0,1.0,0.0
17683140,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626175284385681,0.3651118874549866,0.3337576985359192,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613244295120239,0.5330736637115479,0.5092495679855347,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8812847137451172,0.5724228620529175,0.4026651084423065,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7848967909812927,0.3985435664653778,0.3827592730522156,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951288342475891,0.1700222492218017,0.7944996953010559,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.49127197265625,297.2416076660156,284.9513244628906,1.0,0.5997522473335266,1.0,1.0,0.9583710432052612,1.0,-2.9090914726257324,1.344611883163452,1.5644794702529907,0.6803659200668335,0.9373767971992492,0.9373767971992492,0.0,222.82052612304688,230.0,76581.2109375,0.0,2504.663818359375,1.0,278.1499938964844,282.9693603515625,300.3729553222656,305.3569030761719,293.1499938964844,293.1499938964844,278.1499938964844,35948.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451336622238159,1.0,0.0,0.0,3.797872304916382,3.7978978157043457,9.624408221498015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.2314453125,0.0,1703.5860595703125,1895.4371337890625,0.0,2889.71435546875,0.9384105205535888,1.0,0.0,3.0,1.0,0.0
17683200,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626175284385681,0.3651118874549866,0.3337576985359192,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613244295120239,0.5330736637115479,0.5092495679855347,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8812847137451172,0.5724228620529175,0.4026651084423065,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7848967909812927,0.3985435664653778,0.3827592730522156,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951288342475891,0.1700222492218017,0.7944996953010559,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.49127197265625,297.2416076660156,284.9513244628906,1.0,0.5997522473335266,1.0,1.0,0.9583710432052612,1.0,-2.9090914726257324,1.344611883163452,1.5644794702529907,0.6803659200668335,0.9373767971992492,0.9373767971992492,0.0,222.82052612304688,230.0,76581.2109375,0.0,2504.663818359375,1.0,278.1499938964844,282.9693603515625,300.3729553222656,305.3569030761719,293.1499938964844,293.1499938964844,278.1499938964844,35948.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451336622238159,1.0,0.0,0.0,3.797872304916382,3.7978978157043457,9.624408221498015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.2314453125,0.0,1703.5860595703125,1895.4371337890625,0.0,2889.71435546875,0.9384105205535888,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7601959109306335,0.3646219968795776,0.3334303796291351,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584659695625305,0.5321683883666992,0.5085178017616272,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8802886605262756,0.575409471988678,0.404818594455719,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7826956510543823,0.3985991477966308,0.3829286694526672,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933853387832642,0.1700650453567505,0.7952405214309692,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017764210700989,1.0,1.0,0.961237132549286,1.0,-2.9115006923675537,1.3455760478973389,1.5659245252609253,0.6807796359062195,0.9388039708137512,0.9388039708137512,0.0,225.8432006835937,233.0,76648.2890625,0.0,2524.078369140625,1.0,278.1499938964844,282.96929931640625,300.3782043457031,305.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,35915.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449537754058838,1.0,0.0,0.0,3.801275968551636,3.8013014793396,9.641665883464157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.5703125,0.0,1707.4168701171875,1895.4371337890625,0.0,2888.03125,0.939154088497162,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7601959109306335,0.3646219968795776,0.3334303796291351,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584659695625305,0.5321683883666992,0.5085178017616272,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8802886605262756,0.575409471988678,0.404818594455719,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7826956510543823,0.3985991477966308,0.3829286694526672,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933853387832642,0.1700650453567505,0.7952405214309692,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017764210700989,1.0,1.0,0.961237132549286,1.0,-2.9115006923675537,1.3455760478973389,1.5659245252609253,0.6807796359062195,0.9388039708137512,0.9388039708137512,0.0,225.8432006835937,233.0,76648.2890625,0.0,2524.078369140625,1.0,278.1499938964844,282.96929931640625,300.3782043457031,305.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,35915.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449537754058838,1.0,0.0,0.0,3.801275968551636,3.8013014793396,9.641665883464157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.5703125,0.0,1707.4168701171875,1895.4371337890625,0.0,2888.03125,0.939154088497162,1.0,0.0,3.0,1.0,0.0
17683380,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578302621841431,0.3641279339790344,0.3330994546413421,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556715846061707,0.5312553644180298,0.5077787637710571,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793197870254517,0.5783736705780029,0.4069568514823913,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805375456809998,0.3986441195011139,0.3830882906913757,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916671752929688,0.1701062470674514,0.795974612236023,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603787362575531,1.0,1.0,0.9641032218933104,1.0,-2.913859844207764,1.346520185470581,1.5673397779464722,0.6811844706535339,0.9402442574501038,0.9402442574501038,0.0,228.86334228515625,236.0,76725.7890625,0.0,2543.417724609375,1.0,278.1499938964844,282.9688720703125,300.385498046875,305.3772277832031,293.1499938964844,293.1499938964844,278.1499938964844,35896.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448615670204163,1.0,0.0,0.0,3.8054606914520255,3.8054862022399902,9.662905995355686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.3759765625,0.0,1712.2938232421875,1895.4371337890625,0.0,2887.168701171875,0.9400812983512878,1.0,0.0,3.0,1.0,0.0
17683440,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578302621841431,0.3641279339790344,0.3330994546413421,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556715846061707,0.5312553644180298,0.5077787637710571,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793197870254517,0.5783736705780029,0.4069568514823913,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805375456809998,0.3986441195011139,0.3830882906913757,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916671752929688,0.1701062470674514,0.795974612236023,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603787362575531,1.0,1.0,0.9641032218933104,1.0,-2.913859844207764,1.346520185470581,1.5673397779464722,0.6811844706535339,0.9402442574501038,0.9402442574501038,0.0,228.86334228515625,236.0,76725.7890625,0.0,2543.417724609375,1.0,278.1499938964844,282.9688720703125,300.385498046875,305.3772277832031,293.1499938964844,293.1499938964844,278.1499938964844,35896.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448615670204163,1.0,0.0,0.0,3.8054606914520255,3.8054862022399902,9.662905995355686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.3759765625,0.0,1712.2938232421875,1895.4371337890625,0.0,2887.168701171875,0.9400812983512878,1.0,0.0,3.0,1.0,0.0
17683500,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7566667795181274,0.3638801276683807,0.3329333961009979,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8542968034744263,0.5307976603507996,0.5074081420898438,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788455724716187,0.5798524022102356,0.4080235362052917,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7794739603996277,0.3986648321151733,0.3831664323806762,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908164978027344,0.170126587152481,0.796340823173523,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6047899127006531,1.0,1.0,0.9655362963676452,1.0,-2.915030241012573,1.3469892740249634,1.5680410861968994,0.6813859939575195,0.9409652948379515,0.9409652948379515,0.0,230.3750762939453,236.0,76766.046875,0.0,2553.09130859375,1.0,278.1499938964844,282.9686279296875,300.3894348144531,305.3836669921875,293.1499938964844,293.1499938964844,278.1499938964844,35888.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447982668876648,1.0,0.0,0.0,3.807660579681397,3.80768609046936,9.67408141150372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.634765625,0.0,1714.882568359375,1895.4371337890625,0.0,2886.576416015625,0.94057035446167,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555168867111206,0.3636315762996673,0.3327666223049164,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529375791549683,0.5303385853767395,0.5070361495018005,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783779740333557,0.5813259482383728,0.4090867340564728,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784211039543152,0.3986833095550537,0.383242517709732,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899721384048462,0.1701465994119644,0.7967056035995483,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393798828125,284.9520874023437,1.0,0.6057895421981812,1.0,1.0,0.966964602470398,1.0,-2.9161906242370605,1.3474547863006592,1.5687358379364014,0.6815861463546753,0.9417096376419068,0.9417096376419068,0.0,231.8861846923828,239.0,76808.3984375,0.0,2562.74951171875,1.0,278.1499938964844,282.9683532714844,300.39373779296875,305.3905639648437,293.1499938964844,293.1499938964844,278.1499938964844,35882.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447396159172058,1.0,0.0,0.0,3.8099684715271,3.809993982315064,9.685812756288217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.375,0.0,1717.6124267578125,1895.4371337890625,0.0,2886.02783203125,0.941084921360016,1.0,0.0,3.0,1.0,0.0
17683620,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536147832870483,0.3632124066352844,0.3324849009513855,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8506883382797241,0.5295649170875549,0.5064087510108948,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776068687438965,0.5837905406951904,0.4108651876449585,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7766759395599365,0.3987095952033996,0.3833656907081604,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885677933692932,0.1701796650886535,0.7973155379295349,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074621677398682,1.0,1.0,0.9693641066551208,1.0,-2.918117046356201,1.348228096961975,1.5698890686035156,0.6819187998771667,0.9430047273635864,0.9430047273635864,0.0,234.4234619140625,239.0,76883.515625,0.0,2578.942626953125,1.0,278.1499938964844,282.9678955078125,300.4017639160156,305.4033203125,293.1499938964844,293.1499938964844,278.1499938964844,35873.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446475863456726,1.0,0.0,0.0,3.81408166885376,3.814107179641724,9.706736818770878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.0283203125,0.0,1722.50439453125,1895.4371337890625,0.0,2885.1669921875,0.9420039653778076,1.0,0.0,3.0,1.0,0.0
17683680,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532564997673035,0.3631324172019958,0.3324311077594757,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502644896507263,0.5294172763824463,0.506289005279541,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774619102478027,0.5842587351799011,0.4112030863761902,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.776346743106842,0.3987141251564026,0.3833887279033661,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883020758628845,0.1701858937740326,0.797431468963623,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6077800989151001,1.0,1.0,0.9698211550712584,1.0,-2.9184818267822266,1.3483744859695437,1.5701072216033936,0.6819818615913391,0.9432547092437744,0.9432547092437744,0.0,234.906967163086,242.0,76898.15625,0.0,2582.026123046875,1.0,278.1499938964844,282.9677734375,300.4033508300781,305.4058532714844,293.1499938964844,293.1499938964844,278.1499938964844,35871.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446272611618042,1.0,0.0,0.0,3.814885139465332,3.814910888671875,9.710827271192102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.091796875,0.0,1723.4632568359375,1895.4371337890625,0.0,2884.976806640625,0.9421836733818054,1.0,0.0,3.0,1.0,0.0
17683740,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510460019111633,0.3626314401626587,0.3320939838886261,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476489186286926,0.5284935235977173,0.5055393576622009,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765708208084106,0.5871776342391968,0.413309782743454,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743131518363953,0.3987391591072082,0.3835294842720032,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866555571556091,0.1702246218919754,0.7981550097465515,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.23797607421875,284.95233154296875,1.0,0.6097615957260132,1.0,1.0,0.972677767276764,1.0,-2.920746088027954,1.3492850065231323,1.5714609622955322,0.6823745369911194,0.9448641538619996,0.9448641538619996,0.0,237.9290008544922,230.0,76992.6328125,0.0,2601.28857421875,1.0,278.1499938964844,282.9671630859375,300.4139099121094,305.4223937988281,293.1499938964844,293.1499938964844,278.1499938964844,35862.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444863557815552,1.0,0.0,0.0,3.820063829421997,3.820089340209961,9.73720943875378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.966796875,0.0,1729.65771484375,1895.4371337890625,0.0,2883.65869140625,0.9433425068855286,1.0,0.0,3.0,1.0,0.0
17683800,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510460019111633,0.3626314401626587,0.3320939838886261,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476489186286926,0.5284935235977173,0.5055393576622009,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765708208084106,0.5871776342391968,0.413309782743454,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743131518363953,0.3987391591072082,0.3835294842720032,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866555571556091,0.1702246218919754,0.7981550097465515,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.23797607421875,284.95233154296875,1.0,0.6097615957260132,1.0,1.0,0.972677767276764,1.0,-2.920746088027954,1.3492850065231323,1.5714609622955322,0.6823745369911194,0.9448641538619996,0.9448641538619996,0.0,237.9290008544922,230.0,76992.6328125,0.0,2601.28857421875,1.0,278.1499938964844,282.9671630859375,300.4139099121094,305.4223937988281,293.1499938964844,293.1499938964844,278.1499938964844,35862.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444863557815552,1.0,0.0,0.0,3.820063829421997,3.820089340209961,9.73720943875378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.966796875,0.0,1729.65771484375,1895.4371337890625,0.0,2883.65869140625,0.9433425068855286,1.0,0.0,3.0,1.0,0.0
17683860,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531169056892395,0.3621532022953033,0.3315194249153137,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499077558517456,0.5275805592536926,0.5045326352119446,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881018340587616,0.590101420879364,0.4152215719223022,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769354581832886,0.3987743556499481,0.3834117650985718,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888697504997253,0.170282170176506,0.7976820468902588,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.4758605957031,297.23748779296875,284.9505920410156,1.0,0.607256293296814,1.0,1.0,0.975544273853302,1.0,-2.920436143875122,1.348936676979065,1.5714994668960571,0.6821227073669434,0.9447389841079712,0.9447389841079712,0.0,234.20350646972656,218.0,77037.2421875,0.0,2582.152099609375,1.0,278.1499938964844,282.96563720703125,300.4251708984375,305.4376220703125,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442713618278503,1.0,0.0,0.0,3.823510885238648,3.8235366344451904,9.75478997133905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.607421875,0.0,1734.2554931640625,1895.4371337890625,0.0,2881.6474609375,0.9441381692886353,1.0,0.0,3.0,1.0,0.0
17683920,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531169056892395,0.3621532022953033,0.3315194249153137,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499077558517456,0.5275805592536926,0.5045326352119446,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881018340587616,0.590101420879364,0.4152215719223022,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769354581832886,0.3987743556499481,0.3834117650985718,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888697504997253,0.170282170176506,0.7976820468902588,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.4758605957031,297.23748779296875,284.9505920410156,1.0,0.607256293296814,1.0,1.0,0.975544273853302,1.0,-2.920436143875122,1.348936676979065,1.5714994668960571,0.6821227073669434,0.9447389841079712,0.9447389841079712,0.0,234.20350646972656,218.0,77037.2421875,0.0,2582.152099609375,1.0,278.1499938964844,282.96563720703125,300.4251708984375,305.4376220703125,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442713618278503,1.0,0.0,0.0,3.823510885238648,3.8235366344451904,9.75478997133905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.607421875,0.0,1734.2554931640625,1895.4371337890625,0.0,2881.6474609375,0.9441381692886353,1.0,0.0,3.0,1.0,0.0
17683980,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7578729391098022,0.3617402017116546,0.3308556973934173,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8551959991455078,0.5267123579978943,0.5034127235412598,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888034820556641,0.5930598378181458,0.4170428514480591,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824501395225525,0.3988530337810516,0.3831799626350403,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934569239616394,0.1704016327857971,0.7967457175254822,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4756774902344,297.23760986328125,284.9496765136719,1.0,0.6026871204376221,1.0,1.0,0.97841078042984,1.0,-2.91907811164856,1.3480876684188845,1.5709904432296753,0.6815701127052307,0.9441028237342834,0.9441028237342834,0.0,226.6695709228516,206.0,77051.703125,0.0,2542.12109375,1.0,278.1499938964844,282.9654846191406,300.437255859375,305.4509582519531,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439271450042725,1.0,0.0,0.0,3.82429838180542,3.824324131011963,9.75880880105251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.00390625,0.0,1735.664794921875,1895.4371337890625,0.0,2878.427490234375,0.9443569779396056,1.0,0.0,3.0,1.0,0.0
17684040,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7578729391098022,0.3617402017116546,0.3308556973934173,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8551959991455078,0.5267123579978943,0.5034127235412598,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888034820556641,0.5930598378181458,0.4170428514480591,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824501395225525,0.3988530337810516,0.3831799626350403,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934569239616394,0.1704016327857971,0.7967457175254822,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4756774902344,297.23760986328125,284.9496765136719,1.0,0.6026871204376221,1.0,1.0,0.97841078042984,1.0,-2.91907811164856,1.3480876684188845,1.5709904432296753,0.6815701127052307,0.9441028237342834,0.9441028237342834,0.0,226.6695709228516,206.0,77051.703125,0.0,2542.12109375,1.0,278.1499938964844,282.9654846191406,300.437255859375,305.4509582519531,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439271450042725,1.0,0.0,0.0,3.82429838180542,3.824324131011963,9.75880880105251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.00390625,0.0,1735.664794921875,1895.4371337890625,0.0,2878.427490234375,0.9443569779396056,1.0,0.0,3.0,1.0,0.0
17684100,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7609918117523193,0.3615589737892151,0.3305156528949737,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586704134941101,0.5262981653213501,0.5028383135795593,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8935974836349487,0.59455406665802,0.41793954372406,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.785987913608551,0.3989109992980957,0.3830486238002777,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.59636390209198,0.1704876720905304,0.7962388396263123,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495849609375,1.0,0.5999132394790649,1.0,1.0,0.9798440337181092,1.0,-2.91828989982605,1.347611904144287,1.5706779956817627,0.6812646389007568,0.9438880085945128,0.9438880085945128,0.0,222.063705444336,206.0,77056.3203125,0.0,2517.743896484375,1.0,278.1499938964844,282.9657592773437,300.44366455078125,305.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,35989.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437194228172302,1.0,0.0,0.0,3.824275493621826,3.824301242828369,9.758692840478034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.94140625,0.0,1735.7557373046875,1895.4371337890625,0.0,2876.48486328125,0.94436377286911,1.0,0.0,3.0,1.0,0.0
17684160,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7644907832145691,0.3613904118537903,0.3301756978034973,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.862570583820343,0.5258957147598267,0.5022623538970947,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.898837685585022,0.5960550308227539,0.4188321530818939,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899135947227478,0.3989785313606262,0.3829142451286316,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995547771453857,0.1705878973007202,0.7957381010055542,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.4761657714844,297.23809814453125,284.9495849609375,1.0,0.5969504117965698,1.0,1.0,0.981228530406952,1.0,-2.917498588562012,1.3471386432647705,1.5703599452972412,0.6809617280960083,0.9437553286552428,0.9437553286552428,0.0,217.14100646972656,194.0,77061.28125,0.0,2491.797607421875,1.0,278.1499938964844,282.9661865234375,300.4503479003906,305.4646911621094,293.1499938964844,293.1499938964844,278.1499938964844,35997.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434979915618896,1.0,0.0,0.0,3.824184894561768,3.824210643768311,9.758230135048509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.044921875,0.0,1735.7127685546875,1895.4371337890625,0.0,2874.413818359375,0.9443508386611938,1.0,0.0,3.0,1.0,0.0
17684220,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7725846171379089,0.3610875904560089,0.3295022845268249,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716012835502625,0.5251240730285645,0.5011153221130371,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109118580818176,0.5990741848945618,0.4206100702285766,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988466024398804,0.3991398215293884,0.3826440572738647,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066825985908508,0.1708289533853531,0.7947956919670105,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906001925468445,1.0,1.0,0.9839975237846376,1.0,-2.9159889221191406,1.3462309837341309,1.5697579383850098,0.6803777813911438,0.9437472224235536,0.9437472224235536,0.0,206.5989227294922,182.0,77075.6484375,0.0,2436.615234375,1.0,278.1499938964844,282.9671630859375,300.4643249511719,305.47955322265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430346250534058,1.0,0.0,0.0,3.824124336242676,3.8241500854492174,9.757920906849904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.306640625,0.0,1735.656005859375,1895.4371337890625,0.0,2870.08056640625,0.9443413615226746,1.0,0.0,3.0,1.0,0.0
17684280,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7725846171379089,0.3610875904560089,0.3295022845268249,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716012835502625,0.5251240730285645,0.5011153221130371,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109118580818176,0.5990741848945618,0.4206100702285766,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988466024398804,0.3991398215293884,0.3826440572738647,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066825985908508,0.1708289533853531,0.7947956919670105,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906001925468445,1.0,1.0,0.9839975237846376,1.0,-2.9159889221191406,1.3462309837341309,1.5697579383850098,0.6803777813911438,0.9437472224235536,0.9437472224235536,0.0,206.5989227294922,182.0,77075.6484375,0.0,2436.615234375,1.0,278.1499938964844,282.9671630859375,300.4643249511719,305.47955322265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430346250534058,1.0,0.0,0.0,3.824124336242676,3.8241500854492174,9.757920906849904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.306640625,0.0,1735.656005859375,1895.4371337890625,0.0,2870.08056640625,0.9443413615226746,1.0,0.0,3.0,1.0,0.0
17684340,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820560336112976,0.3608194291591644,0.328840970993042,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882185161113739,0.5243855714797974,0.4999793767929077,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257314801216124,0.6021065711975098,0.4223821759223938,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090222477912903,0.3993272483348846,0.3823780417442322,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145694255828857,0.1711132526397705,0.7939517498016357,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5838886499404907,1.0,1.0,0.986766517162323,1.0,-2.914625406265259,1.3453980684280396,1.5692273378372192,0.6798362135887146,0.9440144896507264,0.9440144896507264,0.0,195.49859619140625,170.0,77098.0234375,0.0,2378.974853515625,1.0,278.1499938964844,282.9681091308594,300.47906494140625,305.4957275390625,293.1499938964844,293.1499938964844,278.1499938964844,35991.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425652980804443,1.0,0.0,0.0,3.824486017227173,3.824511766433716,9.759767181094503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.2607421875,0.0,1736.026611328125,1895.4371337890625,0.0,2865.69189453125,0.9444186091423036,1.0,0.0,3.0,1.0,0.0
17684400,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820560336112976,0.3608194291591644,0.328840970993042,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882185161113739,0.5243855714797974,0.4999793767929077,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257314801216124,0.6021065711975098,0.4223821759223938,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090222477912903,0.3993272483348846,0.3823780417442322,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145694255828857,0.1711132526397705,0.7939517498016357,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5838886499404907,1.0,1.0,0.986766517162323,1.0,-2.914625406265259,1.3453980684280396,1.5692273378372192,0.6798362135887146,0.9440144896507264,0.9440144896507264,0.0,195.49859619140625,170.0,77098.0234375,0.0,2378.974853515625,1.0,278.1499938964844,282.9681091308594,300.47906494140625,305.4957275390625,293.1499938964844,293.1499938964844,278.1499938964844,35991.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425652980804443,1.0,0.0,0.0,3.824486017227173,3.824511766433716,9.759767181094503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.2607421875,0.0,1736.026611328125,1895.4371337890625,0.0,2865.69189453125,0.9444186091423036,1.0,0.0,3.0,1.0,0.0
17684460,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7929643988609314,0.3605809807777405,0.3281943798065185,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8943994045257568,0.5236747860908508,0.4988569319248199,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425482153892516,0.6051440238952637,0.4241485297679901,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199272751808167,0.3995357453823089,0.382119208574295,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6228978037834167,0.1714362502098083,0.7932230234146118,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769257545471191,1.0,1.0,0.9894904494285583,1.0,-2.913438081741333,1.3446571826934814,1.5687810182571411,0.6793481707572937,0.9444869756698608,0.9444869756698608,0.0,184.04063415527344,158.0,77129.328125,0.0,2319.920654296875,1.0,278.1499938964844,282.9689025878906,300.4944152832031,305.5131530761719,293.1499938964844,293.1499938964844,278.1499938964844,35978.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421083092689514,1.0,0.0,0.0,3.825414896011353,3.825440645217896,9.764507922227494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.998046875,0.0,1737.0565185546875,1895.4371337890625,0.0,2861.419677734375,0.9446200132369996,1.0,0.0,3.0,1.0,0.0
17684520,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7929643988609314,0.3605809807777405,0.3281943798065185,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8943994045257568,0.5236747860908508,0.4988569319248199,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425482153892516,0.6051440238952637,0.4241485297679901,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199272751808167,0.3995357453823089,0.382119208574295,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6228978037834167,0.1714362502098083,0.7932230234146118,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769257545471191,1.0,1.0,0.9894904494285583,1.0,-2.913438081741333,1.3446571826934814,1.5687810182571411,0.6793481707572937,0.9444869756698608,0.9444869756698608,0.0,184.04063415527344,158.0,77129.328125,0.0,2319.920654296875,1.0,278.1499938964844,282.9689025878906,300.4944152832031,305.5131530761719,293.1499938964844,293.1499938964844,278.1499938964844,35978.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421083092689514,1.0,0.0,0.0,3.825414896011353,3.825440645217896,9.764507922227494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.998046875,0.0,1737.0565185546875,1895.4371337890625,0.0,2861.419677734375,0.9446200132369996,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053309321403503,0.3603638708591461,0.3275613784790039,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084730744361876,0.5229847431182861,0.4977479577064514,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603425860404968,0.6081797480583191,0.4259093999862671,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318588137626648,0.3997595310211181,0.3818686008453369,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6319997906684875,0.1717876493930816,0.7925956845283508,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.4822082519531,297.2412414550781,284.95068359375,1.0,0.56980961561203,1.0,1.0,0.9922144412994384,1.0,-2.912404775619507,1.3439942598342896,1.5684103965759275,0.6789050698280334,0.9450833797454834,0.9450833797454834,0.0,172.4144287109375,146.0,77167.7578125,0.0,2260.350341796875,1.0,278.1499938964844,282.96954345703125,300.5101623535156,305.531494140625,293.1499938964844,293.1499938964844,278.1499938964844,35966.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416620492935181,1.0,0.0,0.0,3.8268141746521,3.8268399238586426,9.771653139978298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.1201171875,0.0,1738.6611328125,1895.4371337890625,0.0,2857.24755859375,0.9449270963668824,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053309321403503,0.3603638708591461,0.3275613784790039,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084730744361876,0.5229847431182861,0.4977479577064514,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603425860404968,0.6081797480583191,0.4259093999862671,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318588137626648,0.3997595310211181,0.3818686008453369,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6319997906684875,0.1717876493930816,0.7925956845283508,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.4822082519531,297.2412414550781,284.95068359375,1.0,0.56980961561203,1.0,1.0,0.9922144412994384,1.0,-2.912404775619507,1.3439942598342896,1.5684103965759275,0.6789050698280334,0.9450833797454834,0.9450833797454834,0.0,172.4144287109375,146.0,77167.7578125,0.0,2260.350341796875,1.0,278.1499938964844,282.96954345703125,300.5101623535156,305.531494140625,293.1499938964844,293.1499938964844,278.1499938964844,35966.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416620492935181,1.0,0.0,0.0,3.8268141746521,3.8268399238586426,9.771653139978298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.1201171875,0.0,1738.6611328125,1895.4371337890625,0.0,2857.24755859375,0.9449270963668824,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119456768035889,0.3602624833583832,0.3272498250007629,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168374538421632,0.5226477384567261,0.4971991181373596,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693332314491272,0.6096954941749573,0.4267871677875519,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384361863136292,0.3998773992061615,0.3817470669746399,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370311975479126,0.1719730049371719,0.7923181653022766,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.4832458496094,297.2416687011719,284.9507751464844,1.0,0.5662056803703308,1.0,1.0,0.9935764074325562,1.0,-2.911947965621948,1.3436932563781738,1.5682545900344849,0.6787009239196777,0.9454222917556764,0.9454222917556764,0.0,166.55520629882812,146.0,77189.5390625,0.0,2230.4541015625,1.0,278.1499938964844,282.9698181152344,300.51812744140625,305.5409851074219,293.1499938964844,293.1499938964844,278.1499938964844,35960.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414449691772461,1.0,0.0,0.0,3.827680110931397,3.82770586013794,9.776075557965669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.67578125,0.0,1739.66943359375,1895.4371337890625,0.0,2855.21875,0.9451183080673218,1.0,0.0,3.0,1.0,0.0
17684760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187090754508972,0.3601640462875366,0.3269407153129577,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260585308074952,0.5223141312599182,0.4966532588005066,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782229661941528,0.6112099289894104,0.4276639223098755,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455276489257812,0.3999978303909302,0.3816276490688324,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424733996391296,0.1721623837947845,0.7920580506324768,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4843139648437,297.2420654296875,284.95086669921875,1.0,0.5625802874565125,0.999910533428192,0.999910533428192,0.9948611259460448,1.0,-2.911515951156616,1.3434057235717771,1.5681102275848389,0.6785051226615906,0.9457780718803406,0.9457780718803406,0.0,160.68875122070312,134.0,77212.40625,0.0,2200.5771484375,1.0,278.1499938964844,282.9700622558594,300.52618408203125,305.55059814453125,293.1499938964844,293.1499938964844,278.1499938964844,35955.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412295579910278,1.0,0.0,0.0,3.828617572784424,3.828643321990967,9.78086518443888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.4423828125,0.0,1740.7667236328125,1895.4371337890625,0.0,2853.205322265625,0.9453256726264954,1.0,0.0,3.0,1.0,0.0
