time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8320229053497314,0.3599921464920044,0.3263827562332153,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9446274638175964,0.5217104554176331,0.4956612288951874,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.993977665901184,0.6141551733016968,0.4293655455112457,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8601627349853516,0.4002261161804199,0.3814169764518738,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6537817716598511,0.1725253611803054,0.7916567325592041,284.9505615234375,284.95001220703125,304.2503356933594,297.543212890625,300.48663330078125,297.24346923828125,284.9505310058594,1.0,0.5557776689529419,0.9997459053993224,0.9997459053993224,0.997224986553192,1.0,-2.9099013805389404,1.3424772024154663,1.5674242973327637,0.6779394149780273,0.945883333683014,0.945883333683014,0.0,149.90548706054688,134.0,77237.296875,0.0,2145.063232421875,1.0,278.1499938964844,282.9703369140625,300.5409851074219,305.5675048828125,293.1499938964844,293.1499938964844,278.1499938964844,35964.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840814471244812,1.0,0.0,0.0,3.8296496868133545,3.8296754360198975,9.786139116840786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.947265625,0.0,1742.091064453125,1895.4371337890625,0.0,2849.32568359375,0.9455608129501344,1.0,0.0,3.0,1.0,0.0
17684880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.833257794380188,0.3599774241447449,0.3263346254825592,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9463099837303162,0.521658182144165,0.4955754280090332,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.99529230594635,0.6144160628318787,0.4295162856578827,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8615443706512451,0.4002461433410644,0.381399005651474,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6548543572425842,0.1725572943687439,0.7916244268417358,284.9505310058594,284.95001220703125,304.250732421875,297.54449462890625,300.4868469238281,297.2436218261719,284.95050048828125,1.0,0.5551817417144775,0.9997316002845764,0.9997316002845764,0.9974305629730223,1.0,-2.909735679626465,1.3423840999603271,1.567351460456848,0.6778839230537415,0.9458754658699036,0.9458754658699036,0.0,148.97122192382812,122.0,77238.921875,0.0,2140.2353515625,1.0,278.1499938964844,282.9703674316406,300.5422668457031,305.5689697265625,293.1499938964844,293.1499938964844,278.1499938964844,35965.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840777575969696,1.0,0.0,0.0,3.82971715927124,3.8297431468963614,9.78648472482746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.6806640625,0.0,1742.1837158203125,1895.4371337890625,0.0,2848.98095703125,0.945576548576355,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8463913798332214,0.3597278296947479,0.3257907330989837,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9631983637809752,0.5209313631057739,0.4945606589317322,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9990000128746032,0.6191943883895874,0.4161120653152466,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8763492703437805,0.4004281163215637,0.3812343776226043,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.6664609909057617,0.1729116588830948,0.7915610074996948,284.9393310546875,284.95001220703125,304.2554626464844,297.5606994628906,300.4918212890625,297.2514953613281,284.9385070800781,1.0,0.5468317270278931,0.9995526671409608,0.9995526671409608,1.0,1.0,-2.892962455749512,1.3340078592300415,1.5589544773101809,0.6735413074493408,0.935611605644226,0.935611605644226,0.0,139.1792755126953,125.0,76952.6484375,0.0,2062.439697265625,1.0,278.1499938964844,282.96441650390625,300.5570373535156,305.5738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36336.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400834798812866,1.0,0.0,0.0,3.8205935955047607,3.820619344711304,9.739910638018046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.328125,0.0,1734.0087890625,1895.4371337890625,0.0,2842.4951171875,0.9436522722244264,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8463913798332214,0.3597278296947479,0.3257907330989837,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9631983637809752,0.5209313631057739,0.4945606589317322,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9990000128746032,0.6191943883895874,0.4161120653152466,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8763492703437805,0.4004281163215637,0.3812343776226043,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.6664609909057617,0.1729116588830948,0.7915610074996948,284.9393310546875,284.95001220703125,304.2554626464844,297.5606994628906,300.4918212890625,297.2514953613281,284.9385070800781,1.0,0.5468317270278931,0.9995526671409608,0.9995526671409608,1.0,1.0,-2.892962455749512,1.3340078592300415,1.5589544773101809,0.6735413074493408,0.935611605644226,0.935611605644226,0.0,139.1792755126953,125.0,76952.6484375,0.0,2062.439697265625,1.0,278.1499938964844,282.96441650390625,300.5570373535156,305.5738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36336.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400834798812866,1.0,0.0,0.0,3.8205935955047607,3.820619344711304,9.739910638018046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.328125,0.0,1734.0087890625,1895.4371337890625,0.0,2842.4951171875,0.9436522722244264,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531087636947632,0.3595070242881775,0.3254136145114898,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9709010124206544,0.5201951265335083,0.4936911165714264,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6265792846679688,0.4055481255054474,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840346336364746,0.4005915522575378,0.3812132775783539,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727498769760132,0.1733029931783676,0.7924289107322693,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.94097900390625,1.0,0.5424799919128418,0.997039258480072,0.997039258480072,1.0,1.0,-2.879490852355957,1.3273788690567017,1.5521119832992554,0.669698178768158,0.92873215675354,0.92873215675354,0.0,134.40585327148438,128.0,76638.046875,0.0,2016.8267822265625,1.0,278.1499938964844,282.97271728515625,300.57012939453125,305.5624694824219,293.1499938964844,293.1499938964844,278.1499938964844,36540.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386751413345337,1.0,0.0,0.0,3.79753351211548,3.7975592613220215,9.622690413380042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.0830078125,0.0,1707.795654296875,1895.4371337890625,0.0,2829.33935546875,0.9387434124946594,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531087636947632,0.3595070242881775,0.3254136145114898,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9709010124206544,0.5201951265335083,0.4936911165714264,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6265792846679688,0.4055481255054474,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840346336364746,0.4005915522575378,0.3812132775783539,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727498769760132,0.1733029931783676,0.7924289107322693,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.94097900390625,1.0,0.5424799919128418,0.997039258480072,0.997039258480072,1.0,1.0,-2.879490852355957,1.3273788690567017,1.5521119832992554,0.669698178768158,0.92873215675354,0.92873215675354,0.0,134.40585327148438,128.0,76638.046875,0.0,2016.8267822265625,1.0,278.1499938964844,282.97271728515625,300.57012939453125,305.5624694824219,293.1499938964844,293.1499938964844,278.1499938964844,36540.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386751413345337,1.0,0.0,0.0,3.79753351211548,3.7975592613220215,9.622690413380042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.0830078125,0.0,1707.795654296875,1895.4371337890625,0.0,2829.33935546875,0.9387434124946594,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8563606142997742,0.3593675494194031,0.3252043128013611,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9742730259895324,0.5195371508598328,0.4929829239845276,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.6337690353393555,0.4005799889564514,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8878613710403442,0.4008050858974457,0.3813280761241913,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761704683303833,0.1737571358680725,0.7940451502799988,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.2905578613281,284.9482727050781,1.0,0.5406069755554199,0.9945257902145386,0.9945257902145386,1.0,1.0,-2.8744893074035645,1.3248509168624878,1.5496383905410769,0.668204665184021,0.9301453828811646,0.9301453828811646,0.0,132.25083923339844,131.0,76560.15625,0.0,1998.0460205078125,1.0,278.1499938964844,282.9814453125,300.58697509765625,305.5703125,293.1499938964844,293.1499938964844,278.1499938964844,36269.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374685049057007,1.0,0.0,0.0,3.786993741989136,3.787019014358521,9.569349685989437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.00390625,0.0,1693.082275390625,1895.4371337890625,0.0,2818.07275390625,0.9362126588821412,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8563606142997742,0.3593675494194031,0.3252043128013611,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9742730259895324,0.5195371508598328,0.4929829239845276,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.6337690353393555,0.4005799889564514,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8878613710403442,0.4008050858974457,0.3813280761241913,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761704683303833,0.1737571358680725,0.7940451502799988,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.2905578613281,284.9482727050781,1.0,0.5406069755554199,0.9945257902145386,0.9945257902145386,1.0,1.0,-2.8744893074035645,1.3248509168624878,1.5496383905410769,0.668204665184021,0.9301453828811646,0.9301453828811646,0.0,132.25083923339844,131.0,76560.15625,0.0,1998.0460205078125,1.0,278.1499938964844,282.9814453125,300.58697509765625,305.5703125,293.1499938964844,293.1499938964844,278.1499938964844,36269.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374685049057007,1.0,0.0,0.0,3.786993741989136,3.787019014358521,9.569349685989437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.00390625,0.0,1693.082275390625,1895.4371337890625,0.0,2818.07275390625,0.9362126588821412,1.0,0.0,3.0,1.0,0.0
17685300,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8569460511207581,0.359295517206192,0.3251287043094635,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9747860431671144,0.5192168354988098,0.4926671087741852,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370238065719604,0.3996508717536926,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886392712593079,0.4009154736995697,0.3814173936843872,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770181655883789,0.1739878952503204,0.7950118184089661,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.5200500488281,297.2973327636719,284.9511108398437,1.0,0.5403754711151123,0.9932690858840942,0.9932690858840942,1.0,1.0,-2.8741703033447266,1.324647068977356,1.5495232343673706,0.6680433750152588,0.9321396946907043,0.9321396946907043,0.0,131.87306213378906,131.0,76585.6015625,0.0,1995.6727294921875,1.0,278.1499938964844,282.984130859375,300.59600830078125,305.57989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36122.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370729684829712,1.0,0.0,0.0,3.7862842082977295,3.786309719085693,9.565765139996074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.94921875,0.0,1691.0960693359375,1895.4371337890625,0.0,2814.380615234375,0.9359573125839232,1.0,0.0,3.0,1.0,0.0
17685360,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8570012450218201,0.35921111702919,0.325055718421936,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9747255444526672,0.5188928246498108,0.4923619329929352,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6400400996208191,0.3994826078414917,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.888846218585968,0.4010212421417236,0.3815158903598785,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.677421510219574,0.1742113530635833,0.796014130115509,284.9530029296875,284.95001220703125,304.26885986328125,297.608642578125,300.523681640625,297.30242919921875,284.95318603515625,1.0,0.540475070476532,0.9920172095298768,0.9920172095298768,1.0,1.0,-2.8748350143432617,1.324920892715454,1.549914002418518,0.6681467294692993,0.9344347715377808,0.9344347715377808,0.0,131.83103942871094,149.0,76640.3203125,0.0,1996.556396484375,1.0,278.1499938964844,282.98565673828125,300.6050109863281,305.5917663574219,293.1499938964844,293.1499938964844,278.1499938964844,35994.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368013501167297,1.0,0.0,0.0,3.787885665893554,3.78791093826294,9.573858505973476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.8896484375,0.0,1692.011962890625,1895.4371337890625,0.0,2811.845458984375,0.9362290501594543,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8489854335784912,0.3590441048145294,0.325082778930664,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653119444847108,0.518284797668457,0.4919613897800445,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.6442442536354065,0.4112606942653656,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8803822994232178,0.4012652933597564,0.3819181621074676,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713643670082092,0.1746551394462585,0.7988966703414917,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267333984375,297.3031616210937,284.9670104980469,1.0,0.5466134548187256,0.9895134568214417,0.9895134568214417,1.0,1.0,-2.8924672603607178,1.3334518671035769,1.5590153932571411,0.6724645495414734,0.9496133327484132,0.9496133327484132,0.0,137.16232299804688,152.0,77108.140625,0.0,2051.89892578125,1.0,278.1499938964844,282.9923400878906,300.6239624023437,305.6329650878906,293.1499938964844,293.1499938964844,278.1499938964844,35438.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367640376091003,1.0,0.0,0.0,3.8057126998901367,3.8057379722595215,9.664186109148432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.6689453125,0.0,1709.020751953125,1895.4371337890625,0.0,2811.496826171875,0.9399553537368774,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8489854335784912,0.3590441048145294,0.325082778930664,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653119444847108,0.518284797668457,0.4919613897800445,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.6442442536354065,0.4112606942653656,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8803822994232178,0.4012652933597564,0.3819181621074676,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713643670082092,0.1746551394462585,0.7988966703414917,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267333984375,297.3031616210937,284.9670104980469,1.0,0.5466134548187256,0.9895134568214417,0.9895134568214417,1.0,1.0,-2.8924672603607178,1.3334518671035769,1.5590153932571411,0.6724645495414734,0.9496133327484132,0.9496133327484132,0.0,137.16232299804688,152.0,77108.140625,0.0,2051.89892578125,1.0,278.1499938964844,282.9923400878906,300.6239624023437,305.6329650878906,293.1499938964844,293.1499938964844,278.1499938964844,35438.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367640376091003,1.0,0.0,0.0,3.8057126998901367,3.8057379722595215,9.664186109148432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.6689453125,0.0,1709.020751953125,1895.4371337890625,0.0,2811.496826171875,0.9399553537368774,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421223163604736,0.3587334752082824,0.3250066936016083,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566068053245544,0.5176060199737549,0.4915202260017395,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461115479469299,0.4217665791511535,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731671571731567,0.4014460742473602,0.3822796940803528,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661576628684998,0.1749649196863174,0.8012692332267761,284.9663391113281,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904357910156,284.9662170410156,1.0,0.5513947010040283,0.9870097041130066,0.9870097041130066,1.0,1.0,-2.9077706336975098,1.3407670259475708,1.5670034885406494,0.676506757736206,0.9612317085266112,0.9612317085266112,0.0,142.0389404296875,155.0,77607.8125,0.0,2101.659423828125,1.0,278.1499938964844,282.9847106933594,300.64276123046875,305.6883544921875,293.1499938964844,293.1499938964844,278.1499938964844,35206.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837609052658081,1.0,0.0,0.0,3.8370461463928223,3.837071895599365,9.823976370171297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.060546875,0.0,1745.1524658203125,1895.4371337890625,0.0,2819.384765625,0.946744978427887,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421223163604736,0.3587334752082824,0.3250066936016083,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566068053245544,0.5176060199737549,0.4915202260017395,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461115479469299,0.4217665791511535,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731671571731567,0.4014460742473602,0.3822796940803528,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661576628684998,0.1749649196863174,0.8012692332267761,284.9663391113281,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904357910156,284.9662170410156,1.0,0.5513947010040283,0.9870097041130066,0.9870097041130066,1.0,1.0,-2.9077706336975098,1.3407670259475708,1.5670034885406494,0.676506757736206,0.9612317085266112,0.9612317085266112,0.0,142.0389404296875,155.0,77607.8125,0.0,2101.659423828125,1.0,278.1499938964844,282.9847106933594,300.64276123046875,305.6883544921875,293.1499938964844,293.1499938964844,278.1499938964844,35206.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837609052658081,1.0,0.0,0.0,3.8370461463928223,3.837071895599365,9.823976370171297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.060546875,0.0,1745.1524658203125,1895.4371337890625,0.0,2819.384765625,0.946744978427887,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.836338460445404,0.3582814335823059,0.3247653841972351,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488714933395386,0.5168185830116272,0.4909475147724151,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474157571792603,0.4307883679866791,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671732544898987,0.4015370309352875,0.3825281262397766,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617560982704163,0.1751428842544555,0.8028831481933594,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760314941406,284.9625244140625,1.0,0.5555351376533508,0.9839202761650084,0.9839202761650084,1.0,1.0,-2.91987681388855,1.3465152978897097,1.5733613967895508,0.6795861124992371,0.967965602874756,0.967965602874756,0.0,146.27163696289062,158.0,78006.5078125,0.0,2143.242919921875,1.0,278.1499938964844,282.976318359375,300.65740966796875,305.7315979003906,293.1499938964844,293.1499938964844,278.1499938964844,35285.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384824395179749,1.0,0.0,0.0,3.863400220870972,3.8634262084960938,9.959388762581511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.1904296875,0.0,1778.139404296875,1895.4371337890625,0.0,2827.539794921875,0.9527270197868348,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.836338460445404,0.3582814335823059,0.3247653841972351,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488714933395386,0.5168185830116272,0.4909475147724151,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474157571792603,0.4307883679866791,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671732544898987,0.4015370309352875,0.3825281262397766,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617560982704163,0.1751428842544555,0.8028831481933594,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760314941406,284.9625244140625,1.0,0.5555351376533508,0.9839202761650084,0.9839202761650084,1.0,1.0,-2.91987681388855,1.3465152978897097,1.5733613967895508,0.6795861124992371,0.967965602874756,0.967965602874756,0.0,146.27163696289062,158.0,78006.5078125,0.0,2143.242919921875,1.0,278.1499938964844,282.976318359375,300.65740966796875,305.7315979003906,293.1499938964844,293.1499938964844,278.1499938964844,35285.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384824395179749,1.0,0.0,0.0,3.863400220870972,3.8634262084960938,9.959388762581511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.1904296875,0.0,1778.139404296875,1895.4371337890625,0.0,2827.539794921875,0.9527270197868348,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311673998832703,0.3577798306941986,0.3244581222534179,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.941685914993286,0.5159908533096313,0.4903169572353363,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6484909057617188,0.439026415348053,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618770837783813,0.4015923738479614,0.3827251195907593,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578260064125061,0.1752588450908661,0.8041234016418457,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.2621459960937,284.9597473144531,1.0,0.5592605471611023,0.9808308482170104,0.9808308482170104,1.0,1.0,-2.930380344390869,1.3514786958694458,1.578901767730713,0.6822333335876465,0.9731855988502502,0.9731855988502502,0.0,150.18685913085938,161.0,78348.484375,0.0,2180.79736328125,1.0,278.1499938964844,282.9696350097656,300.6705017089844,305.7687683105469,293.1499938964844,293.1499938964844,278.1499938964844,35390.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392099738121033,1.0,0.0,0.0,3.885632991790772,3.8856592178344727,1.0074345482280478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.9921875,0.0,1806.607421875,1895.4371337890625,0.0,2834.3349609375,0.9578024744987488,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311673998832703,0.3577798306941986,0.3244581222534179,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.941685914993286,0.5159908533096313,0.4903169572353363,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6484909057617188,0.439026415348053,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618770837783813,0.4015923738479614,0.3827251195907593,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578260064125061,0.1752588450908661,0.8041234016418457,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.2621459960937,284.9597473144531,1.0,0.5592605471611023,0.9808308482170104,0.9808308482170104,1.0,1.0,-2.930380344390869,1.3514786958694458,1.578901767730713,0.6822333335876465,0.9731855988502502,0.9731855988502502,0.0,150.18685913085938,161.0,78348.484375,0.0,2180.79736328125,1.0,278.1499938964844,282.9696350097656,300.6705017089844,305.7687683105469,293.1499938964844,293.1499938964844,278.1499938964844,35390.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392099738121033,1.0,0.0,0.0,3.885632991790772,3.8856592178344727,1.0074345482280478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.9921875,0.0,1806.607421875,1895.4371337890625,0.0,2834.3349609375,0.9578024744987488,1.0,0.0,3.0,1.0,0.0
17685900,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8287758827209473,0.3575189113616943,0.3242897987365722,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9382978677749634,0.5155695676803589,0.4899890422821045,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489555239677429,0.4428862929344177,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594558835029602,0.4016129672527313,0.3828116357326507,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560195684432983,0.1753022521734237,0.8046485185623169,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5064392089844,297.2555236816406,284.9588317871094,1.0,0.5609944462776184,0.9792861342430116,0.9792861342430116,1.0,1.0,-2.9351589679718018,1.3537285327911377,1.581430435180664,0.6834291219711304,0.9755260944366456,0.9755260944366456,0.0,152.03919982910156,161.0,78501.796875,0.0,2198.322265625,1.0,278.1499938964844,282.96697998046875,300.6766967773437,305.78564453125,293.1499938964844,293.1499938964844,278.1499938964844,35437.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395165801048279,1.0,0.0,0.0,3.895327568054199,3.895353794097901,1.012467805594497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.2578125,0.0,1819.1241455078125,1895.4371337890625,0.0,2837.19921875,0.960018754005432,1.0,0.0,3.0,1.0,0.0
17685960,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8264843821525574,0.3572540581226349,0.3241155743598938,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350261092185974,0.5151458382606506,0.4896564483642578,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6493753790855408,0.4466121196746826,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571557998657227,0.4016309976577759,0.3828934729099273,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543006300926208,0.1753401756286621,0.8051354885101318,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.50323486328125,297.2491455078125,284.9581604003906,1.0,0.5626650452613831,0.9776991605758668,0.9776991605758668,1.0,1.0,-2.939711809158325,1.3558653593063354,1.5838463306427002,0.6845620274543762,0.977793276309967,0.977793276309967,0.0,153.83905029296875,164.0,78646.625,0.0,2215.244873046875,1.0,278.1499938964844,282.9646911621094,300.6827087402344,305.8016662597656,293.1499938964844,293.1499938964844,278.1499938964844,35477.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839795708656311,1.0,0.0,0.0,3.904334306716919,3.904360771179199,1.0171552276005968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.0302734375,0.0,1830.7822265625,1895.4371337890625,0.0,2839.806640625,0.962077260017395,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.822027325630188,0.3567131757736206,0.3237565755844116,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9286375045776368,0.5142914652824402,0.4889842271804809,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.650132954120636,0.4534692764282226,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8527378439903259,0.401658684015274,0.3830490708351135,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509940028190613,0.175404205918312,0.8060466051101685,284.9569396972656,284.95001220703125,304.2807312011719,297.6914978027344,300.4967346191406,297.2369689941406,284.9569091796875,1.0,0.565834641456604,0.9745250940322876,0.9745250940322876,1.0,1.0,-2.9478025436401367,1.3596391677856443,1.5881633758544922,0.6865670084953308,0.981865167617798,0.981865167617798,0.0,157.38536071777344,167.0,78907.453125,0.0,2247.335693359375,1.0,278.1499938964844,282.9606018066406,300.694091796875,305.8313903808594,293.1499938964844,293.1499938964844,278.1499938964844,35551.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402957320213318,1.0,0.0,0.0,3.92057728767395,3.9206039905548096,1.0256361520077917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.546875,0.0,1851.945068359375,1895.4371337890625,0.0,2844.478515625,0.965787947177887,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.822027325630188,0.3567131757736206,0.3237565755844116,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9286375045776368,0.5142914652824402,0.4889842271804809,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.650132954120636,0.4534692764282226,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8527378439903259,0.401658684015274,0.3830490708351135,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509940028190613,0.175404205918312,0.8060466051101685,284.9569396972656,284.95001220703125,304.2807312011719,297.6914978027344,300.4967346191406,297.2369689941406,284.9569091796875,1.0,0.565834641456604,0.9745250940322876,0.9745250940322876,1.0,1.0,-2.9478025436401367,1.3596391677856443,1.5881633758544922,0.6865670084953308,0.981865167617798,0.981865167617798,0.0,157.38536071777344,167.0,78907.453125,0.0,2247.335693359375,1.0,278.1499938964844,282.9606018066406,300.694091796875,305.8313903808594,293.1499938964844,293.1499938964844,278.1499938964844,35551.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402957320213318,1.0,0.0,0.0,3.92057728767395,3.9206039905548096,1.0256361520077917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.546875,0.0,1851.945068359375,1895.4371337890625,0.0,2844.478515625,0.965787947177887,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8169732093811035,0.3561379909515381,0.3233934342861175,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9214745163917542,0.5134021639823914,0.4883093237876892,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.996489405632019,0.6513299942016602,0.4556575715541839,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8477715849876404,0.4016474485397339,0.383198618888855,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6472650170326233,0.1754433363676071,0.8069635033607483,284.9530639648437,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.952880859375,1.0,0.5685274004936218,0.9713510274887084,0.9713510274887084,1.0,1.0,-2.950623273849488,1.3608332872390747,1.5897899866104126,0.6872243285179138,0.9821879267692566,0.9821879267692566,0.0,161.3083953857422,170.0,79043.6796875,0.0,2271.91357421875,1.0,278.1499938964844,282.9557800292969,300.7040710449219,305.8532409667969,293.1499938964844,293.1499938964844,278.1499938964844,35700.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406181931495667,1.0,0.0,0.0,3.9313268661499023,3.9313535690307617,1.0312680842616828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.6923828125,0.0,1866.8480224609373,1895.4371337890625,0.0,2847.491455078125,0.9682887196540833,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8169732093811035,0.3561379909515381,0.3233934342861175,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9214745163917542,0.5134021639823914,0.4883093237876892,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.996489405632019,0.6513299942016602,0.4556575715541839,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8477715849876404,0.4016474485397339,0.383198618888855,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6472650170326233,0.1754433363676071,0.8069635033607483,284.9530639648437,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.952880859375,1.0,0.5685274004936218,0.9713510274887084,0.9713510274887084,1.0,1.0,-2.950623273849488,1.3608332872390747,1.5897899866104126,0.6872243285179138,0.9821879267692566,0.9821879267692566,0.0,161.3083953857422,170.0,79043.6796875,0.0,2271.91357421875,1.0,278.1499938964844,282.9557800292969,300.7040710449219,305.8532409667969,293.1499938964844,293.1499938964844,278.1499938964844,35700.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406181931495667,1.0,0.0,0.0,3.9313268661499023,3.9313535690307617,1.0312680842616828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.6923828125,0.0,1866.8480224609373,1895.4371337890625,0.0,2847.491455078125,0.9682887196540833,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122155070304871,0.3555560111999511,0.323010116815567,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149432182312012,0.5124968886375427,0.4876064956188202,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.992890238761902,0.6530377864837646,0.4568626284599304,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432543277740479,0.401611179113388,0.3833130002021789,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438917517662048,0.1754803657531738,0.8078081011772156,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222595214844,284.9505920410156,1.0,0.5709030032157898,0.9683173894882202,0.9683173894882202,1.0,1.0,-2.951966047286988,1.361324906349182,1.5906410217285156,0.6874338388442993,0.98142272233963,0.98142272233963,0.0,164.99822998046875,173.0,79118.703125,0.0,2292.8251953125,1.0,278.1499938964844,282.9535522460937,300.7127380371094,305.8681335449219,293.1499938964844,293.1499938964844,278.1499938964844,35838.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407271504402161,1.0,0.0,0.0,3.9367194175720215,3.93674635887146,1.0340992275814642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.62890625,0.0,1874.8656005859373,1895.4371337890625,0.0,2848.509521484375,0.969597101211548,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122155070304871,0.3555560111999511,0.323010116815567,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149432182312012,0.5124968886375427,0.4876064956188202,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.992890238761902,0.6530377864837646,0.4568626284599304,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432543277740479,0.401611179113388,0.3833130002021789,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438917517662048,0.1754803657531738,0.8078081011772156,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222595214844,284.9505920410156,1.0,0.5709030032157898,0.9683173894882202,0.9683173894882202,1.0,1.0,-2.951966047286988,1.361324906349182,1.5906410217285156,0.6874338388442993,0.98142272233963,0.98142272233963,0.0,164.99822998046875,173.0,79118.703125,0.0,2292.8251953125,1.0,278.1499938964844,282.9535522460937,300.7127380371094,305.8681335449219,293.1499938964844,293.1499938964844,278.1499938964844,35838.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407271504402161,1.0,0.0,0.0,3.9367194175720215,3.93674635887146,1.0340992275814642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.62890625,0.0,1874.8656005859373,1895.4371337890625,0.0,2848.509521484375,0.969597101211548,1.0,0.0,3.0,1.0,0.0
17686380,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8078786134719849,0.3549871444702148,0.3226236701011657,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9092965126037598,0.511597752571106,0.4868927597999573,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897512197494508,0.6549115777015686,0.4582318961620331,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393154144287109,0.4015709459781647,0.3834065496921539,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409820914268494,0.1755305677652359,0.8086404800415039,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731010437011719,0.965283751487732,0.965283751487732,1.0,1.0,-2.953402280807495,1.3618581295013428,1.591544270515442,0.6876669526100159,0.9815555214881896,0.9815555214881896,0.0,168.3722686767578,176.0,79181.953125,0.0,2312.367919921875,1.0,278.1499938964844,282.9533386230469,300.7206726074219,305.8806457519531,293.1499938964844,293.1499938964844,278.1499938964844,35896.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407267332077026,1.0,0.0,0.0,3.939977169036865,3.9400038719177246,1.0358113513575518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.65234375,0.0,1879.5084228515625,1895.4371337890625,0.0,2848.505859375,0.9703760147094728,1.0,0.0,3.0,1.0,0.0
17686440,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8078786134719849,0.3549871444702148,0.3226236701011657,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9092965126037598,0.511597752571106,0.4868927597999573,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897512197494508,0.6549115777015686,0.4582318961620331,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393154144287109,0.4015709459781647,0.3834065496921539,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409820914268494,0.1755305677652359,0.8086404800415039,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731010437011719,0.965283751487732,0.965283751487732,1.0,1.0,-2.953402280807495,1.3618581295013428,1.591544270515442,0.6876669526100159,0.9815555214881896,0.9815555214881896,0.0,168.3722686767578,176.0,79181.953125,0.0,2312.367919921875,1.0,278.1499938964844,282.9533386230469,300.7206726074219,305.8806457519531,293.1499938964844,293.1499938964844,278.1499938964844,35896.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407267332077026,1.0,0.0,0.0,3.939977169036865,3.9400038719177246,1.0358113513575518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.65234375,0.0,1879.5084228515625,1895.4371337890625,0.0,2848.505859375,0.9703760147094728,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8057776689529419,0.3547045588493347,0.3224305212497711,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067052006721495,0.5111495852470398,0.4865351319313049,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882591366767884,0.655857503414154,0.4589283466339111,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.837473452091217,0.4015505015850067,0.3834505379199981,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396309733390808,0.1755591183900833,0.8090622425079346,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164611816406,284.9505310058594,1.0,0.5741663575172424,0.9637669324874878,0.9637669324874878,1.0,1.0,-2.954137086868286,1.3621309995651243,1.5920060873031616,0.6877877712249756,0.981789767742157,0.981789767742157,0.0,170.00189208984375,176.0,79211.7109375,0.0,2321.88671875,1.0,278.1499938964844,282.9533996582031,300.72430419921875,305.886474609375,293.1499938964844,293.1499938964844,278.1499938964844,35911.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407277464866638,1.0,0.0,0.0,3.941382884979248,3.941409826278688,1.0365506568632554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.29296875,0.0,1881.43408203125,1895.4371337890625,0.0,2848.51513671875,0.9707049131393432,1.0,0.0,3.0,1.0,0.0
17686560,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037198185920715,0.3544214367866516,0.3222363293170929,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.904257595539093,0.5107010006904602,0.4861763119697571,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868056178092957,0.6567991375923157,0.4596241414546966,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.835701048374176,0.401528924703598,0.3834924697875976,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383369565010071,0.1755893528461456,0.8094872832298279,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.4772644042969,297.2147827148437,284.9506530761719,1.0,0.5752121806144714,0.962302029132843,0.962302029132843,1.0,1.0,-2.9548702239990234,1.362404465675354,1.59246563911438,0.6879110932350159,0.9820849895477296,0.9820849895477296,0.0,171.60069274902344,179.0,79239.890625,0.0,2331.251708984375,1.0,278.1499938964844,282.9535217285156,300.72760009765625,305.8918762207031,293.1499938964844,293.1499938964844,278.1499938964844,35920.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407277464866638,1.0,0.0,0.0,3.942692518234253,3.9427194595336914,1.0372395990998484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.552734375,0.0,1883.191650390625,1895.4371337890625,0.0,2848.515380859375,0.9710076451301576,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997534871101379,0.3538488149642944,0.321841299533844,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8996865153312683,0.5097991228103638,0.4854528605937958,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839707016944884,0.6586524844169617,0.4609980285167694,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323157429695129,0.4014803767204284,0.3835694491863251,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358805894851685,0.1756521612405777,0.8103407025337219,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4718017578125,297.2116394042969,284.9508056640625,1.0,0.5772578716278076,0.9593722820281982,0.9593722820281982,1.0,1.0,-2.956295967102051,1.3629287481307983,1.5933672189712524,0.6881478428840637,0.9827301502227784,0.9827301502227784,0.0,174.73532104492188,182.0,79291.328125,0.0,2349.60498046875,1.0,278.1499938964844,282.9537048339844,300.7331237792969,305.9013061523437,293.1499938964844,293.1499938964844,278.1499938964844,35930.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407390713691711,1.0,0.0,0.0,3.94508695602417,3.945113897323608,1.0384998176959923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.8310546875,0.0,1886.355224609375,1895.4371337890625,0.0,2848.62109375,0.9715556502342224,1.0,0.0,3.0,1.0,0.0
