time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997534871101379,0.3538488149642944,0.321841299533844,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8996865153312683,0.5097991228103638,0.4854528605937958,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839707016944884,0.6586524844169617,0.4609980285167694,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323157429695129,0.4014803767204284,0.3835694491863251,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358805894851685,0.1756521612405777,0.8103407025337219,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4718017578125,297.2116394042969,284.9508056640625,1.0,0.5772578716278076,0.9593722820281982,0.9593722820281982,1.0,1.0,-2.956295967102051,1.3629287481307983,1.5933672189712524,0.6881478428840637,0.9827301502227784,0.9827301502227784,0.0,174.73532104492188,182.0,79291.328125,0.0,2349.60498046875,1.0,278.1499938964844,282.9537048339844,300.7331237792969,305.9013061523437,293.1499938964844,293.1499938964844,278.1499938964844,35930.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407390713691711,1.0,0.0,0.0,3.94508695602417,3.945113897323608,1.0384998176959923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.8310546875,0.0,1886.355224609375,1895.4371337890625,0.0,2848.62109375,0.9715556502342224,1.0,0.0,3.0,1.0,0.0
17686740,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959226369857788,0.3532674312591553,0.3214380741119385,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8952925801277161,0.5088903903961182,0.4847224354743957,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811745882034302,0.6604689955711365,0.4623476862907409,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290724754333496,0.4014255702495575,0.3836395740509033,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335424780845642,0.1757148653268814,0.8111907839775085,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4657287597656,297.20867919921875,284.9508361816406,1.0,0.5792699456214905,0.9564425349235536,0.9564425349235536,1.0,1.0,-2.9576616287231445,1.363419771194458,1.5942418575286863,0.6883658170700073,0.983307719230652,0.983307719230652,0.0,177.83546447753906,185.0,79336.875,0.0,2367.6943359375,1.0,278.1499938964844,282.953857421875,300.73748779296875,305.90924072265625,293.1499938964844,293.1499938964844,278.1499938964844,35939.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408128023147583,1.0,0.0,0.0,3.947239637374878,3.947266578674317,1.0396333891549148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.6494140625,0.0,1889.1964111328125,1895.4371337890625,0.0,2849.310302734375,0.972046971321106,1.0,0.0,3.0,1.0,0.0
17686800,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959226369857788,0.3532674312591553,0.3214380741119385,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8952925801277161,0.5088903903961182,0.4847224354743957,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811745882034302,0.6604689955711365,0.4623476862907409,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290724754333496,0.4014255702495575,0.3836395740509033,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335424780845642,0.1757148653268814,0.8111907839775085,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4657287597656,297.20867919921875,284.9508361816406,1.0,0.5792699456214905,0.9564425349235536,0.9564425349235536,1.0,1.0,-2.9576616287231445,1.363419771194458,1.5942418575286863,0.6883658170700073,0.983307719230652,0.983307719230652,0.0,177.83546447753906,185.0,79336.875,0.0,2367.6943359375,1.0,278.1499938964844,282.953857421875,300.73748779296875,305.90924072265625,293.1499938964844,293.1499938964844,278.1499938964844,35939.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408128023147583,1.0,0.0,0.0,3.947239637374878,3.947266578674317,1.0396333891549148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.6494140625,0.0,1889.1964111328125,1895.4371337890625,0.0,2849.310302734375,0.972046971321106,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918229699134827,0.3524485528469085,0.3208852708339691,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906437754631042,0.5077373385429382,0.4838310480117798,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978044331073761,0.6620186567306519,0.4635623693466186,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255864977836609,0.4011238515377044,0.3835466206073761,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6309058666229248,0.175511434674263,0.8112087249755859,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579467773437,297.20361328125,284.94940185546875,1.0,0.5811464786529541,0.9534971714019777,0.9534971714019777,1.0,1.0,-2.9572978019714355,1.363062620162964,1.5942351818084717,0.6881336569786072,0.9823001623153688,0.9823001623153688,0.0,181.0924835205078,188.0,79334.75,0.0,2383.466796875,1.0,278.1499938964844,282.9533386230469,300.7406616210937,305.9135437011719,293.1499938964844,293.1499938964844,278.1499938964844,35985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408161401748657,1.0,0.0,0.0,3.947597503662109,3.947624444961548,1.039821995618695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.5908203125,0.0,1890.0361328125,1895.4371337890625,0.0,2849.341552734375,0.9721479415893556,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918229699134827,0.3524485528469085,0.3208852708339691,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906437754631042,0.5077373385429382,0.4838310480117798,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978044331073761,0.6620186567306519,0.4635623693466186,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255864977836609,0.4011238515377044,0.3835466206073761,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6309058666229248,0.175511434674263,0.8112087249755859,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579467773437,297.20361328125,284.94940185546875,1.0,0.5811464786529541,0.9534971714019777,0.9534971714019777,1.0,1.0,-2.9572978019714355,1.363062620162964,1.5942351818084717,0.6881336569786072,0.9823001623153688,0.9823001623153688,0.0,181.0924835205078,188.0,79334.75,0.0,2383.466796875,1.0,278.1499938964844,282.9533386230469,300.7406616210937,305.9135437011719,293.1499938964844,293.1499938964844,278.1499938964844,35985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408161401748657,1.0,0.0,0.0,3.947597503662109,3.947624444961548,1.039821995618695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.5908203125,0.0,1890.0361328125,1895.4371337890625,0.0,2849.341552734375,0.9721479415893556,1.0,0.0,3.0,1.0,0.0
17686980,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7874736189842224,0.3514430224895477,0.3201628625392914,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857628703117371,0.506382405757904,0.4827494621276855,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745782017707824,0.6633431315422058,0.4646208584308624,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218548893928528,0.4006180465221405,0.3832608163356781,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279357671737671,0.1750686317682266,0.8101668357849121,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.44940185546875,297.197021484375,284.9471435546875,1.0,0.5828275084495544,0.9505518078804016,0.9505518078804016,1.0,1.0,-2.954807758331299,1.3616763353347778,1.5931315422058103,0.6872988343238831,0.979440689086914,0.979440689086914,0.0,184.47586059570312,191.0,79272.0703125,0.0,2396.026611328125,1.0,278.1499938964844,282.9530639648437,300.7436218261719,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,36071.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406525254249573,1.0,0.0,0.0,3.9446754455566406,3.944702386856079,1.0382831305832951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3466796875,0.0,1886.9627685546875,1895.4371337890625,0.0,2847.8125,0.9715330600738524,1.0,0.0,3.0,1.0,0.0
17687040,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7874736189842224,0.3514430224895477,0.3201628625392914,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857628703117371,0.506382405757904,0.4827494621276855,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745782017707824,0.6633431315422058,0.4646208584308624,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218548893928528,0.4006180465221405,0.3832608163356781,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279357671737671,0.1750686317682266,0.8101668357849121,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.44940185546875,297.197021484375,284.9471435546875,1.0,0.5828275084495544,0.9505518078804016,0.9505518078804016,1.0,1.0,-2.954807758331299,1.3616763353347778,1.5931315422058103,0.6872988343238831,0.979440689086914,0.979440689086914,0.0,184.47586059570312,191.0,79272.0703125,0.0,2396.026611328125,1.0,278.1499938964844,282.9530639648437,300.7436218261719,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,36071.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406525254249573,1.0,0.0,0.0,3.9446754455566406,3.944702386856079,1.0382831305832951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3466796875,0.0,1886.9627685546875,1895.4371337890625,0.0,2847.8125,0.9715330600738524,1.0,0.0,3.0,1.0,0.0
17687100,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852570414543152,0.3508857488632202,0.3197479248046875,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8832896947860718,0.5056435465812683,0.4821460545063019,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727635979652404,0.663933277130127,0.4650968313217163,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199363946914673,0.4003035128116607,0.3830547034740448,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263598203659058,0.1747703701257705,0.8092774152755737,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5835869908332825,0.9490790963172911,0.9490790963172911,1.0,1.0,-2.9528400897979736,1.360633373260498,1.592206597328186,0.6866758465766907,0.977458655834198,0.977458655834198,0.0,186.1829528808593,191.0,79218.15625,0.0,2401.067626953125,1.0,278.1499938964844,282.95330810546875,300.7451171875,305.9119873046875,293.1499938964844,293.1499938964844,278.1499938964844,36120.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840501606464386,1.0,0.0,0.0,3.941750288009644,3.941777229309082,1.0367439244873822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.1181640625,0.0,1883.5943603515625,1895.4371337890625,0.0,2846.40234375,0.9709014892578124,1.0,0.0,3.0,1.0,0.0
17687160,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830439805984497,0.3503025770187378,0.3193072080612182,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808270692825317,0.5048744678497314,0.481511503458023,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709237813949584,0.6644848585128784,0.4655444920063019,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.818007230758667,0.3999589085578918,0.3828174173831939,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247497200965881,0.1744333505630493,0.8081982731819153,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4404296875,297.1896057128906,284.9451599121094,1.0,0.5842979550361633,0.947680413722992,0.947680413722992,1.0,1.0,-2.9505040645599365,1.359417200088501,1.5910868644714355,0.6859484910964966,0.9752620458602904,0.9752620458602904,0.0,187.8842010498047,194.0,79152.25,0.0,2405.40576171875,1.0,278.1499938964844,282.95391845703125,300.7466735839844,305.9096069335937,293.1499938964844,293.1499938964844,278.1499938964844,36167.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403091430664062,1.0,0.0,0.0,3.937952518463135,3.937979459762573,1.0347471288696395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.751953125,0.0,1879.09765625,1895.4371337890625,0.0,2844.603515625,0.9700732827186584,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7786692976951599,0.3490746915340423,0.3183653056621551,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759746551513672,0.5032634139060974,0.4801678657531738,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.967208981513977,0.6654900908470154,0.4663680493831634,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141409754753113,0.3991983234882355,0.3822692334651947,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214600205421448,0.1736661195755005,0.8055843114852905,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.43133544921875,297.181884765625,284.9438171386719,1.0,0.5855919122695923,0.9448829889297484,0.9448829889297484,1.0,1.0,-2.944946527481079,1.356557011604309,1.5883893966674805,0.6842367053031921,0.9704789519309998,0.9704789519309998,0.0,191.2526397705078,197.0,78990.984375,0.0,2412.283935546875,1.0,278.1499938964844,282.9559936523437,300.7499389648437,305.9028625488281,293.1499938964844,293.1499938964844,278.1499938964844,36250.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398169279098511,1.0,0.0,0.0,3.928165197372437,3.928191900253296,1.029609961733513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.8427734375,0.0,1867.2408447265625,1895.4371337890625,0.0,2840.005126953125,0.967917263507843,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7786692976951599,0.3490746915340423,0.3183653056621551,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759746551513672,0.5032634139060974,0.4801678657531738,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.967208981513977,0.6654900908470154,0.4663680493831634,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141409754753113,0.3991983234882355,0.3822692334651947,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214600205421448,0.1736661195755005,0.8055843114852905,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.43133544921875,297.181884765625,284.9438171386719,1.0,0.5855919122695923,0.9448829889297484,0.9448829889297484,1.0,1.0,-2.944946527481079,1.356557011604309,1.5883893966674805,0.6842367053031921,0.9704789519309998,0.9704789519309998,0.0,191.2526397705078,197.0,78990.984375,0.0,2412.283935546875,1.0,278.1499938964844,282.9559936523437,300.7499389648437,305.9028625488281,293.1499938964844,293.1499938964844,278.1499938964844,36250.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398169279098511,1.0,0.0,0.0,3.928165197372437,3.928191900253296,1.029609961733513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.8427734375,0.0,1867.2408447265625,1895.4371337890625,0.0,2840.005126953125,0.967917263507843,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.77438884973526,0.3477744460105896,0.3173537850379944,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712441325187683,0.5015650987625122,0.4787368476390838,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634738564491272,0.6663683652877808,0.4671006202697754,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102637529373169,0.3983537256717682,0.3816362023353576,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180827021598816,0.1727920770645141,0.802453339099884,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.4222106933594,297.1741638183594,284.9430236816406,1.0,0.5867297649383545,0.9420855641365052,0.9420855641365052,1.0,1.0,-2.938368320465088,1.353203535079956,1.5851647853851318,0.6822252869606018,0.9654117822647096,0.9654117822647096,0.0,194.56407165527344,200.0,78796.4375,0.0,2416.996337890625,1.0,278.1499938964844,282.9591064453125,300.75341796875,305.8939819335937,293.1499938964844,293.1499938964844,278.1499938964844,36315.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392019867897034,1.0,0.0,0.0,3.9159114360809326,3.915938138961792,1.0231964324702858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1640625,0.0,1852.151123046875,1895.4371337890625,0.0,2834.260009765625,0.9651963114738464,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.77438884973526,0.3477744460105896,0.3173537850379944,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712441325187683,0.5015650987625122,0.4787368476390838,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634738564491272,0.6663683652877808,0.4671006202697754,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102637529373169,0.3983537256717682,0.3816362023353576,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180827021598816,0.1727920770645141,0.802453339099884,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.4222106933594,297.1741638183594,284.9430236816406,1.0,0.5867297649383545,0.9420855641365052,0.9420855641365052,1.0,1.0,-2.938368320465088,1.353203535079956,1.5851647853851318,0.6822252869606018,0.9654117822647096,0.9654117822647096,0.0,194.56407165527344,200.0,78796.4375,0.0,2416.996337890625,1.0,278.1499938964844,282.9591064453125,300.75341796875,305.8939819335937,293.1499938964844,293.1499938964844,278.1499938964844,36315.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392019867897034,1.0,0.0,0.0,3.9159114360809326,3.915938138961792,1.0231964324702858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1640625,0.0,1852.151123046875,1895.4371337890625,0.0,2834.260009765625,0.9651963114738464,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.770214855670929,0.3464201390743255,0.3162915110588074,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666444420814514,0.4998007714748382,0.4772410988807678,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597344994544984,0.6671448945999146,0.4677611887454986,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063566088676453,0.3974465727806091,0.3809414505958557,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146129369735718,0.1718423217535019,0.7989612221717834,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877542495727539,0.9394229650497437,0.9394229650497437,1.0,1.0,-2.9310555458068848,1.3495023250579834,1.5815532207489014,0.6800058484077454,0.9602197408676147,0.9602197408676147,0.0,197.83029174804688,203.0,78578.8984375,0.0,2420.124755859375,1.0,278.1499938964844,282.9628601074219,300.75701904296875,305.8836364746094,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385045528411865,1.0,0.0,0.0,3.902021408081055,3.902047872543335,1.0159504881812609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.5185546875,0.0,1834.9771728515625,1895.4371337890625,0.0,2827.746337890625,0.9620987772941588,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.770214855670929,0.3464201390743255,0.3162915110588074,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666444420814514,0.4998007714748382,0.4772410988807678,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597344994544984,0.6671448945999146,0.4677611887454986,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063566088676453,0.3974465727806091,0.3809414505958557,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146129369735718,0.1718423217535019,0.7989612221717834,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877542495727539,0.9394229650497437,0.9394229650497437,1.0,1.0,-2.9310555458068848,1.3495023250579834,1.5815532207489014,0.6800058484077454,0.9602197408676147,0.9602197408676147,0.0,197.83029174804688,203.0,78578.8984375,0.0,2420.124755859375,1.0,278.1499938964844,282.9628601074219,300.75701904296875,305.8836364746094,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385045528411865,1.0,0.0,0.0,3.902021408081055,3.902047872543335,1.0159504881812609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.5185546875,0.0,1834.9771728515625,1895.4371337890625,0.0,2827.746337890625,0.9620987772941588,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679291367530823,0.3456384241580963,0.3156746923923492,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641308546066284,0.4987841844558716,0.4763754904270172,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576435089111328,0.6675258874893188,0.4680931568145752,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041566610336304,0.3969101309776306,0.3805243670940399,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126158833503723,0.1712776124477386,0.796849250793457,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.16229248046875,284.9423828125,1.0,0.5882740616798401,0.93793785572052,0.93793785572052,1.0,1.0,-2.926633596420288,1.3472715616226196,1.5793620347976685,0.6786692142486572,0.9572685360908508,0.9572685360908508,0.0,199.6325836181641,203.0,78447.15625,0.0,2421.140380859375,1.0,278.1499938964844,282.9651794433594,300.759033203125,305.8771667480469,293.1499938964844,293.1499938964844,278.1499938964844,36389.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380799889564514,1.0,0.0,0.0,3.8935775756835938,3.893604278564453,1.0115584245795617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.724609375,0.0,1824.528564453125,1895.4371337890625,0.0,2823.781982421875,0.9602117538452148,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661390900611877,0.3450084030628204,0.3151763081550598,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621644377708435,0.4979654550552368,0.4756770133972168,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.955984592437744,0.6678070425987244,0.4683419167995453,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024236559867859,0.3964728713035583,0.3801823258399963,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6109974384307861,0.1708167940378189,0.7951140403747559,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.15899658203125,284.9422302246094,1.0,0.5886672735214233,0.9367603659629822,0.9367603659629822,1.0,1.0,-2.922997236251831,1.3454394340515137,1.5775578022003174,0.6775720119476318,0.9549069404602052,0.9549069404602052,0.0,201.05496215820312,206.0,78338.78125,0.0,2421.67236328125,1.0,278.1499938964844,282.9671325683594,300.7606201171875,305.8717956542969,293.1499938964844,293.1499938964844,278.1499938964844,36406.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377314209938049,1.0,0.0,0.0,3.886629819869995,3.886656045913696,1.007951482279168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.9697265625,0.0,1815.9468994140625,1895.4371337890625,0.0,2820.52734375,0.958657443523407,1.0,0.0,3.0,1.0,0.0
17687700,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641381621360779,0.3442848622798919,0.3146025538444519,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.859968364238739,0.4970257878303528,0.4748739600181579,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541077613830566,0.6681020855903625,0.4686071276664734,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8004779815673828,0.395965576171875,0.3797830939292907,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091418266296387,0.1702815890312194,0.7930862903594971,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993835449219,297.1552734375,284.942138671875,1.0,0.5890915393829346,0.935429036617279,0.935429036617279,1.0,1.0,-2.9187440872192383,1.3432987928390503,1.575445294380188,0.6762912273406982,0.9522144198417664,0.9522144198417664,0.0,202.6561889648437,206.0,78211.953125,0.0,2421.978271484375,1.0,278.1499938964844,282.9693908691406,300.76239013671875,305.8653869628906,293.1499938964844,293.1499938964844,278.1499938964844,36423.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373244404792786,1.0,0.0,0.0,3.8785009384155273,3.878527164459229,1.0037396123152575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.01953125,0.0,1805.9271240234373,1895.4371337890625,0.0,2816.727783203125,0.9568381905555724,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7621600031852722,0.3435487747192383,0.3140174448490143,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8577992916107178,0.4960703253746032,0.4740559458732605,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522281885147096,0.6683706045150757,0.4688541293144226,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985454797744751,0.3954435586929321,0.3793699741363525,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072700023651123,0.1697309166193008,0.7909876108169556,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.3948059082031,297.1515808105469,284.9420166015625,1.0,0.5894942283630371,0.9341611266136168,0.9341611266136168,1.0,1.0,-2.914335489273072,1.3410861492156982,1.5732494592666626,0.6749712228775024,0.9494972229003906,0.9494972229003906,0.0,204.25086975097656,209.0,78080.546875,0.0,2421.966552734375,1.0,278.1499938964844,282.97174072265625,300.7641296386719,305.8586730957031,293.1499938964844,293.1499938964844,278.1499938964844,36440.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369037508964539,1.0,0.0,0.0,3.870083332061768,3.8701095581054688,9.993874527935986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.26953125,0.0,1795.5775146484375,1895.4371337890625,0.0,2812.80126953125,0.9549537301063538,1.0,0.0,3.0,1.0,0.0
17687820,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7582671642303467,0.3420374691486358,0.3128118813037872,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535357117652893,0.4941098392009735,0.4723730385303497,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484573602676392,0.6688238382339478,0.469290018081665,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947157025337219,0.3943535089492798,0.3785000443458557,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034737229347229,0.1685822159051895,0.7865738272666931,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.3855285644531,297.1443176269531,284.9418334960937,1.0,0.5902349948883057,0.9316253662109376,0.9316253662109376,1.0,1.0,-2.905038833618164,1.3364266157150269,1.5686122179031372,0.6722015142440796,0.9439727663993835,0.9439727663993835,0.0,207.42306518554688,212.0,77803.3125,0.0,2420.98046875,1.0,278.1499938964844,282.9767150878906,300.7674560546875,305.8440856933594,293.1499938964844,293.1499938964844,278.1499938964844,36470.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360207676887512,1.0,0.0,0.0,3.852366209030152,3.852392435073853,9.902581723508774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.2470703125,0.0,1773.89404296875,1895.4371337890625,0.0,2804.560791015625,0.950986921787262,1.0,0.0,3.0,1.0,0.0
17687880,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7582671642303467,0.3420374691486358,0.3128118813037872,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535357117652893,0.4941098392009735,0.4723730385303497,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484573602676392,0.6688238382339478,0.469290018081665,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947157025337219,0.3943535089492798,0.3785000443458557,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034737229347229,0.1685822159051895,0.7865738272666931,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.3855285644531,297.1443176269531,284.9418334960937,1.0,0.5902349948883057,0.9316253662109376,0.9316253662109376,1.0,1.0,-2.905038833618164,1.3364266157150269,1.5686122179031372,0.6722015142440796,0.9439727663993835,0.9439727663993835,0.0,207.42306518554688,212.0,77803.3125,0.0,2420.98046875,1.0,278.1499938964844,282.9767150878906,300.7674560546875,305.8440856933594,293.1499938964844,293.1499938964844,278.1499938964844,36470.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360207676887512,1.0,0.0,0.0,3.852366209030152,3.852392435073853,9.902581723508774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.2470703125,0.0,1773.89404296875,1895.4371337890625,0.0,2804.560791015625,0.950986921787262,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544591426849365,0.3404805362224579,0.3115652799606323,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493690490722656,0.4920911490917206,0.4706352651119232,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446784257888794,0.6691773533821106,0.4696570336818695,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909353971481323,0.3932094573974609,0.3775791823863983,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996156930923462,0.1673793941736221,0.7819141149520874,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.37615966796875,297.13720703125,284.941650390625,1.0,0.5909037590026855,0.9290895462036132,0.9290895462036132,1.0,1.0,-2.895183801651001,1.3314924240112305,1.5636913776397705,0.6692838072776794,0.938335120677948,0.938335120677948,0.0,210.5787811279297,200.0,77509.0625,0.0,2418.900146484375,1.0,278.1499938964844,282.98193359375,300.7705078125,305.8281555175781,293.1499938964844,293.1499938964844,278.1499938964844,36498.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350958228111267,1.0,0.0,0.0,3.833625316619873,3.833651304244995,9.806468597162166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.2412109375,0.0,1751.1390380859375,1895.4371337890625,0.0,2795.931884765625,0.9467890858650208,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544591426849365,0.3404805362224579,0.3115652799606323,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493690490722656,0.4920911490917206,0.4706352651119232,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446784257888794,0.6691773533821106,0.4696570336818695,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909353971481323,0.3932094573974609,0.3775791823863983,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996156930923462,0.1673793941736221,0.7819141149520874,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.37615966796875,297.13720703125,284.941650390625,1.0,0.5909037590026855,0.9290895462036132,0.9290895462036132,1.0,1.0,-2.895183801651001,1.3314924240112305,1.5636913776397705,0.6692838072776794,0.938335120677948,0.938335120677948,0.0,210.5787811279297,200.0,77509.0625,0.0,2418.900146484375,1.0,278.1499938964844,282.98193359375,300.7705078125,305.8281555175781,293.1499938964844,293.1499938964844,278.1499938964844,36498.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350958228111267,1.0,0.0,0.0,3.833625316619873,3.833651304244995,9.806468597162166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.2412109375,0.0,1751.1390380859375,1895.4371337890625,0.0,2795.931884765625,0.9467890858650208,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556324601173401,0.3389142155647278,0.3100570142269134,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508256077766418,0.4900424778461456,0.4686067104339599,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9481908679008484,0.6694701910018921,0.4697881937026977,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7926837205886841,0.3920400738716125,0.3763712346553802,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000438332557678,0.1661560982465744,0.7759040594100952,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5869863033294678,0.9266802668571472,0.9266802668571472,1.0,1.0,-2.8824169635772705,1.3251392841339111,1.5572776794433594,0.6656479239463806,0.9308766722679138,0.9308766722679138,0.0,207.1068115234375,188.0,77145.96875,0.0,2379.025390625,1.0,278.1499938964844,282.986572265625,300.77294921875,305.80841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36594.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340955972671509,1.0,0.0,0.0,3.8120040893554688,3.812029838562012,9.696165079731145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.0712890625,0.0,1725.6314697265625,1895.4371337890625,0.0,2786.603759765625,0.941974937915802,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556324601173401,0.3389142155647278,0.3100570142269134,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508256077766418,0.4900424778461456,0.4686067104339599,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9481908679008484,0.6694701910018921,0.4697881937026977,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7926837205886841,0.3920400738716125,0.3763712346553802,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000438332557678,0.1661560982465744,0.7759040594100952,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5869863033294678,0.9266802668571472,0.9266802668571472,1.0,1.0,-2.8824169635772705,1.3251392841339111,1.5572776794433594,0.6656479239463806,0.9308766722679138,0.9308766722679138,0.0,207.1068115234375,188.0,77145.96875,0.0,2379.025390625,1.0,278.1499938964844,282.986572265625,300.77294921875,305.80841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36594.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340955972671509,1.0,0.0,0.0,3.8120040893554688,3.812029838562012,9.696165079731145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.0712890625,0.0,1725.6314697265625,1895.4371337890625,0.0,2786.603759765625,0.941974937915802,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598204016685486,0.3373687267303467,0.3084229826927185,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8556707501411438,0.4879825413227081,0.4664158523082733,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9558834433555604,0.6697102189064026,0.4697707593441009,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977472543716431,0.3908652663230896,0.3750067949295044,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030391454696655,0.1649399697780609,0.7692009806632996,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.580906331539154,0.9242709279060364,0.9242709279060364,1.0,1.0,-2.868103265762329,1.3180341720581057,1.5500692129135132,0.6615933179855347,0.9229401350021362,0.9229401350021362,0.0,199.9104919433593,176.0,76729.390625,0.0,2318.53515625,1.0,278.1499938964844,282.9930725097656,300.7745666503906,305.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329163789749146,1.0,0.0,0.0,3.7862489223480233,3.7862741947174072,9.565586651660851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.140625,0.0,1695.46484375,1895.4371337890625,0.0,2775.611083984375,0.9362609386444092,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598204016685486,0.3373687267303467,0.3084229826927185,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8556707501411438,0.4879825413227081,0.4664158523082733,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9558834433555604,0.6697102189064026,0.4697707593441009,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977472543716431,0.3908652663230896,0.3750067949295044,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030391454696655,0.1649399697780609,0.7692009806632996,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.580906331539154,0.9242709279060364,0.9242709279060364,1.0,1.0,-2.868103265762329,1.3180341720581057,1.5500692129135132,0.6615933179855347,0.9229401350021362,0.9229401350021362,0.0,199.9104919433593,176.0,76729.390625,0.0,2318.53515625,1.0,278.1499938964844,282.9930725097656,300.7745666503906,305.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329163789749146,1.0,0.0,0.0,3.7862489223480233,3.7862741947174072,9.565586651660851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.140625,0.0,1695.46484375,1895.4371337890625,0.0,2775.611083984375,0.9362609386444092,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7627825736999512,0.3366050720214844,0.3075817823410034,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590670824050903,0.4869506955146789,0.4652839601039886,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.960757315158844,0.6698110699653625,0.4697232544422149,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012042045593262,0.3902778327465057,0.3742899894714355,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.60523521900177,0.1643377989530563,0.7657110691070557,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.577301025390625,0.923066258430481,0.923066258430481,1.0,1.0,-2.8606202602386475,1.3143205642700195,1.5462995767593384,0.659485399723053,0.9190844297409058,0.9190844297409058,0.0,195.4300079345703,176.0,76509.5390625,0.0,2283.62744140625,1.0,278.1499938964844,282.9968566894531,300.7752685546875,305.7698974609375,293.1499938964844,293.1499938964844,278.1499938964844,36721.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322703242301941,1.0,0.0,0.0,3.77242112159729,3.772446632385254,9.495845461060526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.79296875,0.0,1679.2637939453125,1895.4371337890625,0.0,2769.590087890625,0.9331809282302856,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661599516868591,0.3358445763587951,0.3067326247692108,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629304766654968,0.4859170019626617,0.4641387164592743,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9659938216209412,0.6699001789093018,0.4696592390537262,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8050822615623474,0.3896893560886383,0.3735606372356415,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077338457107544,0.1637381464242935,0.762177050113678,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9386291503906,1.0,0.5734843015670776,0.9219261407852172,0.9219261407852172,1.0,1.0,-2.85302209854126,1.310553789138794,1.5424683094024658,0.6573565602302551,0.9153143763542176,0.9153143763542176,0.0,190.6427764892578,164.0,76285.5234375,0.0,2247.201171875,1.0,278.1499938964844,283.0008239746094,300.77587890625,305.7559509277344,293.1499938964844,293.1499938964844,278.1499938964844,36745.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316059708595276,1.0,0.0,0.0,3.758266687393189,3.758291721343994,9.42472013321094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.791015625,0.0,1662.7335205078125,1895.4371337890625,0.0,2763.40087890625,0.9300242066383362,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7741677165031433,0.3343285620212555,0.3050135970115661,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.872072160243988,0.4838393628597259,0.461811363697052,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772613644599916,0.6700340509414673,0.4694806933403015,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138039708137512,0.3885048627853393,0.3720677495002746,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135503649711609,0.1625434905290603,0.7550007700920105,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653207898139954,0.9196458458900452,0.9196458458900452,1.0,1.0,-2.8375260829925537,1.302868366241455,1.534657597541809,0.6530407071113586,0.9080186486244202,0.9080186486244202,0.0,180.33856201171875,152.0,75827.1171875,0.0,2170.85546875,1.0,278.1499938964844,283.0091552734375,300.7767944335937,305.7270202636719,293.1499938964844,293.1499938964844,278.1499938964844,36774.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302311301231384,1.0,0.0,0.0,3.7292637825012207,3.7292888164520255,9.279819437324476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.212890625,0.0,1629.0767822265625,1895.4371337890625,0.0,2750.597412109375,0.9235472679138184,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7741677165031433,0.3343285620212555,0.3050135970115661,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.872072160243988,0.4838393628597259,0.461811363697052,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772613644599916,0.6700340509414673,0.4694806933403015,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138039708137512,0.3885048627853393,0.3720677495002746,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135503649711609,0.1625434905290603,0.7550007700920105,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653207898139954,0.9196458458900452,0.9196458458900452,1.0,1.0,-2.8375260829925537,1.302868366241455,1.534657597541809,0.6530407071113586,0.9080186486244202,0.9080186486244202,0.0,180.33856201171875,152.0,75827.1171875,0.0,2170.85546875,1.0,278.1499938964844,283.0091552734375,300.7767944335937,305.7270202636719,293.1499938964844,293.1499938964844,278.1499938964844,36774.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302311301231384,1.0,0.0,0.0,3.7292637825012207,3.7292888164520255,9.279819437324476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.212890625,0.0,1629.0767822265625,1895.4371337890625,0.0,2750.597412109375,0.9235472679138184,1.0,0.0,3.0,1.0,0.0
