time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837540507316589,0.3328107297420501,0.3032733798027038,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830093741416931,0.4817422032356262,0.4594445824623108,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889649748802184,0.6701036095619202,0.4692423641681671,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235499262809753,0.3873039484024048,0.3705383837223053,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200926303863525,0.1613479554653167,0.7477210760116577,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.32745361328125,297.10870361328125,284.93914794921875,1.0,0.5566710233688354,0.917365550994873,0.917365550994873,1.0,1.0,-2.821718692779541,1.2950220108032229,1.5266966819763184,0.6486744284629822,0.900944709777832,0.900944709777832,0.0,169.45213317871094,140.0,75357.8203125,0.0,2091.975341796875,1.0,278.1499938964844,283.0177001953125,300.77716064453125,305.6968688964844,293.1499938964844,293.1499938964844,278.1499938964844,36791.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828819751739502,1.0,0.0,0.0,3.699661493301392,3.699686050415039,9.133079856837868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.9697265625,0.0,1595.130615234375,1895.4371337890625,0.0,2737.461181640625,0.9169327616691588,1.0,0.0,3.0,1.0,0.0
17688600,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837540507316589,0.3328107297420501,0.3032733798027038,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830093741416931,0.4817422032356262,0.4594445824623108,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889649748802184,0.6701036095619202,0.4692423641681671,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235499262809753,0.3873039484024048,0.3705383837223053,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200926303863525,0.1613479554653167,0.7477210760116577,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.32745361328125,297.10870361328125,284.93914794921875,1.0,0.5566710233688354,0.917365550994873,0.917365550994873,1.0,1.0,-2.821718692779541,1.2950220108032229,1.5266966819763184,0.6486744284629822,0.900944709777832,0.900944709777832,0.0,169.45213317871094,140.0,75357.8203125,0.0,2091.975341796875,1.0,278.1499938964844,283.0177001953125,300.77716064453125,305.6968688964844,293.1499938964844,293.1499938964844,278.1499938964844,36791.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828819751739502,1.0,0.0,0.0,3.699661493301392,3.699686050415039,9.133079856837868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.9697265625,0.0,1595.130615234375,1895.4371337890625,0.0,2737.461181640625,0.9169327616691588,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946146726608276,0.3312792181968689,0.3015235662460327,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8954118490219116,0.4796153903007507,0.4570526778697967,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702139973640442,0.4678133726119995,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343058824539185,0.3860761821269989,0.3689864873886108,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6271979808807373,0.1601406782865524,0.7403993010520935,284.9384155273437,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.93817138671875,1.0,0.5476054549217224,0.9153175354003906,0.9153175354003906,1.0,1.0,-2.8040850162506104,1.2862812280654907,1.5178037881851196,0.643938422203064,0.8931523561477661,0.8931523561477661,0.0,158.462158203125,128.0,74848.1875,0.0,2010.6800537109373,1.0,278.1499938964844,283.0256652832031,300.7767639160156,305.6644897460937,293.1499938964844,293.1499938964844,278.45001220703125,36839.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273752331733704,1.0,0.0,0.0,3.668787956237793,3.66881251335144,8.981286327980342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.9677734375,0.0,1560.489013671875,1895.4371337890625,0.0,2724.025390625,0.9100446105003356,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946146726608276,0.3312792181968689,0.3015235662460327,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8954118490219116,0.4796153903007507,0.4570526778697967,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702139973640442,0.4678133726119995,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343058824539185,0.3860761821269989,0.3689864873886108,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6271979808807373,0.1601406782865524,0.7403993010520935,284.9384155273437,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.93817138671875,1.0,0.5476054549217224,0.9153175354003906,0.9153175354003906,1.0,1.0,-2.8040850162506104,1.2862812280654907,1.5178037881851196,0.643938422203064,0.8931523561477661,0.8931523561477661,0.0,158.462158203125,128.0,74848.1875,0.0,2010.6800537109373,1.0,278.1499938964844,283.0256652832031,300.7767639160156,305.6644897460937,293.1499938964844,293.1499938964844,278.45001220703125,36839.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273752331733704,1.0,0.0,0.0,3.668787956237793,3.66881251335144,8.981286327980342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.9677734375,0.0,1560.489013671875,1895.4371337890625,0.0,2724.025390625,0.9100446105003356,1.0,0.0,3.0,1.0,0.0
17688780,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8041688799858093,0.3301562368869781,0.3001393973827362,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063236713409424,0.4778684377670288,0.4550203382968902,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734158396720886,0.4502990543842315,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438292741775513,0.3851602971553802,0.3677424192428589,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6332466006278992,0.1590692102909088,0.7339121699333191,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134765625,297.115234375,284.989501953125,1.0,0.5372939109802246,0.9132694602012634,0.9132694602012634,1.0,1.0,-2.7699270248413086,1.2694631814956665,1.5004637241363523,0.6350443363189697,0.9656201601028442,0.9656201601028442,0.0,149.07154846191406,116.0,73639.0625,0.0,1911.547607421875,1.0,278.4432067871094,283.1054992675781,300.7651062011719,305.5362243652344,293.1499938964844,293.1499938964844,278.1499938964844,33571.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213983178138733,1.0,0.0,0.0,3.778571128845215,3.778596162796021,9.52683194554993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.91796875,0.0,1662.16259765625,1895.4371337890625,0.0,2668.52880859375,0.9320078492164612,1.0,0.0,3.0,1.0,0.0
17688840,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8041688799858093,0.3301562368869781,0.3001393973827362,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063236713409424,0.4778684377670288,0.4550203382968902,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734158396720886,0.4502990543842315,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438292741775513,0.3851602971553802,0.3677424192428589,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6332466006278992,0.1590692102909088,0.7339121699333191,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134765625,297.115234375,284.989501953125,1.0,0.5372939109802246,0.9132694602012634,0.9132694602012634,1.0,1.0,-2.7699270248413086,1.2694631814956665,1.5004637241363523,0.6350443363189697,0.9656201601028442,0.9656201601028442,0.0,149.07154846191406,116.0,73639.0625,0.0,1911.547607421875,1.0,278.4432067871094,283.1054992675781,300.7651062011719,305.5362243652344,293.1499938964844,293.1499938964844,278.1499938964844,33571.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213983178138733,1.0,0.0,0.0,3.778571128845215,3.778596162796021,9.52683194554993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.91796875,0.0,1662.16259765625,1895.4371337890625,0.0,2668.52880859375,0.9320078492164612,1.0,0.0,3.0,1.0,0.0
17688900,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8092643618583679,0.3290961980819702,0.2992890477180481,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126580357551576,0.4764945805072784,0.4538365006446838,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6755898594856262,0.4407024383544922,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8490991592407227,0.3842959403991699,0.3669875562191009,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366168260574341,0.1583752185106277,0.7304683923721313,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224060058594,284.8352355957031,1.0,0.5317419767379761,0.9122454524040222,0.9122454524040222,1.0,1.0,-2.7509100437164307,1.2601089477539062,1.4908010959625244,0.6300966739654541,0.8515312075614929,0.8515312075614929,0.0,144.20262145996094,116.0,73859.0390625,0.0,1859.1102294921875,1.0,278.1951599121094,282.9488220214844,300.80224609375,305.72491455078125,293.1499938964844,293.1499938964844,278.1499938964844,38996.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256198763847351,1.0,0.0,0.0,3.7149837017059326,3.715008974075317,9.208886808664828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.3212890625,0.0,1629.490966796875,1895.4371337890625,0.0,2707.710205078125,0.9191393852233888,1.0,0.0,3.0,1.0,0.0
17688960,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140338063240051,0.3279914557933807,0.2980993092060089,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9191479682922364,0.4750232696533203,0.4522715508937835,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6781771183013916,0.4310995936393738,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8543581962585449,0.3833315074443817,0.3659108281135559,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6399390697479248,0.1576196849346161,0.7263374328613281,284.8832397460937,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.13055419921875,284.8850402832031,1.0,0.5259018540382385,0.9114239811897278,0.9114239811897278,1.0,1.0,-2.7298030853271484,1.2497502565383911,1.480052828788757,0.6246230006217957,0.8501390814781189,0.8501390814781189,0.0,139.35208129882812,104.0,72968.7109375,0.0,1804.2606201171875,1.0,278.1572265625,283.0074462890625,300.7814636230469,305.5926208496094,293.1499938964844,293.1499938964844,278.45001220703125,40186.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248401284217834,1.0,0.0,0.0,3.594606637954712,3.5946309566497803,8.621761935501127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.2158203125,0.0,1503.2615966796875,1895.4371337890625,0.0,2700.466796875,0.8966856598854065,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260621428489685,0.3268389999866485,0.2965243756771087,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9359530210494996,0.4730472564697265,0.4498621225357055,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859786510467529,0.4092658758163452,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8678913116455078,0.3821950852870941,0.3643176257610321,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487477421760559,0.1565040647983551,0.7191868424415588,284.96026611328125,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.1664733886719,284.9579162597656,1.0,0.5137149095535278,0.9097811579704284,0.9097811579704284,1.0,1.0,-2.6882688999176025,1.2293602228164673,1.4589086771011353,0.6138726472854614,0.9067540168762208,0.9067540168762208,0.0,128.906982421875,107.0,71448.4140625,0.0,1694.44580078125,1.0,278.4423522949219,283.11090087890625,300.74981689453125,305.38494873046875,293.1499938964844,293.1499938964844,278.1499938964844,35187.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160305023193359,1.0,0.0,0.0,3.658263683319092,3.658287525177002,8.929831665227539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.4453125,0.0,1536.2894287109375,1895.4371337890625,0.0,2618.8349609375,0.9060824513435364,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260621428489685,0.3268389999866485,0.2965243756771087,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9359530210494996,0.4730472564697265,0.4498621225357055,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859786510467529,0.4092658758163452,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8678913116455078,0.3821950852870941,0.3643176257610321,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487477421760559,0.1565040647983551,0.7191868424415588,284.96026611328125,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.1664733886719,284.9579162597656,1.0,0.5137149095535278,0.9097811579704284,0.9097811579704284,1.0,1.0,-2.6882688999176025,1.2293602228164673,1.4589086771011353,0.6138726472854614,0.9067540168762208,0.9067540168762208,0.0,128.906982421875,107.0,71448.4140625,0.0,1694.44580078125,1.0,278.4423522949219,283.11090087890625,300.74981689453125,305.38494873046875,293.1499938964844,293.1499938964844,278.1499938964844,35187.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160305023193359,1.0,0.0,0.0,3.658263683319092,3.658287525177002,8.929831665227539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.4453125,0.0,1536.2894287109375,1895.4371337890625,0.0,2618.8349609375,0.9060824513435364,1.0,0.0,3.0,1.0,0.0
17689140,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8327757716178894,0.3250280618667602,0.2948350012302398,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9453253149986268,0.4704181551933288,0.4473292529582977,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.693231463432312,0.3964725136756897,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8758788108825684,0.3805225491523742,0.362665593624115,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.653706967830658,0.1552485823631286,0.7128186225891113,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.193603515625,284.9055480957031,1.0,0.5061906576156616,0.9081383347511292,0.9081383347511292,1.0,1.0,-2.658169269561768,1.2145534753799438,1.4436157941818235,0.6060234308242798,0.8301209807395935,0.8301209807395935,0.0,122.8149871826172,110.0,70897.375,0.0,1623.4918212890625,1.0,278.158203125,283.060791015625,300.76806640625,305.4324951171875,293.1499938964844,293.1499938964844,278.45001220703125,39742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817977249622345,1.0,0.0,0.0,3.457905530929565,3.457928419113159,7.978468943292683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.541015625,0.0,1356.3013916015625,1895.4371337890625,0.0,2636.83984375,0.8664274215698242,1.0,0.0,3.0,1.0,0.0
17689200,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8327757716178894,0.3250280618667602,0.2948350012302398,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9453253149986268,0.4704181551933288,0.4473292529582977,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.693231463432312,0.3964725136756897,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8758788108825684,0.3805225491523742,0.362665593624115,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.653706967830658,0.1552485823631286,0.7128186225891113,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.193603515625,284.9055480957031,1.0,0.5061906576156616,0.9081383347511292,0.9081383347511292,1.0,1.0,-2.658169269561768,1.2145534753799438,1.4436157941818235,0.6060234308242798,0.8301209807395935,0.8301209807395935,0.0,122.8149871826172,110.0,70897.375,0.0,1623.4918212890625,1.0,278.158203125,283.060791015625,300.76806640625,305.4324951171875,293.1499938964844,293.1499938964844,278.45001220703125,39742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817977249622345,1.0,0.0,0.0,3.457905530929565,3.457928419113159,7.978468943292683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.541015625,0.0,1356.3013916015625,1895.4371337890625,0.0,2636.83984375,0.8664274215698242,1.0,0.0,3.0,1.0,0.0
17689260,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362343907356262,0.323966234922409,0.293674498796463,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498185515403748,0.4685356616973877,0.4453242123126983,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6998976469039917,0.3897025883197784,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800022006034851,0.379454493522644,0.3614391982555389,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655899167060852,0.1542661935091018,0.707638680934906,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209167480469,284.9743957519531,1.0,0.5016165375709534,0.9070389866828918,0.9070389866828918,1.0,1.0,-2.638523817062378,1.2048580646514893,1.433665752410889,0.6010170578956604,0.8929710984230042,0.8929710984230042,0.0,119.54058837890624,113.0,69995.515625,0.0,1581.1217041015625,1.0,278.4412841796875,283.1513977050781,300.7438049316406,305.2716064453125,293.1499938964844,293.1499938964844,278.75,34389.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098528385162354,1.0,0.0,0.0,3.551999568939209,3.5520224571228027,8.418584798164375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.646484375,0.0,1415.11865234375,1895.4371337890625,0.0,2561.838134765625,0.8817309737205505,1.0,0.0,3.0,1.0,0.0
17689320,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362343907356262,0.323966234922409,0.293674498796463,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498185515403748,0.4685356616973877,0.4453242123126983,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6998976469039917,0.3897025883197784,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800022006034851,0.379454493522644,0.3614391982555389,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655899167060852,0.1542661935091018,0.707638680934906,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209167480469,284.9743957519531,1.0,0.5016165375709534,0.9070389866828918,0.9070389866828918,1.0,1.0,-2.638523817062378,1.2048580646514893,1.433665752410889,0.6010170578956604,0.8929710984230042,0.8929710984230042,0.0,119.54058837890624,113.0,69995.515625,0.0,1581.1217041015625,1.0,278.4412841796875,283.1513977050781,300.7438049316406,305.2716064453125,293.1499938964844,293.1499938964844,278.75,34389.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098528385162354,1.0,0.0,0.0,3.551999568939209,3.5520224571228027,8.418584798164375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.646484375,0.0,1415.11865234375,1895.4371337890625,0.0,2561.838134765625,0.8817309737205505,1.0,0.0,3.0,1.0,0.0
17689380,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8370367884635925,0.3228712081909179,0.2926816046237945,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9507068395614624,0.4667244851589203,0.4435860812664032,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.7053228616714478,0.3871970772743225,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8811330795288086,0.3784693777561188,0.3604726195335388,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6559560894966125,0.1533306837081909,0.7032694816589355,285.0242919921875,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.2379150390625,285.0191345214844,1.0,0.4991576373577118,0.9059396982192992,0.9059396982192992,1.0,1.0,-2.6258156299591064,1.198529839515686,1.4272856712341309,0.5978667140007019,0.981426239013672,0.981426239013672,0.0,118.1647491455078,131.0,69489.828125,0.0,1557.338623046875,1.0,278.7423095703125,283.2142639160156,300.7503967285156,305.2301025390625,293.1499938964844,293.1499938964844,278.45001220703125,31847.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053830862045288,1.0,0.0,0.0,3.718737602233887,3.718761444091797,9.227506438946876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.4619140625,0.0,1579.34423828125,1895.4371337890625,0.0,2520.74267578125,0.9173842668533324,1.0,0.0,3.0,1.0,0.0
17689440,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8370367884635925,0.3228712081909179,0.2926816046237945,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9507068395614624,0.4667244851589203,0.4435860812664032,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.7053228616714478,0.3871970772743225,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8811330795288086,0.3784693777561188,0.3604726195335388,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6559560894966125,0.1533306837081909,0.7032694816589355,285.0242919921875,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.2379150390625,285.0191345214844,1.0,0.4991576373577118,0.9059396982192992,0.9059396982192992,1.0,1.0,-2.6258156299591064,1.198529839515686,1.4272856712341309,0.5978667140007019,0.981426239013672,0.981426239013672,0.0,118.1647491455078,131.0,69489.828125,0.0,1557.338623046875,1.0,278.7423095703125,283.2142639160156,300.7503967285156,305.2301025390625,293.1499938964844,293.1499938964844,278.45001220703125,31847.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053830862045288,1.0,0.0,0.0,3.718737602233887,3.718761444091797,9.227506438946876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.4619140625,0.0,1579.34423828125,1895.4371337890625,0.0,2520.74267578125,0.9173842668533324,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335415124893188,0.3217704594135284,0.2920213937759399,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9459874033927916,0.4652937948703766,0.4425798654556274,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066210508346558,0.3915322422981262,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773238062858582,0.3775418698787689,0.3598926961421966,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.652818500995636,0.1526605933904647,0.7010883688926697,284.8641967773437,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.2343139648437,284.8582763671875,1.0,0.5006346702575684,0.9053900241851808,0.9053900241851808,1.0,1.0,-2.625692844390869,1.1984280347824097,1.42726469039917,0.5977880358695984,0.8737739324569702,0.8737739324569702,0.0,119.81455993652344,131.0,70285.765625,0.0,1564.560302734375,1.0,278.4959716796875,283.0433959960937,300.7926940917969,305.4548645019531,293.1499938964844,293.1499938964844,278.45001220703125,36608.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113869428634644,1.0,0.0,0.0,3.6994667053222656,3.699491262435913,9.132118634624932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.5078125,0.0,1593.5185546875,1895.4371337890625,0.0,2575.97119140625,0.9143869876861572,1.0,0.0,3.0,1.0,0.0
17689560,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8273656368255615,0.3205415308475494,0.2910335659980774,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.93753319978714,0.4637090563774109,0.4412219226360321,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.7066753506660461,0.3996534347534179,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8705441951751709,0.3764523267745971,0.3590143620967865,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6475206613540649,0.1518561094999313,0.6982709765434265,284.8962097167969,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.2211608886719,284.9001159667969,1.0,0.5033062696456909,0.9045912623405457,0.9045912623405457,1.0,1.0,-2.6281867027282715,1.1995694637298584,1.428617238998413,0.5984240770339966,0.8693609237670898,0.8693609237670898,0.0,123.05097198486328,149.0,69988.875,0.0,1582.5111083984375,1.0,278.4571533203125,283.0868530273437,300.7728576660156,305.3666687011719,293.1499938964844,293.1499938964844,278.75,38549.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125831484794617,1.0,0.0,0.0,3.610820770263672,3.61084508895874,8.699718136995216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.7958984375,0.0,1508.8875732421875,1895.4371337890625,0.0,2587.00146484375,0.8988620638847351,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128076791763306,0.319082498550415,0.2898464202880859,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9171476364135742,0.4615784585475921,0.439318835735321,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052056789398193,0.4211313128471374,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8547061681747437,0.3751218020915985,0.357897400856018,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6352962255477905,0.1504777073860168,0.6934577822685242,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966552734375,285.0072631835937,1.0,0.5116235017776489,0.9029937386512756,0.9029937386512756,1.0,1.0,-2.6431446075439453,1.2067267894744873,1.4364179372787476,0.6021767854690552,0.9711171984672546,0.9711171984672546,0.0,132.2017364501953,167.0,69812.53125,0.0,1644.633056640625,1.0,278.7430114746094,283.2003479003906,300.7362365722656,305.23663330078125,293.1499938964844,293.1499938964844,278.45001220703125,32983.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073270320892334,1.0,0.0,0.0,3.7453773021698,3.745401620864868,9.360184662909888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.705078125,0.0,1618.735595703125,1895.4371337890625,0.0,2538.60009765625,0.9243112206459044,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128076791763306,0.319082498550415,0.2898464202880859,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9171476364135742,0.4615784585475921,0.439318835735321,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052056789398193,0.4211313128471374,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8547061681747437,0.3751218020915985,0.357897400856018,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6352962255477905,0.1504777073860168,0.6934577822685242,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966552734375,285.0072631835937,1.0,0.5116235017776489,0.9029937386512756,0.9029937386512756,1.0,1.0,-2.6431446075439453,1.2067267894744873,1.4364179372787476,0.6021767854690552,0.9711171984672546,0.9711171984672546,0.0,132.2017364501953,167.0,69812.53125,0.0,1644.633056640625,1.0,278.7430114746094,283.2003479003906,300.7362365722656,305.23663330078125,293.1499938964844,293.1499938964844,278.45001220703125,32983.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073270320892334,1.0,0.0,0.0,3.7453773021698,3.745401620864868,9.360184662909888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.705078125,0.0,1618.735595703125,1895.4371337890625,0.0,2538.60009765625,0.9243112206459044,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7941010594367981,0.3165733814239502,0.2882989048957824,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949604630470276,0.4585535824298858,0.4371882379055023,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6990972757339478,0.4487229585647583,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8366339802742004,0.3730577528476715,0.3566336929798126,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212242245674133,0.1486261039972305,0.6880378723144531,284.9079895019531,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.14337158203125,284.9115295410156,1.0,0.5226465463638306,0.9013962149620056,0.9013962149620056,1.0,1.0,-2.663847208023072,1.2166683673858645,1.447178840637207,0.6074596643447876,0.8795138597488403,0.8795138597488403,0.0,144.67918395996094,170.0,70667.9375,0.0,1730.8609619140625,1.0,278.4570007324219,283.08807373046875,300.7559509277344,305.3875732421875,293.1499938964844,293.1499938964844,278.75,38274.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148593306541443,1.0,0.0,0.0,3.6452651023864746,3.645289421081543,8.866485359249054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.8818359375,0.0,1544.90283203125,1895.4371337890625,0.0,2608.0126953125,0.906405508518219,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7941010594367981,0.3165733814239502,0.2882989048957824,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949604630470276,0.4585535824298858,0.4371882379055023,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6990972757339478,0.4487229585647583,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8366339802742004,0.3730577528476715,0.3566336929798126,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212242245674133,0.1486261039972305,0.6880378723144531,284.9079895019531,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.14337158203125,284.9115295410156,1.0,0.5226465463638306,0.9013962149620056,0.9013962149620056,1.0,1.0,-2.663847208023072,1.2166683673858645,1.447178840637207,0.6074596643447876,0.8795138597488403,0.8795138597488403,0.0,144.67918395996094,170.0,70667.9375,0.0,1730.8609619140625,1.0,278.4570007324219,283.08807373046875,300.7559509277344,305.3875732421875,293.1499938964844,293.1499938964844,278.75,38274.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148593306541443,1.0,0.0,0.0,3.6452651023864746,3.645289421081543,8.866485359249054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.8818359375,0.0,1544.90283203125,1895.4371337890625,0.0,2608.0126953125,0.906405508518219,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7843735814094543,0.315382182598114,0.2872533202171325,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8841130137443542,0.4570135772228241,0.4357620179653168,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.694493293762207,0.4634586870670318,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8276199698448181,0.3720580637454986,0.3557530045509338,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.613374650478363,0.1474343836307525,0.6836308836936951,285.034912109375,284.95001220703125,303.8872375488281,297.7275085449219,300.21783447265625,297.1120300292969,285.0325012207031,1.0,0.5279064178466797,0.8997854590415955,0.8997854590415955,1.0,1.0,-2.672240257263184,1.2205898761749268,1.4516503810882568,0.6096570491790771,0.980212926864624,0.980212926864624,0.0,151.5655517578125,170.0,70254.1796875,0.0,1774.5025634765625,1.0,278.72509765625,283.217041015625,300.708740234375,305.2101745605469,293.1499938964844,293.1499938964844,278.75,32873.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809989333152771,1.0,0.0,0.0,3.7395598888397217,3.73958420753479,9.331130286227562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.3515625,0.0,1611.141845703125,1895.4371337890625,0.0,2563.094970703125,0.9238625764846802,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806096076965332,0.3147910535335541,0.2868689298629761,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8798965811729431,0.4562690258026123,0.4352048337459564,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922398209571838,0.4694019854068756,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8241244554519653,0.3715870976448059,0.3554410338401794,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.61002117395401,0.1468589603900909,0.6816020607948303,285.0146789550781,284.95001220703125,303.8780822753906,297.723388671875,300.2061462402344,297.0980834960937,285.0119323730469,1.0,0.5300986170768738,0.8989964723587036,0.8989964723587036,1.0,1.0,-2.6754398345947266,1.222070336341858,1.4533696174621582,0.6104720830917358,0.9830376505851746,0.9830376505851746,0.0,154.39649963378906,173.0,70394.5234375,0.0,1792.1480712890625,1.0,278.7430725097656,283.1974182128906,300.7165832519531,305.2586669921875,293.1499938964844,293.1499938964844,278.45001220703125,32967.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103537559509277,1.0,0.0,0.0,3.7796506881713854,3.779675483703613,9.532275839774228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.4921875,0.0,1658.7550048828125,1895.4371337890625,0.0,2566.451171875,0.9321560859680176,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7686708569526672,0.3119466304779053,0.2849190235137939,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668215274810791,0.4529894590377807,0.432746559381485,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.996196985244751,0.6839556097984314,0.4802258312702179,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8129764199256897,0.3692891597747803,0.3538665473461151,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.599102795124054,0.1447108536958694,0.6741754412651062,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538024902344,284.8941345214844,1.0,0.5350794196128845,0.8965967297554016,0.8965967297554016,1.0,1.0,-2.672187328338623,1.2201746702194214,1.452012538909912,0.6099085807800293,0.8746110200881958,0.8746110200881958,0.0,163.00425720214844,176.0,70800.9375,0.0,1826.6304931640625,1.0,278.45684814453125,283.0719909667969,300.7283935546875,305.3829345703125,293.1499938964844,293.1499938964844,278.75,38824.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175443410873413,1.0,0.0,0.0,3.666062831878662,3.6660876274108887,8.967948588178842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.2734375,0.0,1572.343017578125,1895.4371337890625,0.0,2632.834716796875,0.9111649990081788,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7686708569526672,0.3119466304779053,0.2849190235137939,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668215274810791,0.4529894590377807,0.432746559381485,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.996196985244751,0.6839556097984314,0.4802258312702179,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8129764199256897,0.3692891597747803,0.3538665473461151,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.599102795124054,0.1447108536958694,0.6741754412651062,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538024902344,284.8941345214844,1.0,0.5350794196128845,0.8965967297554016,0.8965967297554016,1.0,1.0,-2.672187328338623,1.2201746702194214,1.452012538909912,0.6099085807800293,0.8746110200881958,0.8746110200881958,0.0,163.00425720214844,176.0,70800.9375,0.0,1826.6304931640625,1.0,278.45684814453125,283.0719909667969,300.7283935546875,305.3829345703125,293.1499938964844,293.1499938964844,278.75,38824.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175443410873413,1.0,0.0,0.0,3.666062831878662,3.6660876274108887,8.967948588178842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.2734375,0.0,1572.343017578125,1895.4371337890625,0.0,2632.834716796875,0.9111649990081788,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627469897270203,0.3108546435832977,0.283910721540451,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603318929672241,0.4516347050666809,0.4314607679843902,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900303483009338,0.6814912557601929,0.4780375063419342,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8070799708366394,0.3683476448059082,0.353007048368454,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5933537483215332,0.1437013298273086,0.6702040433883667,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.536470353603363,0.8953968286514282,0.8953968286514282,1.0,1.0,-2.661168575286865,1.214687466621399,1.4464809894561768,0.6070426106452942,0.951486587524414,0.951486587524414,0.0,167.30848693847656,176.0,69840.7578125,0.0,1829.5880126953125,1.0,278.7024230957031,283.2065734863281,300.6764221191406,305.1480407714844,293.1499938964844,293.1499938964844,278.75,34618.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124601244926453,1.0,0.0,0.0,3.7018930912017822,3.701917171478272,9.1441006588866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.1337890625,0.0,1581.1915283203125,1895.4371337890625,0.0,2585.866943359375,0.9177085161209106,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.758415937423706,0.3099051713943481,0.2831838428974151,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8555240631103516,0.4504078328609466,0.430442214012146,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.985349178314209,0.6798584461212158,0.4768068492412567,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025314807891846,0.3675150573253631,0.3523574769496918,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5887928605079651,0.142777606844902,0.6666291356086731,284.9844055175781,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.98150634765625,1.0,0.537539541721344,0.8943753242492676,0.8943753242492676,1.0,1.0,-2.6525139808654785,1.210362434387207,1.442151427268982,0.6048136949539185,0.9517353177070618,0.9517353177070618,0.0,170.6412811279297,179.0,69750.6796875,0.0,1831.75244140625,1.0,278.7430114746094,283.18267822265625,300.6790466308594,305.1933898925781,293.1499938964844,293.1499938964844,278.45001220703125,34080.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112655878067017,1.0,0.0,0.0,3.756880283355713,3.75690507888794,9.417768751518452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.1416015625,0.0,1640.579833984375,1895.4371337890625,0.0,2574.853271484375,0.927651345729828,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7530930042266846,0.3080253899097442,0.281921237707138,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8497069478034973,0.448167085647583,0.4287774264812469,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9795089960098268,0.6770989298820496,0.4752328097820282,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7969432473182678,0.365892618894577,0.3512312769889831,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.5830991268157959,0.1413690894842147,0.6615421175956726,284.8490905761719,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85577392578125,1.0,0.5384771227836609,0.893022358417511,0.893022358417511,1.0,1.0,-2.6396450996398926,1.2039307355880735,1.4357142448425293,0.6015838384628296,0.8391631245613098,0.8391631245613098,0.0,174.57847595214844,179.0,69778.453125,0.0,1830.324951171875,1.0,278.4748229980469,283.0567321777344,300.7055969238281,305.3374328613281,293.1499938964844,293.1499938964844,278.45001220703125,41070.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165634274482727,1.0,0.0,0.0,3.631143093109131,3.631167888641357,8.797920258984959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.53515625,0.0,1550.0345458984375,1895.4371337890625,0.0,2623.76171875,0.90328848361969,1.0,0.0,3.0,1.0,0.0
17690280,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7504030466079712,0.3071010708808899,0.2811055779457092,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8468121886253357,0.4470391571521759,0.4277423322200775,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9764974117279052,0.6758584976196289,0.4743156433105469,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7941239476203918,0.3650649785995483,0.3504930436611175,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5801832675933838,0.1406434625387191,0.6586209535598755,284.8923645019531,284.95001220703125,303.7850341796875,297.6773986816406,300.1209411621094,297.0292053222656,284.89508056640625,1.0,0.538750410079956,0.8923322558403015,0.8923322558403015,1.0,1.0,-2.6319212913513184,1.2000914812088013,1.431829810142517,0.5996090769767761,0.8507854342460632,0.8507854342460632,0.0,176.4622039794922,167.0,69491.9140625,0.0,1827.3095703125,1.0,278.4572448730469,283.0975646972656,300.6839599609375,305.2572326660156,293.1499938964844,293.1499938964844,278.75,39984.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815960705280304,1.0,0.0,0.0,3.577829360961914,3.577853441238404,8.541468901057669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.515625,0.0,1483.571044921875,1895.4371337890625,0.0,2618.189697265625,0.8930332660675049,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498191595077515,0.3052367866039276,0.2791841626167297,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463417291641235,0.4445011913776397,0.4251120388507843,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9766914248466492,0.6737338304519653,0.4725248217582702,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938552498817444,0.3632822334766388,0.3486001789569855,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780854821205139,0.1388186812400818,0.6497873663902283,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009521484375,297.02593994140625,284.9754333496094,1.0,0.5347377061843872,0.8902891874313354,0.8902891874313354,1.0,1.0,-2.6114089488983154,1.1898843050003052,1.4215246438980105,0.5943109393119812,0.9221316576004028,0.9221316576004028,0.0,174.61302185058594,155.0,68437.375,0.0,1788.822509765625,1.0,278.7421264648437,283.1999816894531,300.6371154785156,305.0668640136719,293.1499938964844,293.1499938964844,278.45001220703125,34406.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083965182304382,1.0,0.0,0.0,3.670362710952759,3.670386552810669,8.988997137748811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.46484375,0.0,1543.9495849609375,1895.4371337890625,0.0,2548.434814453125,0.9083253145217896,1.0,0.0,3.0,1.0,0.0
