time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498191595077515,0.3052367866039276,0.2791841626167297,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463417291641235,0.4445011913776397,0.4251120388507843,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9766914248466492,0.6737338304519653,0.4725248217582702,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938552498817444,0.3632822334766388,0.3486001789569855,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780854821205139,0.1388186812400818,0.6497873663902283,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009521484375,297.02593994140625,284.9754333496094,1.0,0.5347377061843872,0.8902891874313354,0.8902891874313354,1.0,1.0,-2.6114089488983154,1.1898843050003052,1.4215246438980105,0.5943109393119812,0.9221316576004028,0.9221316576004028,0.0,174.61302185058594,155.0,68437.375,0.0,1788.822509765625,1.0,278.7421264648437,283.1999816894531,300.6371154785156,305.0668640136719,293.1499938964844,293.1499938964844,278.45001220703125,34406.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083965182304382,1.0,0.0,0.0,3.670362710952759,3.670386552810669,8.988997137748811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.46484375,0.0,1543.9495849609375,1895.4371337890625,0.0,2548.434814453125,0.9083253145217896,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7525938749313354,0.3026411831378937,0.2768297791481018,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497808575630188,0.4412325918674469,0.4220133423805237,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811603426933287,0.6703954935073853,0.4702732264995575,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7975017428398132,0.3608966767787933,0.3463033437728882,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792323350906372,0.1368125975131988,0.640110433101654,284.90216064453125,284.95001220703125,303.71356201171875,297.6398010253906,300.07916259765625,297.0208740234375,284.9029541015625,1.0,0.5279484987258911,0.8888928890228271,0.8888928890228271,1.0,1.0,-2.5877697467803955,1.1781938076019287,1.4095759391784668,0.5883257389068604,0.8345063328742981,0.8345063328742981,0.0,168.72647094726562,143.0,68046.578125,0.0,1728.5272216796875,1.0,278.4579467773437,283.12994384765625,300.64227294921875,305.120849609375,293.1499938964844,293.1499938964844,278.75,39834.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123565316200256,1.0,0.0,0.0,3.481762170791626,3.481785297393799,8.088938443506777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.6328125,0.0,1381.29296875,1895.4371337890625,0.0,2584.911376953125,0.8717227578163147,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7525938749313354,0.3026411831378937,0.2768297791481018,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497808575630188,0.4412325918674469,0.4220133423805237,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811603426933287,0.6703954935073853,0.4702732264995575,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7975017428398132,0.3608966767787933,0.3463033437728882,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792323350906372,0.1368125975131988,0.640110433101654,284.90216064453125,284.95001220703125,303.71356201171875,297.6398010253906,300.07916259765625,297.0208740234375,284.9029541015625,1.0,0.5279484987258911,0.8888928890228271,0.8888928890228271,1.0,1.0,-2.5877697467803955,1.1781938076019287,1.4095759391784668,0.5883257389068604,0.8345063328742981,0.8345063328742981,0.0,168.72647094726562,143.0,68046.578125,0.0,1728.5272216796875,1.0,278.4579467773437,283.12994384765625,300.64227294921875,305.120849609375,293.1499938964844,293.1499938964844,278.75,39834.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123565316200256,1.0,0.0,0.0,3.481762170791626,3.481785297393799,8.088938443506777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.6328125,0.0,1381.29296875,1895.4371337890625,0.0,2584.911376953125,0.8717227578163147,1.0,0.0,3.0,1.0,0.0
17690580,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7588249444961548,0.3008832335472107,0.2747890651226043,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8569844365119934,0.438724935054779,0.4191777408123016,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891679286956788,0.6683645248413086,0.4684468805789947,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048100471496582,0.3591355383396148,0.3441901206970215,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.58332359790802,0.1351021230220794,0.6305758953094482,284.9738464355469,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195284485816956,0.8874965310096741,0.8874965310096741,1.0,1.0,-2.5657167434692383,1.1673126220703125,1.398404240608215,0.5826007127761841,0.8968319892883301,0.8968319892883301,0.0,160.0548553466797,131.0,66990.09375,0.0,1659.2547607421875,1.0,278.74151611328125,283.22149658203125,300.5986328125,304.93377685546875,293.1499938964844,293.1499938964844,278.45001220703125,34438.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804153323173523,1.0,0.0,0.0,3.5746190547943115,3.5746421813964844,8.526147325937927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.09375,0.0,1439.470458984375,1895.4371337890625,0.0,2509.458984375,0.8868052363395691,1.0,0.0,3.0,1.0,0.0
17690640,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7588249444961548,0.3008832335472107,0.2747890651226043,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8569844365119934,0.438724935054779,0.4191777408123016,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9891679286956788,0.6683645248413086,0.4684468805789947,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048100471496582,0.3591355383396148,0.3441901206970215,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.58332359790802,0.1351021230220794,0.6305758953094482,284.9738464355469,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195284485816956,0.8874965310096741,0.8874965310096741,1.0,1.0,-2.5657167434692383,1.1673126220703125,1.398404240608215,0.5826007127761841,0.8968319892883301,0.8968319892883301,0.0,160.0548553466797,131.0,66990.09375,0.0,1659.2547607421875,1.0,278.74151611328125,283.22149658203125,300.5986328125,304.93377685546875,293.1499938964844,293.1499938964844,278.45001220703125,34438.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804153323173523,1.0,0.0,0.0,3.5746190547943115,3.5746421813964844,8.526147325937927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.09375,0.0,1439.470458984375,1895.4371337890625,0.0,2509.458984375,0.8868052363395691,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7626743316650391,0.299649715423584,0.273716390132904,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614349365234375,0.4371322691440582,0.4177064001560211,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936110377311708,0.6667112708091736,0.4674366116523742,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.809184193611145,0.357979416847229,0.3430936932563782,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860177874565125,0.1341654956340789,0.6258419156074524,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492553710937,297.0188293457031,284.8515930175781,1.0,0.5149314403533936,0.8867983818054199,0.8867983818054199,1.0,1.0,-2.5544450283050537,1.161742091178894,1.3927029371261597,0.5797205567359924,0.8040280938148499,0.8040280938148499,0.0,155.2515411376953,131.0,67111.0,0.0,1622.6470947265625,1.0,278.5001525878906,283.10028076171875,300.63385009765625,305.1070251464844,293.1499938964844,293.1499938964844,278.45001220703125,40269.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808355987071991,1.0,0.0,0.0,3.483926773071289,3.483949899673462,8.098998591776763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.7353515625,0.0,1386.6231689453125,1895.4371337890625,0.0,2548.061767578125,0.8686906695365906,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7665168642997742,0.2984058558940887,0.2723862826824188,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659704327583313,0.4355171918869018,0.415969580411911,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9978252649307252,0.6650461554527283,0.4660900831222534,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8134526014328003,0.356793075799942,0.3417708873748779,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.588690996170044,0.1332036256790161,0.6206681132316589,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0387268066406,297.017578125,284.9093322753906,1.0,0.5100530982017517,0.8862166404724121,0.8862166404724121,1.0,1.0,-2.54133677482605,1.1552937030792236,1.3860430717468262,0.5763493776321411,0.8197005391120911,0.8197005391120911,0.0,150.39881896972656,119.0,66568.1484375,0.0,1583.62646484375,1.0,278.45904541015625,283.1625366210937,300.60943603515625,304.9894104003906,293.1499938964844,293.1499938964844,278.75,39533.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076597452163696,1.0,0.0,0.0,3.3845791816711426,3.384601354598999,7.64368280670169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.716796875,0.0,1281.95654296875,1895.4371337890625,0.0,2541.658935546875,0.8502185940742493,1.0,0.0,3.0,1.0,0.0
17690820,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7610510587692261,0.2964670062065124,0.2707819044589996,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8598273992538452,0.4327846467494964,0.4135537147521972,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9934037923812866,0.6650075316429138,0.465037852525711,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8079668879508972,0.3548071384429931,0.340069442987442,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5824180841445923,0.1313771605491638,0.6134510636329651,284.9554748535156,284.95001220703125,303.6008605957031,297.5970153808594,300.0088806152344,297.0166015625,284.9391174316406,1.0,0.4966469407081604,0.8850530385971069,0.8850530385971069,1.0,1.0,-2.436472177505493,1.1013824939727783,1.3350895643234253,0.5607585906982422,0.8615840077400208,0.8615840077400208,0.0,151.052001953125,107.0,64466.84765625,0.0,1500.8353271484375,1.0,278.7402648925781,283.2228698730469,300.5693359375,304.7957763671875,293.1499938964844,293.1499938964844,279.04998779296875,35115.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798993706703186,1.0,0.0,0.0,3.4632840156555176,3.463306188583374,8.003308380466478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6953125,0.0,1328.9090576171875,1895.4371337890625,0.0,2462.228271484375,0.8623597621917725,1.0,0.0,3.0,1.0,0.0
17690880,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7610510587692261,0.2964670062065124,0.2707819044589996,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8598273992538452,0.4327846467494964,0.4135537147521972,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9934037923812866,0.6650075316429138,0.465037852525711,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8079668879508972,0.3548071384429931,0.340069442987442,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5824180841445923,0.1313771605491638,0.6134510636329651,284.9554748535156,284.95001220703125,303.6008605957031,297.5970153808594,300.0088806152344,297.0166015625,284.9391174316406,1.0,0.4966469407081604,0.8850530385971069,0.8850530385971069,1.0,1.0,-2.436472177505493,1.1013824939727783,1.3350895643234253,0.5607585906982422,0.8615840077400208,0.8615840077400208,0.0,151.052001953125,107.0,64466.84765625,0.0,1500.8353271484375,1.0,278.7402648925781,283.2228698730469,300.5693359375,304.7957763671875,293.1499938964844,293.1499938964844,279.04998779296875,35115.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798993706703186,1.0,0.0,0.0,3.4632840156555176,3.463306188583374,8.003308380466478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6953125,0.0,1328.9090576171875,1895.4371337890625,0.0,2462.228271484375,0.8623597621917725,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7845215797424316,0.2949011623859405,0.2685091197490692,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.886539101600647,0.4303658604621887,0.4103785157203674,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.6676087975502014,0.4329778254032135,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316453099250793,0.3531278073787689,0.3375860750675201,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006888747215271,0.1299172043800354,0.6025166511535645,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9990234375,297.0224609375,284.97808837890625,1.0,0.4872193336486816,0.8838894963264465,0.8838894963264465,1.0,1.0,-2.463358163833618,1.1170101165771484,1.3463479280471802,0.5565502643585205,0.9171899557113647,0.9171899557113647,0.0,131.32742309570312,95.0,63875.21875,0.0,1400.1834716796875,1.0,279.0405578613281,283.2915954589844,300.56353759765625,304.69451904296875,293.1499938964844,293.1499938964844,278.75,33078.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918712496757507,1.0,0.0,0.0,3.593923568725586,3.593946695327759,8.618486049272178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.150390625,0.0,1450.1502685546875,1895.4371337890625,0.0,2397.3505859375,0.889918863773346,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7845215797424316,0.2949011623859405,0.2685091197490692,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.886539101600647,0.4303658604621887,0.4103785157203674,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.6676087975502014,0.4329778254032135,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316453099250793,0.3531278073787689,0.3375860750675201,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006888747215271,0.1299172043800354,0.6025166511535645,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9990234375,297.0224609375,284.97808837890625,1.0,0.4872193336486816,0.8838894963264465,0.8838894963264465,1.0,1.0,-2.463358163833618,1.1170101165771484,1.3463479280471802,0.5565502643585205,0.9171899557113647,0.9171899557113647,0.0,131.32742309570312,95.0,63875.21875,0.0,1400.1834716796875,1.0,279.0405578613281,283.2915954589844,300.56353759765625,304.69451904296875,293.1499938964844,293.1499938964844,278.75,33078.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918712496757507,1.0,0.0,0.0,3.593923568725586,3.593946695327759,8.618486049272178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.150390625,0.0,1450.1502685546875,1895.4371337890625,0.0,2397.3505859375,0.889918863773346,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950350642204285,0.2922914624214172,0.2660124003887176,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8987089991569519,0.426853746175766,0.4069330990314483,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.6715560555458069,0.4126198887825012,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8422096371650696,0.3504828512668609,0.334935188293457,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076579689979553,0.1279803961515426,0.5926594138145447,284.8884582519531,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0314636230469,284.8893737792969,1.0,0.4743271470069885,0.8833069205284119,0.8833069205284119,1.0,1.0,-2.4167397022247314,1.0942120552062988,1.322527527809143,0.5447379350662231,0.8104085922241211,0.8104085922241211,0.0,121.43160247802734,98.0,62851.6328125,0.0,1301.611572265625,1.0,278.7586669921875,283.2190246582031,300.5760803222656,304.7252502441406,293.1499938964844,293.1499938964844,279.04998779296875,40639.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953599095344543,1.0,0.0,0.0,3.3690178394317627,3.369040012359619,7.573557354589866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.24609375,0.0,1274.4957275390625,1895.4371337890625,0.0,2429.079833984375,0.8477533459663391,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950350642204285,0.2922914624214172,0.2660124003887176,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8987089991569519,0.426853746175766,0.4069330990314483,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.6715560555458069,0.4126198887825012,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8422096371650696,0.3504828512668609,0.334935188293457,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076579689979553,0.1279803961515426,0.5926594138145447,284.8884582519531,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0314636230469,284.8893737792969,1.0,0.4743271470069885,0.8833069205284119,0.8833069205284119,1.0,1.0,-2.4167397022247314,1.0942120552062988,1.322527527809143,0.5447379350662231,0.8104085922241211,0.8104085922241211,0.0,121.43160247802734,98.0,62851.6328125,0.0,1301.611572265625,1.0,278.7586669921875,283.2190246582031,300.5760803222656,304.7252502441406,293.1499938964844,293.1499938964844,279.04998779296875,40639.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953599095344543,1.0,0.0,0.0,3.3690178394317627,3.369040012359619,7.573557354589866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.24609375,0.0,1274.4957275390625,1895.4371337890625,0.0,2429.079833984375,0.8477533459663391,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016543984413147,0.2906146645545959,0.2641413807868957,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.90625,0.424174040555954,0.4040344357490539,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6772301197052002,0.3999329209327698,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488408327102661,0.3485053777694702,0.3327221870422363,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6111850738525391,0.1263157576322555,0.5838707089424133,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599365234375,284.9538269042969,1.0,0.4660317897796631,0.8827243447303772,0.8827243447303772,1.0,1.0,-2.3825337886810303,1.0775519609451294,1.3049818277359009,0.5357487201690674,0.8578954339027405,0.8578954339027405,0.0,115.31222534179688,101.0,61456.3125,0.0,1236.0810546875,1.0,279.0404052734375,283.3095703125,300.5336608886719,304.5141906738281,293.1499938964844,293.1499938964844,279.3500061035156,35182.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842301726341248,1.0,0.0,0.0,3.4398984909057617,3.439920425415039,7.895590101725247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.666015625,0.0,1305.9766845703125,1895.4371337890625,0.0,2328.20263671875,0.8571444153785706,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016543984413147,0.2906146645545959,0.2641413807868957,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.90625,0.424174040555954,0.4040344357490539,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6772301197052002,0.3999329209327698,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488408327102661,0.3485053777694702,0.3327221870422363,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6111850738525391,0.1263157576322555,0.5838707089424133,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599365234375,284.9538269042969,1.0,0.4660317897796631,0.8827243447303772,0.8827243447303772,1.0,1.0,-2.3825337886810303,1.0775519609451294,1.3049818277359009,0.5357487201690674,0.8578954339027405,0.8578954339027405,0.0,115.31222534179688,101.0,61456.3125,0.0,1236.0810546875,1.0,279.0404052734375,283.3095703125,300.5336608886719,304.5141906738281,293.1499938964844,293.1499938964844,279.3500061035156,35182.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842301726341248,1.0,0.0,0.0,3.4398984909057617,3.439920425415039,7.895590101725247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.666015625,0.0,1305.9766845703125,1895.4371337890625,0.0,2328.20263671875,0.8571444153785706,1.0,0.0,3.0,1.0,0.0
17691300,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8035178184509277,0.289851039648056,0.2633423805236816,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.908415138721466,0.42293182015419,0.4027389883995056,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.6795756220817566,0.3960288465023041,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507276177406311,0.3476011157035827,0.3317543566226959,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6118603944778442,0.1255466192960739,0.5799970030784607,285.0502319335937,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.07427978515625,285.05126953125,1.0,0.4630753397941589,0.8824330568313599,0.8824330568313599,1.0,1.0,-2.3695077896118164,1.071208953857422,1.298298716545105,0.5322957038879395,0.9368495345115662,0.9368495345115662,0.0,113.38602447509766,101.0,60646.11328125,0.0,1213.1962890625,1.0,279.2935791015625,283.4222717285156,300.51495361328125,304.3626403808594,293.1499938964844,293.1499938964844,279.3500061035156,32115.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779608964920044,1.0,0.0,0.0,3.508729934692383,3.50875186920166,8.214727813538047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.0673828125,0.0,1353.6663818359375,1895.4371337890625,0.0,2271.851806640625,0.8723949790000916,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8047138452529907,0.2890557050704956,0.2626522183418274,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9097754955291748,0.4216819405555725,0.4015742838382721,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.681442379951477,0.3932772576808929,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519358038902283,0.3466930091381073,0.3308995366096496,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120429635047913,0.1247948631644249,0.5764610767364502,285.0047302246094,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.086181640625,284.99920654296875,1.0,0.460763543844223,0.8823020458221436,0.8823020458221436,1.0,1.0,-2.358696460723877,1.065962314605713,1.2927342653274536,0.5294048190116882,0.9335647821426392,0.9335647821426392,0.0,111.9870834350586,104.0,60621.578125,0.0,1195.1748046875,1.0,279.3409118652344,283.3748474121094,300.540283203125,304.4470520019531,293.1499938964844,293.1499938964844,279.04998779296875,32174.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766509652137756,1.0,0.0,0.0,3.596200466156006,3.5962233543396,8.62940964907466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.1865234375,0.0,1445.930908203125,1895.4371337890625,0.0,2260.1240234375,0.8899604678153992,1.0,0.0,3.0,1.0,0.0
17691420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8033391833305359,0.2864203155040741,0.2604930400848388,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9082873463630676,0.4181760549545288,0.3984866440296173,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824047565460205,0.3919984400272369,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8508808016777039,0.3440192341804504,0.3285613059997558,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097144484519958,0.1229113638401031,0.568399965763092,284.89501953125,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.0840148925781,284.8985595703125,1.0,0.4574961066246032,0.8820400238037109,0.8820400238037109,1.0,1.0,-2.338364124298096,1.0560959577560425,1.2822681665420532,0.5239743590354919,0.8258177042007446,0.8258177042007446,0.0,110.87019348144533,107.0,60421.42578125,0.0,1167.70751953125,1.0,279.0583190917969,283.281494140625,300.5714416503906,304.5478515625,293.1499938964844,293.1499938964844,279.3500061035156,39843.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826473116874695,1.0,0.0,0.0,3.4184865951538086,3.418509006500244,7.797601710990421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.734375,0.0,1317.46044921875,1895.4371337890625,0.0,2313.941162109375,0.8578192591667175,1.0,0.0,3.0,1.0,0.0
17691480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8033391833305359,0.2864203155040741,0.2604930400848388,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9082873463630676,0.4181760549545288,0.3984866440296173,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824047565460205,0.3919984400272369,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8508808016777039,0.3440192341804504,0.3285613059997558,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097144484519958,0.1229113638401031,0.568399965763092,284.89501953125,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.0840148925781,284.8985595703125,1.0,0.4574961066246032,0.8820400238037109,0.8820400238037109,1.0,1.0,-2.338364124298096,1.0560959577560425,1.2822681665420532,0.5239743590354919,0.8258177042007446,0.8258177042007446,0.0,110.87019348144533,107.0,60421.42578125,0.0,1167.70751953125,1.0,279.0583190917969,283.281494140625,300.5714416503906,304.5478515625,293.1499938964844,293.1499938964844,279.3500061035156,39843.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826473116874695,1.0,0.0,0.0,3.4184865951538086,3.418509006500244,7.797601710990421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.734375,0.0,1317.46044921875,1895.4371337890625,0.0,2313.941162109375,0.8578192591667175,1.0,0.0,3.0,1.0,0.0
17691540,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8004992008209229,0.2845704555511474,0.2586851119995117,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.904941737651825,0.4154367446899414,0.3957454264163971,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829439401626587,0.39332315325737,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482265472412109,0.3419570028781891,0.3264861702919006,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6059339046478271,0.1211878955364227,0.5605006217956543,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.08563232421875,284.97607421875,1.0,0.455624520778656,0.8817780017852783,0.8817780017852783,1.0,1.0,-2.322503566741944,1.0484281778335571,1.2740755081176758,0.5196044445037842,0.8964921236038208,0.8964921236038208,0.0,110.89037322998048,110.0,59680.77734375,0.0,1150.0947265625,1.0,279.34100341796875,283.3744506835937,300.5340576171875,304.3886413574219,293.1499938964844,293.1499938964844,279.6499938964844,33798.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737971544265747,1.0,0.0,0.0,3.5378570556640625,3.537879705429077,8.351680662599392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.955078125,0.0,1395.9798583984375,1895.4371337890625,0.0,2234.631103515625,0.8780677318572998,1.0,0.0,3.0,1.0,0.0
17691600,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8004992008209229,0.2845704555511474,0.2586851119995117,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.904941737651825,0.4154367446899414,0.3957454264163971,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829439401626587,0.39332315325737,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482265472412109,0.3419570028781891,0.3264861702919006,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6059339046478271,0.1211878955364227,0.5605006217956543,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.08563232421875,284.97607421875,1.0,0.455624520778656,0.8817780017852783,0.8817780017852783,1.0,1.0,-2.322503566741944,1.0484281778335571,1.2740755081176758,0.5196044445037842,0.8964921236038208,0.8964921236038208,0.0,110.89037322998048,110.0,59680.77734375,0.0,1150.0947265625,1.0,279.34100341796875,283.3744506835937,300.5340576171875,304.3886413574219,293.1499938964844,293.1499938964844,279.6499938964844,33798.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737971544265747,1.0,0.0,0.0,3.5378570556640625,3.537879705429077,8.351680662599392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.955078125,0.0,1395.9798583984375,1895.4371337890625,0.0,2234.631103515625,0.8780677318572998,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7967619299888611,0.2828193604946136,0.2571544051170349,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006422162055969,0.4128690063953399,0.3933554291725158,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.6827138066291809,0.3963664472103119,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8446654677391052,0.3400386571884155,0.3247078657150268,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6013635993003845,0.1195320859551429,0.5532480478286743,285.0406799316406,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0838623046875,285.0344543457031,1.0,0.4548206329345703,0.8811697959899902,0.8811697959899902,1.0,1.0,-2.310598850250244,1.0426560640335083,1.2679427862167358,0.5162230134010315,0.998176336288452,0.998176336288452,0.0,111.69959259033205,113.0,59131.70703125,0.0,1140.1307373046875,1.0,279.64227294921875,283.4472961425781,300.5422668457031,304.3479309082031,293.1499938964844,293.1499938964844,279.3500061035156,31220.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681055068969727,1.0,0.0,0.0,3.720428705215454,3.720452547073364,9.23590107504424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.37109375,0.0,1576.4918212890625,1895.4371337890625,0.0,2184.03369140625,0.9174111485481262,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7967619299888611,0.2828193604946136,0.2571544051170349,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9006422162055969,0.4128690063953399,0.3933554291725158,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.6827138066291809,0.3963664472103119,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8446654677391052,0.3400386571884155,0.3247078657150268,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6013635993003845,0.1195320859551429,0.5532480478286743,285.0406799316406,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0838623046875,285.0344543457031,1.0,0.4548206329345703,0.8811697959899902,0.8811697959899902,1.0,1.0,-2.310598850250244,1.0426560640335083,1.2679427862167358,0.5162230134010315,0.998176336288452,0.998176336288452,0.0,111.69959259033205,113.0,59131.70703125,0.0,1140.1307373046875,1.0,279.64227294921875,283.4472961425781,300.5422668457031,304.3479309082031,293.1499938964844,293.1499938964844,279.3500061035156,31220.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681055068969727,1.0,0.0,0.0,3.720428705215454,3.720452547073364,9.23590107504424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.37109375,0.0,1576.4918212890625,1895.4371337890625,0.0,2184.03369140625,0.9174111485481262,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7905359864234924,0.2798473238945007,0.254872590303421,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8938835263252258,0.4091163277626037,0.3902290761470794,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797367930412292,0.4019312858581543,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8389819860458374,0.3371112644672394,0.3223112523555755,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.5948374271392822,0.1174363270401954,0.5448875427246094,284.86981201171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.0590209960937,284.8750305175781,1.0,0.4546298682689667,0.8805615305900574,0.8805615305900574,1.0,1.0,-2.297868013381958,1.0364658832550049,1.2614021301269531,0.5126984715461731,0.8552951216697693,0.8552951216697693,0.0,113.48892211914062,116.0,59345.51953125,0.0,1133.177490234375,1.0,279.3570251464844,283.29205322265625,300.5794982910156,304.4866943359375,293.1499938964844,293.1499938964844,279.6499938964844,39563.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766480445861816,1.0,0.0,0.0,3.599650382995605,3.5996744632720947,8.645974389764888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5869140625,0.0,1504.164794921875,1895.4371337890625,0.0,2260.09765625,0.8967982530593872,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7905359864234924,0.2798473238945007,0.254872590303421,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8938835263252258,0.4091163277626037,0.3902290761470794,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6797367930412292,0.4019312858581543,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8389819860458374,0.3371112644672394,0.3223112523555755,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.5948374271392822,0.1174363270401954,0.5448875427246094,284.86981201171875,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.0590209960937,284.8750305175781,1.0,0.4546298682689667,0.8805615305900574,0.8805615305900574,1.0,1.0,-2.297868013381958,1.0364658832550049,1.2614021301269531,0.5126984715461731,0.8552951216697693,0.8552951216697693,0.0,113.48892211914062,116.0,59345.51953125,0.0,1133.177490234375,1.0,279.3570251464844,283.29205322265625,300.5794982910156,304.4866943359375,293.1499938964844,293.1499938964844,279.6499938964844,39563.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766480445861816,1.0,0.0,0.0,3.599650382995605,3.5996744632720947,8.645974389764888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5869140625,0.0,1504.164794921875,1895.4371337890625,0.0,2260.09765625,0.8967982530593872,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7870981097221375,0.2787140011787414,0.2536800503730774,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901371359825134,0.4075539708137512,0.3885865211486816,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783149242401123,0.4051674008369446,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.835830569267273,0.3358905017375946,0.3210295736789703,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911203622817993,0.1164278388023376,0.5403290390968323,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505065917969,285.01092529296875,1.0,0.454662412405014,0.8802573680877686,0.8802573680877686,1.0,1.0,-2.291332244873047,1.0332953929901123,1.258036732673645,0.5108647346496582,0.940436840057373,0.940436840057373,0.0,114.56952667236328,116.0,58587.44921875,0.0,1130.2611083984375,1.0,279.60089111328125,283.43994140625,300.5244445800781,304.263427734375,293.1499938964844,293.1499938964844,279.6499938964844,34499.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701376080513,1.0,0.0,0.0,3.641045331954956,3.641068935394287,8.845970569382189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5693359375,0.0,1512.0291748046875,1895.4371337890625,0.0,2202.06005859375,0.9042879343032836,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7842418551445007,0.2777444720268249,0.2528301179409027,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8869112133979797,0.4061644971370697,0.3872928917407989,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769466400146484,0.408120185136795,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331314921379089,0.3348166644573211,0.3200351595878601,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877336859703064,0.1154853701591491,0.536239743232727,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.0446472167969,284.9876403808594,1.0,0.4548224806785583,0.8799179196357727,0.8799179196357727,1.0,1.0,-2.286195993423462,1.0308008193969729,1.2553952932357788,0.5093944668769836,0.9489508271217346,0.9489508271217346,0.0,115.58911895751952,119.0,58607.57421875,0.0,1128.6395263671875,1.0,279.6427307128906,283.4180603027344,300.53619384765625,304.32037353515625,293.1499938964844,293.1499938964844,279.3500061035156,33489.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681460976600647,1.0,0.0,0.0,3.712740182876587,3.712764263153076,9.197767099067278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.8818359375,0.0,1584.9920654296875,1895.4371337890625,0.0,2184.393310546875,0.9173095226287842,1.0,0.0,3.0,1.0,0.0
17692020,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7773091793060303,0.2748728692531585,0.2505739033222198,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.879324197769165,0.4024925231933594,0.3841671347618103,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6722044944763184,0.4151473939418793,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8267560005187988,0.3319135308265686,0.3175990879535675,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799753665924072,0.1133051514625549,0.5273717641830444,284.88641357421875,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.0216369628906,284.8917236328125,1.0,0.455302894115448,0.8792389631271362,0.8792389631271362,1.0,1.0,-2.2745962142944336,1.0251494646072388,1.2494467496871948,0.5061848759651184,0.8392018675804138,0.8392018675804138,0.0,118.07540893554688,122.0,58611.44140625,0.0,1125.6956787109375,1.0,279.357421875,283.3280944824219,300.5702209472656,304.4263610839844,293.1499938964844,293.1499938964844,279.6499938964844,40473.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774024248123169,1.0,0.0,0.0,3.524655342102051,3.524678945541382,8.289467245958804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.4384765625,0.0,1430.45849609375,1895.4371337890625,0.0,2236.65673828125,0.8816332817077637,1.0,0.0,3.0,1.0,0.0
17692080,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7773091793060303,0.2748728692531585,0.2505739033222198,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.879324197769165,0.4024925231933594,0.3841671347618103,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6722044944763184,0.4151473939418793,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8267560005187988,0.3319135308265686,0.3175990879535675,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799753665924072,0.1133051514625549,0.5273717641830444,284.88641357421875,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.0216369628906,284.8917236328125,1.0,0.455302894115448,0.8792389631271362,0.8792389631271362,1.0,1.0,-2.2745962142944336,1.0251494646072388,1.2494467496871948,0.5061848759651184,0.8392018675804138,0.8392018675804138,0.0,118.07540893554688,122.0,58611.44140625,0.0,1125.6956787109375,1.0,279.357421875,283.3280944824219,300.5702209472656,304.4263610839844,293.1499938964844,293.1499938964844,279.6499938964844,40473.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774024248123169,1.0,0.0,0.0,3.524655342102051,3.524678945541382,8.289467245958804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.4384765625,0.0,1430.45849609375,1895.4371337890625,0.0,2236.65673828125,0.8816332817077637,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709550261497498,0.2728186845779419,0.2486414611339569,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722447156906128,0.3995985090732574,0.3813512325286865,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677602529525757,0.4220635592937469,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.820732831954956,0.3296414315700531,0.3153982758522033,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723203420639038,0.1113384515047073,0.5187344551086426,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.455974280834198,0.8785600662231445,0.8785600662231445,1.0,1.0,-2.264178514480591,1.020080327987671,1.2440980672836304,0.5032508969306946,0.9313319325447084,0.9313319325447084,0.0,120.59915924072266,110.0,57979.40625,0.0,1124.181396484375,1.0,279.6418762207031,283.4408874511719,300.5369873046875,304.2782897949219,293.1499938964844,293.1499938964844,279.3500061035156,33488.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648988962173462,1.0,0.0,0.0,3.649831533432007,3.649855136871338,8.888713409760385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5224609375,0.0,1514.191650390625,1895.4371337890625,0.0,2155.6767578125,0.9031144380569458,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709550261497498,0.2728186845779419,0.2486414611339569,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722447156906128,0.3995985090732574,0.3813512325286865,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677602529525757,0.4220635592937469,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.820732831954956,0.3296414315700531,0.3153982758522033,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723203420639038,0.1113384515047073,0.5187344551086426,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.455974280834198,0.8785600662231445,0.8785600662231445,1.0,1.0,-2.264178514480591,1.020080327987671,1.2440980672836304,0.5032508969306946,0.9313319325447084,0.9313319325447084,0.0,120.59915924072266,110.0,57979.40625,0.0,1124.181396484375,1.0,279.6418762207031,283.4408874511719,300.5369873046875,304.2782897949219,293.1499938964844,293.1499938964844,279.3500061035156,33488.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648988962173462,1.0,0.0,0.0,3.649831533432007,3.649855136871338,8.888713409760385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5224609375,0.0,1514.191650390625,1895.4371337890625,0.0,2155.6767578125,0.9031144380569458,1.0,0.0,3.0,1.0,0.0
