time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697173953056335,0.2699044942855835,0.2462131977081298,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8711671233177185,0.3958783447742462,0.3780445754528045,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621396541595459,0.4199433326721191,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198705315589905,0.3266705572605133,0.3127627074718475,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.5691351890563965,0.1091498807072639,0.5091013312339783,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645568847656,297.0013732910156,284.8954162597656,1.0,0.451409101486206,0.877913773059845,0.877913773059845,1.0,1.0,-2.240023612976074,1.0082861185073853,1.2317376136779783,0.4970374703407287,0.8252275586128235,0.8252275586128235,0.0,119.029052734375,98.0,57728.22265625,0.0,1092.3155517578125,1.0,279.35797119140625,283.3546142578125,300.5734558105469,304.3785705566406,293.1499938964844,293.1499938964844,279.6499938964844,40659.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704907059669495,1.0,0.0,0.0,3.4501426219940186,3.4501655101776123,7.942686011119804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.26953125,0.0,1354.931396484375,1895.4371337890625,0.0,2205.197021484375,0.8654651641845703,1.0,0.0,3.0,1.0,0.0
17692320,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697173953056335,0.2699044942855835,0.2462131977081298,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8711671233177185,0.3958783447742462,0.3780445754528045,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621396541595459,0.4199433326721191,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198705315589905,0.3266705572605133,0.3127627074718475,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.5691351890563965,0.1091498807072639,0.5091013312339783,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645568847656,297.0013732910156,284.8954162597656,1.0,0.451409101486206,0.877913773059845,0.877913773059845,1.0,1.0,-2.240023612976074,1.0082861185073853,1.2317376136779783,0.4970374703407287,0.8252275586128235,0.8252275586128235,0.0,119.029052734375,98.0,57728.22265625,0.0,1092.3155517578125,1.0,279.35797119140625,283.3546142578125,300.5734558105469,304.3785705566406,293.1499938964844,293.1499938964844,279.6499938964844,40659.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704907059669495,1.0,0.0,0.0,3.4501426219940186,3.4501655101776123,7.942686011119804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.26953125,0.0,1354.931396484375,1895.4371337890625,0.0,2205.197021484375,0.8654651641845703,1.0,0.0,3.0,1.0,0.0
17692380,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734302282333374,0.267768919467926,0.2439631670713424,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8755881190299988,0.3928497731685638,0.3748598992824554,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6598697304725647,0.4102055728435516,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237631320953369,0.3242509365081787,0.3101789057254791,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5699997544288635,0.1071676537394523,0.4991495311260223,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434288442134857,0.8772674798965454,0.8772674798965454,1.0,1.0,-2.2067458629608154,0.992099106311798,1.214646816253662,0.4883725941181183,0.8926008939743042,0.8926008939743042,0.0,114.1186294555664,101.0,56592.7890625,0.0,1039.0413818359375,1.0,279.6412353515625,283.4488830566406,300.5366516113281,304.2026062011719,293.1499938964844,293.1499938964844,279.95001220703125,34289.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600764036178589,1.0,0.0,0.0,3.5543994903564453,3.554422378540039,8.429965419054497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.9501953125,0.0,1416.9202880859375,1895.4371337890625,0.0,2113.242919921875,0.8820531368255615,1.0,0.0,3.0,1.0,0.0
17692440,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734302282333374,0.267768919467926,0.2439631670713424,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8755881190299988,0.3928497731685638,0.3748598992824554,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6598697304725647,0.4102055728435516,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237631320953369,0.3242509365081787,0.3101789057254791,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5699997544288635,0.1071676537394523,0.4991495311260223,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434288442134857,0.8772674798965454,0.8772674798965454,1.0,1.0,-2.2067458629608154,0.992099106311798,1.214646816253662,0.4883725941181183,0.8926008939743042,0.8926008939743042,0.0,114.1186294555664,101.0,56592.7890625,0.0,1039.0413818359375,1.0,279.6412353515625,283.4488830566406,300.5366516113281,304.2026062011719,293.1499938964844,293.1499938964844,279.95001220703125,34289.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600764036178589,1.0,0.0,0.0,3.5543994903564453,3.554422378540039,8.429965419054497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.9501953125,0.0,1416.9202880859375,1895.4371337890625,0.0,2113.242919921875,0.8820531368255615,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7744765877723694,0.2667871117591858,0.2429781854152679,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8768183588981628,0.3914136886596679,0.3734014630317688,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9990000128746032,0.6596702933311462,0.4069195389747619,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248515725135803,0.3231059908866882,0.3090029060840606,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697349309921265,0.1062341332435607,0.4945871531963348,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7314147949219,297.0005187988281,285.0697021484375,1.0,0.4406964480876922,0.8769443035125732,0.8769443035125732,1.0,1.0,-2.192962884902954,0.9854205250740052,1.2075424194335938,0.4846712052822113,0.9735535383224488,0.9735535383224488,0.0,112.40950775146484,101.0,55681.484375,0.0,1018.6029663085938,1.0,279.89752197265625,283.5682678222656,300.5180969238281,304.0513000488281,293.1499938964844,293.1499938964844,279.95001220703125,32060.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536054849624634,1.0,0.0,0.0,3.619859457015991,3.619882583618164,8.743327271076851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.6123046875,0.0,1470.6583251953125,1895.4371337890625,0.0,2056.72412109375,0.8972179293632507,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7748668789863586,0.2658572494983673,0.2421352565288543,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772462606430054,0.3900300562381744,0.3720878064632416,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.659535825252533,0.4049049615859985,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8252491354942322,0.3220045864582062,0.3079500198364258,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.568907618522644,0.1053363978862762,0.4903897941112518,285.0331115722656,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.00152587890625,285.0263366699219,1.0,0.4385188817977905,0.8769353628158569,0.8769353628158569,1.0,1.0,-2.1816442012786865,0.9799500107765198,1.201694130897522,0.481683611869812,0.9876323938369752,0.9876323938369752,0.0,111.28854370117188,104.0,55662.328125,0.0,1003.033447265625,1.0,279.94219970703125,283.52569580078125,300.5464782714844,304.13702392578125,293.1499938964844,293.1499938964844,279.6499938964844,31607.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520464658737183,1.0,0.0,0.0,3.7188467979431152,3.7188706398010254,9.228048725162808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.5849609375,0.0,1577.6385498046875,1895.4371337890625,0.0,2043.181884765625,0.917365550994873,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.772447943687439,0.2628341615200043,0.2397071719169616,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8747830986976624,0.3861209154129028,0.368705004453659,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566469669342041,0.4045689105987549,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231688141822815,0.3188219964504242,0.3052085936069488,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5646958947181702,0.1031779944896698,0.4811822772026062,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.6990661621094,296.9983215332031,284.8708190917969,1.0,0.4354039132595062,0.8769174218177795,0.8769174218177795,1.0,1.0,-2.159909963607788,0.9694398641586304,1.1904700994491575,0.476002037525177,0.841091513633728,0.841091513633728,0.0,110.54895782470705,107.0,55569.2109375,0.0,978.7217407226562,1.0,279.6571655273437,283.38134765625,300.5917053222656,304.260986328125,293.1499938964844,293.1499938964844,279.95001220703125,40546.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593007683753967,1.0,0.0,0.0,3.560716390609741,3.560740232467652,8.459954869977082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.5087890625,0.0,1469.2698974609375,1895.4371337890625,0.0,2106.4423828125,0.8889611959457397,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.772447943687439,0.2628341615200043,0.2397071719169616,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8747830986976624,0.3861209154129028,0.368705004453659,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566469669342041,0.4045689105987549,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231688141822815,0.3188219964504242,0.3052085936069488,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.5646958947181702,0.1031779944896698,0.4811822772026062,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.6990661621094,296.9983215332031,284.8708190917969,1.0,0.4354039132595062,0.8769174218177795,0.8769174218177795,1.0,1.0,-2.159909963607788,0.9694398641586304,1.1904700994491575,0.476002037525177,0.841091513633728,0.841091513633728,0.0,110.54895782470705,107.0,55569.2109375,0.0,978.7217407226562,1.0,279.6571655273437,283.38134765625,300.5917053222656,304.260986328125,293.1499938964844,293.1499938964844,279.95001220703125,40546.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593007683753967,1.0,0.0,0.0,3.560716390609741,3.560740232467652,8.459954869977082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.5087890625,0.0,1469.2698974609375,1895.4371337890625,0.0,2106.4423828125,0.8889611959457397,1.0,0.0,3.0,1.0,0.0
17692740,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688036561012268,0.2606555223464966,0.2375374734401703,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8707876205444336,0.382992535829544,0.3655427098274231,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6536080241203308,0.4065824151039123,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197044730186462,0.3162561357021332,0.3026163578033447,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5590929985046387,0.1011823564767837,0.4720360338687897,284.9877624511719,284.95001220703125,302.9506530761719,297.58258056640625,299.6783447265625,296.9975280761719,284.983642578125,1.0,0.4335449934005737,0.8768995404243469,0.8768995404243469,1.0,1.0,-2.1418204307556152,0.9607102274894714,1.1811102628707886,0.4712176620960235,0.9335071444511414,0.9335071444511414,0.0,110.84727478027344,110.0,54711.40625,0.0,962.13134765625,1.0,279.9425048828125,283.5069885253906,300.55108642578125,304.09051513671875,293.1499938964844,293.1499938964844,279.6499938964844,33652.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489224672317505,1.0,0.0,0.0,3.671320199966431,3.6713438034057617,8.993687288239016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.2060546875,0.0,1539.3544921875,1895.4371337890625,0.0,2016.136474609375,0.907970368862152,1.0,0.0,3.0,1.0,0.0
17692800,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688036561012268,0.2606555223464966,0.2375374734401703,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8707876205444336,0.382992535829544,0.3655427098274231,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6536080241203308,0.4065824151039123,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8197044730186462,0.3162561357021332,0.3026163578033447,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5590929985046387,0.1011823564767837,0.4720360338687897,284.9877624511719,284.95001220703125,302.9506530761719,297.58258056640625,299.6783447265625,296.9975280761719,284.983642578125,1.0,0.4335449934005737,0.8768995404243469,0.8768995404243469,1.0,1.0,-2.1418204307556152,0.9607102274894714,1.1811102628707886,0.4712176620960235,0.9335071444511414,0.9335071444511414,0.0,110.84727478027344,110.0,54711.40625,0.0,962.13134765625,1.0,279.9425048828125,283.5069885253906,300.55108642578125,304.09051513671875,293.1499938964844,293.1499938964844,279.6499938964844,33652.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489224672317505,1.0,0.0,0.0,3.671320199966431,3.6713438034057617,8.993687288239016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.2060546875,0.0,1539.3544921875,1895.4371337890625,0.0,2016.136474609375,0.907970368862152,1.0,0.0,3.0,1.0,0.0
17692860,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.763727605342865,0.2577628791332245,0.2352036088705063,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8652498722076416,0.3791942000389099,0.3622360527515411,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6482080221176147,0.4106613397598266,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8147857785224915,0.3131042420864105,0.299893707036972,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5522391200065613,0.0989773347973823,0.4628100991249084,284.8855895996094,284.95001220703125,302.909423828125,297.587158203125,299.65679931640625,296.994873046875,284.8920288085937,1.0,0.4325966835021972,0.8768353462219238,0.8768353462219238,1.0,1.0,-2.125595092773437,0.952865719795227,1.1727293729782104,0.4669779539108276,0.8235559463500977,0.8235559463500977,0.0,112.0367660522461,98.0,54504.51171875,0.0,950.7743530273438,1.0,279.6578369140625,283.4266357421875,300.59210205078125,304.1893310546875,293.1499938964844,293.1499938964844,279.95001220703125,41132.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541823983192444,1.0,0.0,0.0,3.452820539474488,3.45284366607666,7.955021033012599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.21875,0.0,1360.99169921875,1895.4371337890625,0.0,2061.742919921875,0.8665491938591003,1.0,0.0,3.0,1.0,0.0
17692920,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.763727605342865,0.2577628791332245,0.2352036088705063,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8652498722076416,0.3791942000389099,0.3622360527515411,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6482080221176147,0.4106613397598266,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8147857785224915,0.3131042420864105,0.299893707036972,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5522391200065613,0.0989773347973823,0.4628100991249084,284.8855895996094,284.95001220703125,302.909423828125,297.587158203125,299.65679931640625,296.994873046875,284.8920288085937,1.0,0.4325966835021972,0.8768353462219238,0.8768353462219238,1.0,1.0,-2.125595092773437,0.952865719795227,1.1727293729782104,0.4669779539108276,0.8235559463500977,0.8235559463500977,0.0,112.0367660522461,98.0,54504.51171875,0.0,950.7743530273438,1.0,279.6578369140625,283.4266357421875,300.59210205078125,304.1893310546875,293.1499938964844,293.1499938964844,279.95001220703125,41132.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541823983192444,1.0,0.0,0.0,3.452820539474488,3.45284366607666,7.955021033012599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.21875,0.0,1360.99169921875,1895.4371337890625,0.0,2061.742919921875,0.8665491938591003,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7643269896507263,0.2556547522544861,0.2330580949783325,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660435676574707,0.376103401184082,0.359071671962738,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.644026517868042,0.4059551656246185,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154584169387817,0.3105140626430511,0.2972243428230285,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499374270439148,0.0969109311699867,0.4529325664043426,284.98193359375,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.99383544921875,284.9769897460937,1.0,0.4268455505371094,0.8767712116241455,0.8767712116241455,1.0,1.0,-2.098507165908813,0.939745306968689,1.158761978149414,0.460041344165802,0.9026102423667908,0.9026102423667908,0.0,109.42848205566406,86.0,53534.4453125,0.0,915.6693725585938,1.0,279.9413452148437,283.5260925292969,300.5570983886719,304.0269470214844,293.1499938964844,293.1499938964844,279.6499938964844,33897.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433310151100159,1.0,0.0,0.0,3.572193384170532,3.572216272354126,8.514579690199753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.19921875,0.0,1432.9210205078125,1895.4371337890625,0.0,1968.03857421875,0.8858204483985901,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7643269896507263,0.2556547522544861,0.2330580949783325,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660435676574707,0.376103401184082,0.359071671962738,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.644026517868042,0.4059551656246185,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154584169387817,0.3105140626430511,0.2972243428230285,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499374270439148,0.0969109311699867,0.4529325664043426,284.98193359375,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.99383544921875,284.9769897460937,1.0,0.4268455505371094,0.8767712116241455,0.8767712116241455,1.0,1.0,-2.098507165908813,0.939745306968689,1.158761978149414,0.460041344165802,0.9026102423667908,0.9026102423667908,0.0,109.42848205566406,86.0,53534.4453125,0.0,915.6693725585938,1.0,279.9413452148437,283.5260925292969,300.5570983886719,304.0269470214844,293.1499938964844,293.1499938964844,279.6499938964844,33897.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433310151100159,1.0,0.0,0.0,3.572193384170532,3.572216272354126,8.514579690199753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.19921875,0.0,1432.9210205078125,1895.4371337890625,0.0,1968.03857421875,0.8858204483985901,1.0,0.0,3.0,1.0,0.0
17693100,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662545442581177,0.2542687058448791,0.2319355607032776,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683129549026489,0.3742406964302063,0.3574382960796356,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422452330589294,0.4009553790092468,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174691200256348,0.3089668750762939,0.2958510220050812,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502007603645325,0.0958117321133613,0.4478695690631866,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236572265625,296.9928283691406,284.82916259765625,1.0,0.422741174697876,0.8767391443252563,0.8767391443252563,1.0,1.0,-2.0814669132232666,0.93150132894516,1.1499656438827517,0.4556628465652466,0.7946893572807312,0.7946893572807312,0.0,107.00054931640624,86.0,53601.9140625,0.0,891.1905517578125,1.0,279.7000427246094,283.3814697265625,300.6126708984375,304.2101135253906,293.1499938964844,293.1499938964844,279.6499938964844,40345.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481708526611328,1.0,0.0,0.0,3.4812772274017334,3.4813005924224854,8.086685170383134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.298828125,0.0,1384.441162109375,1895.4371337890625,0.0,2009.647705078125,0.8675761818885803,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7685562372207642,0.2528002858161926,0.230511724948883,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8711341023445129,0.3722846210002899,0.3554920554161072,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.6408994197845459,0.3949357867240906,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8199371099472046,0.3073355853557586,0.2942139208316803,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.5508178472518921,0.0946751534938812,0.4423367083072662,284.889892578125,284.95001220703125,302.8274841308594,297.59619140625,299.6117248535156,296.9913330078125,284.89483642578125,1.0,0.417924165725708,0.8768260478973389,0.8768260478973389,1.0,1.0,-2.06158185005188,0.9219003915786744,1.1396814584732056,0.4505453705787658,0.7978146076202393,0.7978146076202393,0.0,104.13126373291016,89.0,52757.42578125,0.0,862.9395141601562,1.0,279.65924072265625,283.4670715332031,300.5926818847656,304.0885925292969,293.1499938964844,293.1499938964844,279.95001220703125,41667.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470031380653381,1.0,0.0,0.0,3.310034275054932,3.31005597114563,7.310688374673191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.775390625,0.0,1225.265625,1895.4371337890625,0.0,1999.5806884765625,0.8362140655517578,1.0,0.0,3.0,1.0,0.0
17693220,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7702975869178772,0.2507008910179138,0.228372722864151,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732033967971802,0.3691754043102264,0.3522997200489044,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6402092576026917,0.3886420726776123,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8217037916183472,0.3047315776348114,0.2915236949920654,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494240522384644,0.0926949754357338,0.4326429665088653,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908508300781,296.9915771484375,284.9689025878906,1.0,0.4121875762939453,0.8769997954368591,0.8769997954368591,1.0,1.0,-2.032735586166382,0.908031404018402,1.124704122543335,0.4429603815078735,0.8634727001190186,0.8634727001190186,0.0,100.96105194091795,92.0,51734.50390625,0.0,826.2393798828125,1.0,279.9400634765625,283.5578308105469,300.55645751953125,303.9123229980469,293.1499938964844,293.1499938964844,280.25,34259.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341906428337097,1.0,0.0,0.0,3.419385433197021,3.4194068908691406,7.801702963661228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.896484375,0.0,1279.212646484375,1895.4371337890625,0.0,1890.31201171875,0.8519281148910522,1.0,0.0,3.0,1.0,0.0
17693280,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7702975869178772,0.2507008910179138,0.228372722864151,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732033967971802,0.3691754043102264,0.3522997200489044,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6402092576026917,0.3886420726776123,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8217037916183472,0.3047315776348114,0.2915236949920654,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494240522384644,0.0926949754357338,0.4326429665088653,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908508300781,296.9915771484375,284.9689025878906,1.0,0.4121875762939453,0.8769997954368591,0.8769997954368591,1.0,1.0,-2.032735586166382,0.908031404018402,1.124704122543335,0.4429603815078735,0.8634727001190186,0.8634727001190186,0.0,100.96105194091795,92.0,51734.50390625,0.0,826.2393798828125,1.0,279.9400634765625,283.5578308105469,300.55645751953125,303.9123229980469,293.1499938964844,293.1499938964844,280.25,34259.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341906428337097,1.0,0.0,0.0,3.419385433197021,3.4194068908691406,7.801702963661228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.896484375,0.0,1279.212646484375,1895.4371337890625,0.0,1890.31201171875,0.8519281148910522,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697222828865051,0.2487103939056396,0.2265485823154449,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8725309371948242,0.3662180304527282,0.3494641482830047,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6391636729240417,0.3863958716392517,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8210909366607666,0.3022660315036773,0.2891475856304168,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461751818656921,0.0908349528908729,0.4240468144416809,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0249938964844,1.0,0.4085557162761688,0.8771736025810242,0.8771736025810242,1.0,1.0,-2.011260986328125,0.8977078795433044,1.1135530471801758,0.4373603463172912,0.9582208395004272,0.9582208395004272,0.0,99.55650329589844,95.0,50980.8828125,0.0,802.7672729492188,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.867431640625,293.1499938964844,293.1499938964844,279.95001220703125,31050.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254644632339478,1.0,0.0,0.0,3.6058175563812256,3.60584020614624,8.675625622345251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3544921875,0.0,1447.9840087890625,1895.4371337890625,0.0,1817.2138671875,0.8913631439208984,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697222828865051,0.2487103939056396,0.2265485823154449,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8725309371948242,0.3662180304527282,0.3494641482830047,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6391636729240417,0.3863958716392517,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8210909366607666,0.3022660315036773,0.2891475856304168,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5461751818656921,0.0908349528908729,0.4240468144416809,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0249938964844,1.0,0.4085557162761688,0.8771736025810242,0.8771736025810242,1.0,1.0,-2.011260986328125,0.8977078795433044,1.1135530471801758,0.4373603463172912,0.9582208395004272,0.9582208395004272,0.0,99.55650329589844,95.0,50980.8828125,0.0,802.7672729492188,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.867431640625,293.1499938964844,293.1499938964844,279.95001220703125,31050.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254644632339478,1.0,0.0,0.0,3.6058175563812256,3.60584020614624,8.675625622345251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3544921875,0.0,1447.9840087890625,1895.4371337890625,0.0,1817.2138671875,0.8913631439208984,1.0,0.0,3.0,1.0,0.0
17693460,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659026980400085,0.2456691712141037,0.2241040468215942,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8684482574462891,0.3622226119041443,0.3460058569908142,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.6350878477096558,0.3879505097866058,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174634575843811,0.2989009618759155,0.2862489819526672,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403408408164978,0.088655799627304,0.4148615002632141,284.87042236328125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506896972656,296.9912109375,284.8784484863281,1.0,0.4063514769077301,0.8776730298995972,0.8776730298995972,1.0,1.0,-1.9915283918380733,0.8882439136505127,1.103284478187561,0.4322827756404876,0.8172836303710938,0.8172836303710938,0.0,99.6469268798828,98.0,50795.7265625,0.0,786.2513427734375,1.0,279.9580078125,283.4960021972656,300.624755859375,303.99432373046875,293.1499938964844,293.1499938964844,280.25,40969.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337479591369629,1.0,0.0,0.0,3.424992084503174,3.4250147342681885,7.827308081687079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.32080078125,0.0,1331.8387451171875,1895.4371337890625,0.0,1886.5772705078125,0.8596716523170471,1.0,0.0,3.0,1.0,0.0
17693520,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659026980400085,0.2456691712141037,0.2241040468215942,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8684482574462891,0.3622226119041443,0.3460058569908142,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.6350878477096558,0.3879505097866058,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174634575843811,0.2989009618759155,0.2862489819526672,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403408408164978,0.088655799627304,0.4148615002632141,284.87042236328125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506896972656,296.9912109375,284.8784484863281,1.0,0.4063514769077301,0.8776730298995972,0.8776730298995972,1.0,1.0,-1.9915283918380733,0.8882439136505127,1.103284478187561,0.4322827756404876,0.8172836303710938,0.8172836303710938,0.0,99.6469268798828,98.0,50795.7265625,0.0,786.2513427734375,1.0,279.9580078125,283.4960021972656,300.624755859375,303.99432373046875,293.1499938964844,293.1499938964844,280.25,40969.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337479591369629,1.0,0.0,0.0,3.424992084503174,3.4250147342681885,7.827308081687079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.32080078125,0.0,1331.8387451171875,1895.4371337890625,0.0,1886.5772705078125,0.8596716523170471,1.0,0.0,3.0,1.0,0.0
17693580,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7612195611000061,0.2434334605932235,0.2219223827123642,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632144331932068,0.3589601814746856,0.3427581191062927,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6306851506233215,0.3913435935974121,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812663197517395,0.2961065769195556,0.2834770977497101,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333865880966187,0.0865732356905937,0.4055100083351135,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.53094482421875,296.990478515625,284.9830017089844,1.0,0.4051368832588196,0.8781724572181702,0.8781724572181702,1.0,1.0,-1.9745203256607056,0.8801085948944092,1.0944117307662964,0.4278715848922729,0.907603919506073,0.907603919506073,0.0,100.51477813720705,101.0,50066.09375,0.0,774.88134765625,1.0,280.2411193847656,283.6080017089844,300.5785522460937,303.82781982421875,293.1499938964844,293.1499938964844,279.95001220703125,33338.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229645252227783,1.0,0.0,0.0,3.557000160217285,3.5570228099823,8.44230555685499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.2177734375,0.0,1412.7347412109375,1895.4371337890625,0.0,1796.4818115234375,0.8820785880088806,1.0,0.0,3.0,1.0,0.0
17693640,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7612195611000061,0.2434334605932235,0.2219223827123642,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632144331932068,0.3589601814746856,0.3427581191062927,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6306851506233215,0.3913435935974121,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812663197517395,0.2961065769195556,0.2834770977497101,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333865880966187,0.0865732356905937,0.4055100083351135,284.98760986328125,284.95001220703125,302.66668701171875,297.61102294921875,299.53094482421875,296.990478515625,284.9830017089844,1.0,0.4051368832588196,0.8781724572181702,0.8781724572181702,1.0,1.0,-1.9745203256607056,0.8801085948944092,1.0944117307662964,0.4278715848922729,0.907603919506073,0.907603919506073,0.0,100.51477813720705,101.0,50066.09375,0.0,774.88134765625,1.0,280.2411193847656,283.6080017089844,300.5785522460937,303.82781982421875,293.1499938964844,293.1499938964844,279.95001220703125,33338.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229645252227783,1.0,0.0,0.0,3.557000160217285,3.5570228099823,8.44230555685499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.2177734375,0.0,1412.7347412109375,1895.4371337890625,0.0,1796.4818115234375,0.8820785880088806,1.0,0.0,3.0,1.0,0.0
17693700,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586373686790466,0.2420420348644256,0.2208872437477111,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603014945983887,0.3570723235607147,0.3411963284015655,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9990000128746032,0.6275993585586548,0.393563449382782,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099231123924255,0.2945044338703155,0.2821491956710815,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.5297048687934875,0.0854597613215446,0.4009263813495636,284.8448181152344,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.83465576171875,1.0,0.4048339426517486,0.878422200679779,0.878422200679779,1.0,1.0,-1.9669692516326904,0.8764942288398743,1.090475082397461,0.4259388744831085,0.8038280606269836,0.8038280606269836,0.0,101.18084716796876,101.0,50399.7578125,0.0,770.8194580078125,1.0,280.0001525878906,283.4574279785156,300.6378173828125,304.0243225097656,293.1499938964844,293.1499938964844,279.95001220703125,39258.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286847233772278,1.0,0.0,0.0,3.488545656204224,3.4885687828063965,8.120488246277091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.2578125,0.0,1384.1529541015625,1895.4371337890625,0.0,1844.0594482421875,0.8685153126716614,1.0,0.0,3.0,1.0,0.0
17693760,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7553765177726746,0.2405342906713485,0.2195738703012466,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8567332029342651,0.3550639152526855,0.3393503129482269,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6239890456199646,0.3964196741580963,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8064764142036438,0.2928008735179901,0.2805898487567901,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.5254919528961182,0.084273025393486,0.3959062397480011,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103759765625,296.9877624511719,284.89874267578125,1.0,0.4046462476253509,0.8785988688468933,0.8785988688468933,1.0,1.0,-1.958704233169556,0.8725331425666809,1.0861711502075195,0.4238119125366211,0.8033052086830139,0.8033052086830139,0.0,102.08173370361328,89.0,49810.7734375,0.0,766.9711303710938,1.0,279.9591979980469,283.53955078125,300.6195678710937,303.92242431640625,293.1499938964844,293.1499938964844,280.25,41238.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286624312400818,1.0,0.0,0.0,3.3220460414886475,3.322067975997925,7.363844929386687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.0947265625,0.0,1233.6663818359375,1895.4371337890625,0.0,1843.8726806640625,0.8383798599243164,1.0,0.0,3.0,1.0,0.0
17693820,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553408145904541,0.2383268624544143,0.2173756659030914,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856789767742157,0.35181525349617,0.3360697329044342,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.61859530210495,0.3925082087516784,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064238429069519,0.2900085151195526,0.2777678370475769,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220098495483398,0.0820619240403175,0.3855022192001343,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.48944091796875,296.9862060546875,284.97479248046875,1.0,0.3991519510746002,0.8789522647857666,0.8789522647857666,1.0,1.0,-1.9315555095672607,0.8594862222671509,1.07206928730011,0.4169013500213623,0.8778982758522034,0.8778982758522034,0.0,99.90985870361328,77.0,48906.26953125,0.0,737.5926513671875,1.0,280.24029541015625,283.6255798339844,300.5782470703125,303.76043701171875,293.1499938964844,293.1499938964844,280.54998779296875,33654.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172282934188843,1.0,0.0,0.0,3.45632004737854,3.4563419818878174,7.971154332153674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.88916015625,0.0,1311.5601806640625,1895.4371337890625,0.0,1749.27685546875,0.8596635460853577,1.0,0.0,3.0,1.0,0.0
17693880,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553408145904541,0.2383268624544143,0.2173756659030914,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856789767742157,0.35181525349617,0.3360697329044342,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.61859530210495,0.3925082087516784,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064238429069519,0.2900085151195526,0.2777678370475769,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220098495483398,0.0820619240403175,0.3855022192001343,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.48944091796875,296.9862060546875,284.97479248046875,1.0,0.3991519510746002,0.8789522647857666,0.8789522647857666,1.0,1.0,-1.9315555095672607,0.8594862222671509,1.07206928730011,0.4169013500213623,0.8778982758522034,0.8778982758522034,0.0,99.90985870361328,77.0,48906.26953125,0.0,737.5926513671875,1.0,280.24029541015625,283.6255798339844,300.5782470703125,303.76043701171875,293.1499938964844,293.1499938964844,280.54998779296875,33654.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172282934188843,1.0,0.0,0.0,3.45632004737854,3.4563419818878174,7.971154332153674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.88916015625,0.0,1311.5601806640625,1895.4371337890625,0.0,1749.27685546875,0.8596635460853577,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.7601637840270996,0.1960349231958389,0.2153259068727493,296.8863220214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623281717300415,0.314404547214508,0.332939863204956,296.8813171386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.5955522060394287,0.3813139796257019,296.930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115459084510803,0.2497973889112472,0.2750434577465057,296.9860534667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.5223836898803711,0.0315523855388164,0.3751860558986664,285.0326232910156,284.95001220703125,302.54998779296875,297.61639404296875,299.4686584472656,296.9860534667969,285.0230407714844,1.0,0.3903652131557464,0.8793056011199951,0.8793056011199951,1.0,1.0,-1.896237850189209,0.8425465822219849,1.053691267967224,0.4078304767608642,0.9684191942214966,0.9684191942214966,0.0,94.82109832763672,65.0,47823.92578125,0.0,693.0986328125,0.0,280.54150390625,283.69049072265625,300.5846862792969,303.6918334960937,293.1499938964844,293.1499938964844,280.25,31067.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082029581069946,1.0,0.0,0.0,3.638748645782471,3.638771533966065,8.834813911562378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.8955078125,0.0,1483.897705078125,1895.4371337890625,0.0,1676.0810546875,0.898820698261261,1.0,0.0,3.0,1.0,0.0
17694000,296.962158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.7601637840270996,0.1960349231958389,0.2153259068727493,296.8863220214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623281717300415,0.314404547214508,0.332939863204956,296.8813171386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.5955522060394287,0.3813139796257019,296.930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.8115459084510803,0.2497973889112472,0.2750434577465057,296.9860534667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.5223836898803711,0.0315523855388164,0.3751860558986664,285.0326232910156,284.95001220703125,302.54998779296875,297.61639404296875,299.4686584472656,296.9860534667969,285.0230407714844,1.0,0.3903652131557464,0.8793056011199951,0.8793056011199951,1.0,1.0,-1.896237850189209,0.8425465822219849,1.053691267967224,0.4078304767608642,0.9684191942214966,0.9684191942214966,0.0,94.82109832763672,65.0,47823.92578125,0.0,693.0986328125,0.0,280.54150390625,283.69049072265625,300.5846862792969,303.6918334960937,293.1499938964844,293.1499938964844,280.25,31067.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082029581069946,1.0,0.0,0.0,3.638748645782471,3.638771533966065,8.834813911562378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.8955078125,0.0,1483.897705078125,1895.4371337890625,0.0,1676.0810546875,0.898820698261261,1.0,0.0,3.0,1.0,0.0
17694060,297.0254211425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.6905747056007385,0.2001898437738418,0.1819808632135391,296.9169006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.8012502789497375,0.3140836060047149,0.300153523683548,296.7850341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.9861517548561096,0.5816172957420349,0.4092516303062439,296.967529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.7437453866004944,0.2507109045982361,0.2401542514562606,297.04864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.3354669511318207,0.035953339189291,0.1725377440452575,284.9647216796875,284.95001220703125,302.51177978515625,297.618408203125,299.0519714355469,297.0450744628906,285.01239013671875,1.0,0.3649750649929046,0.5275833606719971,0.5275833606719971,1.0,1.0,-1.5640161037445068,0.5599759221076965,1.004040241241455,0.1996618658304214,0.7846173644065857,0.7846173644065857,0.0,108.03916931152344,53.0,37759.60546875,0.0,505.2359619140625,0.0,280.2633972167969,283.9236755371094,300.4588317871094,303.045654296875,293.1499938964844,293.1499938964844,280.54998779296875,48570.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888688802719116,1.0,0.0,0.0,2.5720345973968506,2.572052001953125,4.414148975229182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.76416015625,0.0,698.2994384765625,1895.4371337890625,0.0,1524.0399169921875,0.7127726674079895,1.0,0.0,3.0,1.0,0.0
