time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.0254211425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.6905747056007385,0.2001898437738418,0.1819808632135391,296.9169006347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.8012502789497375,0.3140836060047149,0.300153523683548,296.7850341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.9861517548561096,0.5816172957420349,0.4092516303062439,296.967529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.7437453866004944,0.2507109045982361,0.2401542514562606,297.04864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.3354669511318207,0.035953339189291,0.1725377440452575,284.9647216796875,284.95001220703125,302.51177978515625,297.618408203125,299.0519714355469,297.0450744628906,285.01239013671875,1.0,0.3649750649929046,0.5275833606719971,0.5275833606719971,1.0,1.0,-1.5640161037445068,0.5599759221076965,1.004040241241455,0.1996618658304214,0.7846173644065857,0.7846173644065857,0.0,108.03916931152344,53.0,37759.60546875,0.0,505.2359619140625,0.0,280.2633972167969,283.9236755371094,300.4588317871094,303.045654296875,293.1499938964844,293.1499938964844,280.54998779296875,48570.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888688802719116,1.0,0.0,0.0,2.5720345973968506,2.572052001953125,4.414148975229182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.76416015625,0.0,698.2994384765625,1895.4371337890625,0.0,1524.0399169921875,0.7127726674079895,1.0,0.0,3.0,1.0,0.0
17694180,297.0773010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.7517698407173157,0.2041009068489074,0.1846782863140106,296.9554748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.8664054870605469,0.3151014149188995,0.2996837198734283,296.8082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.579066276550293,0.3383885622024536,297.0081787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.8077601194381714,0.2526321113109588,0.2406485378742218,297.10516357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.4055870473384857,0.0406663529574871,0.1888053566217422,284.9750671386719,284.95001220703125,302.4735717773437,297.6230773925781,298.2150573730469,297.1029663085937,284.9024963378906,1.0,0.3517486751079559,0.175861120223999,0.175861120223999,1.0,1.0,-1.7234901189804075,0.1295099556446075,1.5939801931381226,-0.3726922869682312,0.7153130173683167,0.7153130173683167,0.0,72.95890045166016,56.0,32939.93359375,0.0,441.20745849609375,0.0,280.5241394042969,283.77752685546875,300.3123779296875,302.4812927246094,293.1499938964844,293.1499938964844,280.8500061035156,32069.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252440810203552,1.0,0.0,0.0,2.5060133934021,2.5060274600982666,4.190444826690509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.7509765625,0.0,573.7704467773438,1895.4371337890625,0.0,1078.1954345703125,0.65727698802948,1.0,0.0,3.0,1.0,0.0
17694240,297.0773010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.7517698407173157,0.2041009068489074,0.1846782863140106,296.9554748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.8664054870605469,0.3151014149188995,0.2996837198734283,296.8082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.579066276550293,0.3383885622024536,297.0081787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.8077601194381714,0.2526321113109588,0.2406485378742218,297.10516357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.4055870473384857,0.0406663529574871,0.1888053566217422,284.9750671386719,284.95001220703125,302.4735717773437,297.6230773925781,298.2150573730469,297.1029663085937,284.9024963378906,1.0,0.3517486751079559,0.175861120223999,0.175861120223999,1.0,1.0,-1.7234901189804075,0.1295099556446075,1.5939801931381226,-0.3726922869682312,0.7153130173683167,0.7153130173683167,0.0,72.95890045166016,56.0,32939.93359375,0.0,441.20745849609375,0.0,280.5241394042969,283.77752685546875,300.3123779296875,302.4812927246094,293.1499938964844,293.1499938964844,280.8500061035156,32069.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252440810203552,1.0,0.0,0.0,2.5060133934021,2.5060274600982666,4.190444826690509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.7509765625,0.0,573.7704467773438,1895.4371337890625,0.0,1078.1954345703125,0.65727698802948,1.0,0.0,3.0,1.0,0.0
17694300,297.0889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.732424259185791,0.2048264741897583,0.1862157136201858,296.96649169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.8416679501533508,0.3149442672729492,0.3003359138965606,296.84307861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.5803807973861694,0.3707490265369415,297.0195617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.784009575843811,0.2528635263442993,0.2416534274816513,297.1232604980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.3988012969493866,0.0422385074198246,0.1990986615419387,284.9383850097656,284.95001220703125,302.4544677734375,297.62628173828125,298.3567810058594,297.1217041015625,285.0294494628906,1.0,0.3415375053882599,0.0,0.0,1.0,1.0,-1.5579228401184082,5.43997293789289e-06,1.5579173564910889,-0.3586595952510834,0.6583769917488098,0.6583769917488098,0.0,83.66654205322266,56.0,29548.451171875,0.0,437.6601867675781,0.0,280.744873046875,284.0076904296875,300.3349609375,302.2695617675781,293.1499938964844,293.1499938964844,280.8500061035156,45608.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979308485984802,1.0,0.0,0.0,2.088500022888184,2.0885138511657715,2.91046490019653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.5771484375,0.0,432.01947021484375,1895.4371337890625,0.0,917.3439331054688,0.5938539505004883,1.0,0.0,3.0,1.0,0.0
17694360,297.10076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.7405881285667419,0.2056422084569931,0.1868333518505096,296.9792175292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.8503381609916687,0.3150420784950256,0.3002354204654693,296.8915405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.583349883556366,0.3589126467704773,297.03155517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.7929989099502563,0.2532365024089813,0.2418491095304489,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.4097954332828522,0.0436427518725395,0.2050804942846298,284.9324645996094,284.95001220703125,302.43536376953125,297.63006591796875,298.3645935058594,297.1372985839844,284.88885498046875,1.0,0.3365822434425354,0.0,0.0,1.0,1.0,-1.5517475605010986,1.3660699096362805e-06,1.551746129989624,-0.357321172952652,0.6810864806175232,0.6810864806175232,0.0,79.3215103149414,59.0,31184.853515625,0.0,422.7480163574219,0.0,280.8181457519531,283.7939147949219,300.4311828613281,302.4765014648437,293.1499938964844,293.1499938964844,281.1499938964844,31480.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811928510665894,1.0,0.0,0.0,2.514980792999268,2.5149946212768555,4.220487994643918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.17529296875,0.0,575.7281494140625,1895.4371337890625,0.0,829.4158935546875,0.6474233269691467,1.0,0.0,3.0,1.0,0.0
17694420,297.1115417480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.7524376511573792,0.2061377167701721,0.1872934103012085,296.99365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.8629788756370544,0.3143035471439361,0.2995009124279022,296.9716491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.588456928730011,0.3422363102436065,297.0449523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.8058417439460754,0.2530907988548279,0.2416777461767196,297.1602478027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.4277907013893127,0.0458122715353965,0.2146114706993103,284.97686767578125,284.95001220703125,302.39715576171875,297.6390991210937,298.3730163574219,297.159423828125,284.96258544921875,1.0,0.3296703994274139,0.0,0.0,1.0,1.0,-1.542631983757019,1.3513472367776558e-06,1.542630672454834,-0.3553113639354706,0.738244891166687,0.738244891166687,0.0,73.42658996582031,62.0,30580.27734375,0.0,402.3018798828125,0.0,281.1217041015625,283.8869323730469,300.5703125,302.5780639648437,293.1499938964844,293.1499938964844,281.45001220703125,30621.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653680562973022,1.0,0.0,0.0,2.6424381732940674,2.642452955245972,4.659110857119231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.53857421875,0.0,645.3998413085938,1895.4371337890625,0.0,753.6947631835938,0.6760604977607727,1.0,0.0,3.0,1.0,0.0
17694480,297.1115417480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.7524376511573792,0.2061377167701721,0.1872934103012085,296.99365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.8629788756370544,0.3143035471439361,0.2995009124279022,296.9716491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.588456928730011,0.3422363102436065,297.0449523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.8058417439460754,0.2530907988548279,0.2416777461767196,297.1602478027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.4277907013893127,0.0458122715353965,0.2146114706993103,284.97686767578125,284.95001220703125,302.39715576171875,297.6390991210937,298.3730163574219,297.159423828125,284.96258544921875,1.0,0.3296703994274139,0.0,0.0,1.0,1.0,-1.542631983757019,1.3513472367776558e-06,1.542630672454834,-0.3553113639354706,0.738244891166687,0.738244891166687,0.0,73.42658996582031,62.0,30580.27734375,0.0,402.3018798828125,0.0,281.1217041015625,283.8869323730469,300.5703125,302.5780639648437,293.1499938964844,293.1499938964844,281.45001220703125,30621.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653680562973022,1.0,0.0,0.0,2.6424381732940674,2.642452955245972,4.659110857119231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.53857421875,0.0,645.3998413085938,1895.4371337890625,0.0,753.6947631835938,0.6760604977607727,1.0,0.0,3.0,1.0,0.0
17694540,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.7568162083625793,0.2061580121517181,0.1872761696577072,296.9988708496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.8675445318222046,0.3136763572692871,0.2988640367984772,297.0067749023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.5907691121101379,0.3361383080482483,297.049560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.8103311657905579,0.2527828812599182,0.241349920630455,297.16864013671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.4360837042331695,0.0467618033289909,0.218855932354927,285.0635681152344,284.95001220703125,302.37579345703125,297.6449279785156,298.374755859375,297.1679992675781,285.0699462890625,1.0,0.3271811604499817,0.0,0.0,1.0,1.0,-1.5392268896102903,1.345902887806005e-06,1.5392255783081057,-0.3545562028884887,0.8159018754959106,0.8159018754959106,0.0,71.33809661865234,62.0,30201.9140625,0.0,395.0200500488281,0.0,281.37371826171875,284.0038452148437,300.5931701660156,302.5375671386719,293.1499938964844,293.1499938964844,281.45001220703125,28848.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605940818786621,1.0,0.0,0.0,2.744887113571167,2.7449021339416504,5.027387146583351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.9091796875,0.0,699.8201293945312,1895.4371337890625,0.0,732.1925659179688,0.7012099027633667,1.0,0.0,3.0,1.0,0.0
17694600,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.7594975829124451,0.2061767429113388,0.1872867047786712,297.0027770996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.8702196478843689,0.3131927847862243,0.2983990907669067,297.03033447265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.5923582315444946,0.3325456976890564,297.0528259277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.8129008412361145,0.252530962228775,0.2411038130521774,297.1739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.4417523443698883,0.0474185310304164,0.2218145728111267,285.0252685546875,284.95001220703125,302.3590087890625,297.64990234375,298.3750915527344,297.1734619140625,285.0138244628906,1.0,0.3257870078086853,0.0,0.0,1.0,1.0,-1.5376237630844116,1.3433458434519707e-06,1.5376224517822266,-0.354203462600708,0.8208525776863098,0.8208525776863098,0.0,70.13212585449219,65.0,30390.03125,0.0,391.0196228027344,0.0,281.4282531738281,283.9334411621094,300.64434814453125,302.6551818847656,293.1499938964844,293.1499938964844,281.75,28283.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562558650970459,1.0,0.0,0.0,2.907945156097412,2.907961368560791,5.642424412144464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.63330078125,0.0,807.689697265625,1895.4371337890625,0.0,740.9678955078125,0.7328749895095825,1.0,0.0,3.0,1.0,0.0
17694660,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.7628536224365234,0.2060435265302658,0.1871360540390014,297.00933837890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.8731690049171448,0.3119298219680786,0.2971728146076202,297.0676574707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.5947619676589966,0.3278667330741882,297.0579528808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.8158023953437805,0.2517808079719543,0.2403692454099655,297.18218994140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.4513598084449768,0.048620905727148,0.2273469120264053,285.0714416503906,284.95001220703125,302.3208923339844,297.66217041015625,298.372802734375,297.181884765625,285.0619506835937,1.0,0.3240928947925567,0.0,0.0,1.0,1.0,-1.53611159324646,1.340934204563382e-06,1.536110281944275,-0.3538655042648315,0.9259061217308044,0.9259061217308044,0.0,68.59117126464844,68.0,30191.728515625,0.0,386.1988830566406,0.0,281.7341613769531,283.9722900390625,300.6733093261719,302.6855773925781,293.1499938964844,293.1499938964844,281.45001220703125,26821.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625674724578857,1.0,0.0,0.0,3.2356019020080566,3.2356204986572266,6.985595746300532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.06884765625,0.0,1058.2716064453125,1895.4371337890625,0.0,741.007568359375,0.8047425746917725,1.0,0.0,3.0,1.0,0.0
17694720,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.7628536224365234,0.2060435265302658,0.1871360540390014,297.00933837890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.8731690049171448,0.3119298219680786,0.2971728146076202,297.0676574707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.5947619676589966,0.3278667330741882,297.0579528808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.8158023953437805,0.2517808079719543,0.2403692454099655,297.18218994140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.4513598084449768,0.048620905727148,0.2273469120264053,285.0714416503906,284.95001220703125,302.3208923339844,297.66217041015625,298.372802734375,297.181884765625,285.0619506835937,1.0,0.3240928947925567,0.0,0.0,1.0,1.0,-1.53611159324646,1.340934204563382e-06,1.536110281944275,-0.3538655042648315,0.9259061217308044,0.9259061217308044,0.0,68.59117126464844,68.0,30191.728515625,0.0,386.1988830566406,0.0,281.7341613769531,283.9722900390625,300.6733093261719,302.6855773925781,293.1499938964844,293.1499938964844,281.45001220703125,26821.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625674724578857,1.0,0.0,0.0,3.2356019020080566,3.2356204986572266,6.985595746300532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.06884765625,0.0,1058.2716064453125,1895.4371337890625,0.0,741.007568359375,0.8047425746917725,1.0,0.0,3.0,1.0,0.0
17694780,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.762282133102417,0.2049604952335357,0.1864379048347473,297.00604248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.8718221783638,0.3097155094146728,0.2953792810440063,297.0715026855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.5941128134727478,0.3273840248584747,297.0545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.8148453831672668,0.2502041459083557,0.2391335219144821,297.1846618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.4560165703296661,0.0493213906884193,0.2311413437128067,284.85260009765625,284.95001220703125,302.2828369140625,297.6756591796875,298.365966796875,297.1846618652344,284.8609924316406,1.0,0.3239407837390899,0.0,0.0,1.0,1.0,-1.5356135368347168,1.3401241858446156e-06,1.5356122255325315,-0.3537180125713348,0.767469048500061,0.767469048500061,0.0,68.42804718017578,71.0,30542.1171875,0.0,385.5128784179688,0.0,281.4605712890625,283.779296875,300.7534484863281,302.88250732421875,293.1499938964844,293.1499938964844,281.75,40267.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839813351631165,1.0,0.0,0.0,3.135066509246826,3.1350865364074707,6.558232712450263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.44970703125,0.0,1059.6158447265625,1895.4371337890625,0.0,843.4906005859375,0.7943095564842224,1.0,0.0,3.0,1.0,0.0
17694840,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.762282133102417,0.2049604952335357,0.1864379048347473,297.00604248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.8718221783638,0.3097155094146728,0.2953792810440063,297.0715026855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.5941128134727478,0.3273840248584747,297.0545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.8148453831672668,0.2502041459083557,0.2391335219144821,297.1846618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.4560165703296661,0.0493213906884193,0.2311413437128067,284.85260009765625,284.95001220703125,302.2828369140625,297.6756591796875,298.365966796875,297.1846618652344,284.8609924316406,1.0,0.3239407837390899,0.0,0.0,1.0,1.0,-1.5356135368347168,1.3401241858446156e-06,1.5356122255325315,-0.3537180125713348,0.767469048500061,0.767469048500061,0.0,68.42804718017578,71.0,30542.1171875,0.0,385.5128784179688,0.0,281.4605712890625,283.779296875,300.7534484863281,302.88250732421875,293.1499938964844,293.1499938964844,281.75,40267.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839813351631165,1.0,0.0,0.0,3.135066509246826,3.1350865364074707,6.558232712450263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.44970703125,0.0,1059.6158447265625,1895.4371337890625,0.0,843.4906005859375,0.7943095564842224,1.0,0.0,3.0,1.0,0.0
17694900,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.7608975768089294,0.2046132236719131,0.1859569996595382,297.00634765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.8699235320091248,0.3087835013866424,0.2943287491798401,297.0701904296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.5934502482414246,0.3283422589302063,297.0542907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.8132468461990356,0.2495349049568176,0.2383703887462616,297.1847839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.4565756022930145,0.0495638772845268,0.2323133498430252,284.9980163574219,284.95001220703125,302.2638244628906,297.68280029296875,298.3616638183594,297.18475341796875,285.015869140625,1.0,0.3242765665054321,0.0,0.0,1.0,1.0,-1.5354149341583252,1.3398068858805343e-06,1.53541362285614,-0.3536718189716339,0.853209912776947,0.853209912776947,0.0,68.732177734375,71.0,30108.90625,0.0,386.2046203613281,0.0,281.6876525878906,283.9398193359375,300.6645812988281,302.6673889160156,293.1499938964844,293.1499938964844,281.75,34049.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771534442901611,1.0,0.0,0.0,3.1780855655670166,3.178104877471924,6.739450100212707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.244140625,0.0,1056.0830078125,1895.4371337890625,0.0,809.422607421875,0.8021106123924255,1.0,0.0,3.0,1.0,0.0
17694960,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.7598124742507935,0.20450359582901,0.1858046948909759,297.00897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.8681985139846802,0.308098703622818,0.2936212420463562,297.0696105957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.5928606390953064,0.3294984996318817,297.0558776855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.8117790222167969,0.2490627616643905,0.237878605723381,297.1850280761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.4570263922214508,0.0498209409415721,0.2335321456193924,285.0162353515625,284.95001220703125,302.2448425292969,297.69012451171875,298.3574523925781,297.1850280761719,285.0111083984375,1.0,0.3248712122440338,0.0,0.0,1.0,1.0,-1.5366424322128296,1.3417648005997762e-06,1.5366411209106443,-0.3539495766162872,0.888145923614502,0.888145923614502,0.0,69.12701416015625,74.0,30296.994140625,0.0,387.8772888183594,0.0,281.7382202148437,283.9189453125,300.6648864746094,302.7063293457031,293.1499938964844,293.1499938964844,282.04998779296875,30908.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573762834072113,1.0,0.0,0.0,3.3258187770843506,3.325839042663574,7.380580200333497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.96728515625,0.0,1166.8125,1895.4371337890625,0.0,792.99658203125,0.8287988901138306,1.0,0.0,3.0,1.0,0.0
17695020,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.7571296095848083,0.2043907642364502,0.1856950372457504,297.01531982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.8641040921211243,0.3068911433219909,0.2924571633338928,297.0638732910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.9990000128746032,0.5911782383918762,0.3328778445720672,297.0599975585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.808175802230835,0.248242899775505,0.2370936870574951,297.18524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.457054078578949,0.0503122732043266,0.235952153801918,285.134521484375,284.95001220703125,302.2069091796875,297.7052307128906,298.34881591796875,297.18524169921875,285.131103515625,1.0,0.3266911506652832,0.0,0.0,1.0,1.0,-1.541131854057312,1.3489390084941988e-06,1.541130542755127,-0.3549610674381256,1.0,1.0,0.0,70.30522918701172,77.0,29945.73828125,0.0,393.3176574707031,0.0,282.0404968261719,284.03515625,300.6741027832031,302.6747741699219,293.1499938964844,293.1499938964844,281.75,29064.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638373494148254,1.0,0.0,0.0,3.5929148197174072,3.592936992645264,8.613648674327123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.42138671875,0.0,1419.49755859375,1895.4371337890625,0.0,746.7342529296875,0.8869611620903015,1.0,0.0,3.0,1.0,0.0
17695080,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.7571296095848083,0.2043907642364502,0.1856950372457504,297.01531982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.8641040921211243,0.3068911433219909,0.2924571633338928,297.0638732910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.9990000128746032,0.5911782383918762,0.3328778445720672,297.0599975585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.808175802230835,0.248242899775505,0.2370936870574951,297.18524169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.457054078578949,0.0503122732043266,0.235952153801918,285.134521484375,284.95001220703125,302.2069091796875,297.7052307128906,298.34881591796875,297.18524169921875,285.131103515625,1.0,0.3266911506652832,0.0,0.0,1.0,1.0,-1.541131854057312,1.3489390084941988e-06,1.541130542755127,-0.3549610674381256,1.0,1.0,0.0,70.30522918701172,77.0,29945.73828125,0.0,393.3176574707031,0.0,282.0404968261719,284.03515625,300.6741027832031,302.6747741699219,293.1499938964844,293.1499938964844,281.75,29064.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638373494148254,1.0,0.0,0.0,3.5929148197174072,3.592936992645264,8.613648674327123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.42138671875,0.0,1419.49755859375,1895.4371337890625,0.0,746.7342529296875,0.8869611620903015,1.0,0.0,3.0,1.0,0.0
17695140,297.11114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.7525988817214966,0.2033301442861557,0.1851349472999572,297.01226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.8581671714782715,0.3047856986522674,0.2908795475959778,297.0345153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.5869349837303162,0.3380675315856933,297.0564270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.8026329278945923,0.2466748505830764,0.2359651327133178,297.1828308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.4549899995326996,0.0505277477204799,0.2377465516328811,284.88458251953125,284.95001220703125,302.1690979003906,297.7207336425781,298.33819580078125,297.1830139160156,284.88201904296875,1.0,0.3291187584400177,0.0,0.0,1.0,1.0,-1.545596957206726,1.35608684104227e-06,1.5455955266952517,-0.3559420704841614,0.8958598971366882,0.8958598971366882,0.0,72.09292602539062,80.0,30822.455078125,0.0,400.3763427734375,0.0,281.7569885253906,283.7701110839844,300.786865234375,302.9229736328125,293.1499938964844,293.1499938964844,281.45001220703125,35468.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826900601387024,1.0,0.0,0.0,3.660396099090576,3.6604201793670654,8.940245947997028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.33349609375,0.0,1540.780517578125,1895.4371337890625,0.0,836.945068359375,0.9060798287391664,1.0,0.0,3.0,1.0,0.0
17695200,297.11114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.7525988817214966,0.2033301442861557,0.1851349472999572,297.01226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.8581671714782715,0.3047856986522674,0.2908795475959778,297.0345153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.5869349837303162,0.3380675315856933,297.0564270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.8026329278945923,0.2466748505830764,0.2359651327133178,297.1828308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.4549899995326996,0.0505277477204799,0.2377465516328811,284.88458251953125,284.95001220703125,302.1690979003906,297.7207336425781,298.33819580078125,297.1830139160156,284.88201904296875,1.0,0.3291187584400177,0.0,0.0,1.0,1.0,-1.545596957206726,1.35608684104227e-06,1.5455955266952517,-0.3559420704841614,0.8958598971366882,0.8958598971366882,0.0,72.09292602539062,80.0,30822.455078125,0.0,400.3763427734375,0.0,281.7569885253906,283.7701110839844,300.786865234375,302.9229736328125,293.1499938964844,293.1499938964844,281.45001220703125,35468.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826900601387024,1.0,0.0,0.0,3.660396099090576,3.6604201793670654,8.940245947997028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.33349609375,0.0,1540.780517578125,1895.4371337890625,0.0,836.945068359375,0.9060798287391664,1.0,0.0,3.0,1.0,0.0
17695260,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.745894730091095,0.2017230242490768,0.1837824285030365,297.004150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.850090503692627,0.3020825684070587,0.2884419858455658,296.9876708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.9990000128746032,0.5804044604301453,0.3451260924339294,297.0484313964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.7947983741760254,0.2445731163024902,0.2340998649597168,297.17694091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.4496430158615112,0.0503393486142158,0.2377017587423324,284.808349609375,284.95001220703125,302.1313781738281,297.73638916015625,298.3249206542969,297.1772155761719,284.82843017578125,1.0,0.3318250477313995,0.0,0.0,1.0,1.0,-1.5472283363342283,1.3587011835625162e-06,1.5472270250320437,-0.3562934100627899,0.7462504506111145,0.7462504506111145,0.0,74.4849853515625,83.0,30728.439453125,0.0,407.5440368652344,0.0,281.4591064453125,283.7481689453125,300.7695007324219,302.9208679199219,293.1499938964844,293.1499938964844,281.75,48042.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937250256538391,1.0,0.0,0.0,3.186397075653076,3.1864192485809326,6.774748158022703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.94384765625,0.0,1154.62646484375,1895.4371337890625,0.0,894.4625244140625,0.8151478171348572,1.0,0.0,3.0,1.0,0.0
17695320,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.745894730091095,0.2017230242490768,0.1837824285030365,297.004150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.850090503692627,0.3020825684070587,0.2884419858455658,296.9876708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.9990000128746032,0.5804044604301453,0.3451260924339294,297.0484313964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.7947983741760254,0.2445731163024902,0.2340998649597168,297.17694091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.4496430158615112,0.0503393486142158,0.2377017587423324,284.808349609375,284.95001220703125,302.1313781738281,297.73638916015625,298.3249206542969,297.1772155761719,284.82843017578125,1.0,0.3318250477313995,0.0,0.0,1.0,1.0,-1.5472283363342283,1.3587011835625162e-06,1.5472270250320437,-0.3562934100627899,0.7462504506111145,0.7462504506111145,0.0,74.4849853515625,83.0,30728.439453125,0.0,407.5440368652344,0.0,281.4591064453125,283.7481689453125,300.7695007324219,302.9208679199219,293.1499938964844,293.1499938964844,281.75,48042.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937250256538391,1.0,0.0,0.0,3.186397075653076,3.1864192485809326,6.774748158022703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.94384765625,0.0,1154.62646484375,1895.4371337890625,0.0,894.4625244140625,0.8151478171348572,1.0,0.0,3.0,1.0,0.0
17695380,297.103515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.7406046390533447,0.2013320177793502,0.1832370460033416,297.008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.8432477712631226,0.3005954027175903,0.2868243157863617,296.9584655761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.5751084685325623,0.3519788682460785,297.0506591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.7880372405052185,0.2434479296207428,0.2328775227069854,297.1728210449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.4445495903491974,0.0502578392624855,0.237505093216896,285.00830078125,284.95001220703125,302.09375,297.7519226074219,298.3130798339844,297.1729736328125,285.0047912597656,1.0,0.3347947895526886,0.0,0.0,1.0,1.0,-1.551152586936951,1.3650378605234437e-06,1.5511512756347656,-0.3572162687778473,0.8788126111030579,0.8788126111030579,0.0,76.89582061767578,86.0,30531.8828125,0.0,416.0205993652344,0.0,281.7388916015625,283.9094543457031,300.6928405761719,302.7421569824219,293.1499938964844,293.1499938964844,282.04998779296875,32500.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758681297302246,1.0,0.0,0.0,3.365147113800049,3.3651678562164307,7.556164405286836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.9267578125,0.0,1214.6083984375,1895.4371337890625,0.0,803.1577758789062,0.8390094041824341,1.0,0.0,3.0,1.0,0.0
17695440,297.103515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.7406046390533447,0.2013320177793502,0.1832370460033416,297.008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.8432477712631226,0.3005954027175903,0.2868243157863617,296.9584655761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.5751084685325623,0.3519788682460785,297.0506591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.7880372405052185,0.2434479296207428,0.2328775227069854,297.1728210449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.4445495903491974,0.0502578392624855,0.237505093216896,285.00830078125,284.95001220703125,302.09375,297.7519226074219,298.3130798339844,297.1729736328125,285.0047912597656,1.0,0.3347947895526886,0.0,0.0,1.0,1.0,-1.551152586936951,1.3650378605234437e-06,1.5511512756347656,-0.3572162687778473,0.8788126111030579,0.8788126111030579,0.0,76.89582061767578,86.0,30531.8828125,0.0,416.0205993652344,0.0,281.7388916015625,283.9094543457031,300.6928405761719,302.7421569824219,293.1499938964844,293.1499938964844,282.04998779296875,32500.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758681297302246,1.0,0.0,0.0,3.365147113800049,3.3651678562164307,7.556164405286836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.9267578125,0.0,1214.6083984375,1895.4371337890625,0.0,803.1577758789062,0.8390094041824341,1.0,0.0,3.0,1.0,0.0
17695500,297.1054077148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.7383254766464233,0.2012184411287307,0.1831594705581665,297.0116271972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.840195894241333,0.2999720871448517,0.2862507700920105,296.945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.9990000128746032,0.5724944472312927,0.3553269505500793,297.0526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.7850062251091003,0.2429890483617782,0.2324628829956054,297.1714172363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.44244185090065,0.0502635315060615,0.237691193819046,285.107421875,284.95001220703125,302.0749816894531,297.7595520019531,298.3076477050781,297.1715087890625,285.1253967285156,1.0,0.3363891243934631,0.0,0.0,1.0,1.0,-1.554115653038025,1.369830442854436e-06,1.5541143417358398,-0.3579039871692657,0.975759506225586,0.975759506225586,0.0,78.10979461669922,86.0,30000.763671875,0.0,420.8434143066406,0.0,281.9926452636719,284.04156494140625,300.6769104003906,302.6282043457031,293.1499938964844,293.1499938964844,282.04998779296875,29970.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663959980010986,1.0,0.0,0.0,3.4763307571411133,3.4763522148132324,8.063720997597557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.56201171875,0.0,1305.4324951171875,1895.4371337890625,0.0,758.404052734375,0.8635467290878296,1.0,0.0,3.0,1.0,0.0
17695560,297.1080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.7362040877342224,0.2011937797069549,0.1831677258014679,297.0155639648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.8373128175735474,0.2994574010372162,0.2857880294322967,296.9342956542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.9990000128746032,0.5699697136878967,0.3586538732051849,297.05535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.7821387648582458,0.2426219582557678,0.2321414947509765,297.1704406738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.4405629336833954,0.0503063946962356,0.238039955496788,285.1378173828125,284.95001220703125,302.0562744140625,297.7670593261719,298.3026123046875,297.1705322265625,285.1351623535156,1.0,0.3380484580993652,0.0,0.0,1.0,1.0,-1.5575965642929075,1.3754765859630425e-06,1.557595133781433,-0.3587178587913513,1.0,1.0,0.0,79.3367919921875,89.0,30193.771484375,0.0,426.0028076171875,0.0,282.04034423828125,284.036376953125,300.7257995605469,302.7357177734375,293.1499938964844,293.1499938964844,281.75,29500.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640342831611633,1.0,0.0,0.0,3.6189916133880615,3.619014263153076,8.739135068935866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.2421875,0.0,1450.7291259765625,1895.4371337890625,0.0,747.62646484375,0.8932804465293884,1.0,0.0,3.0,1.0,0.0
17695620,297.10260009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.730830729007721,0.2000708580017089,0.1825898587703704,297.01287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.8305919170379639,0.2973948419094085,0.2842879295349121,296.8918151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.5625946521759033,0.3661083579063415,297.0521850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.7754175662994385,0.2410377562046051,0.2310326844453811,297.1662902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.4359638690948486,0.0501392073929309,0.2382445335388183,284.8929748535156,284.95001220703125,302.0189208984375,297.7815856933594,298.2908630371094,297.16656494140625,284.8905029296875,1.0,0.3414465487003326,0.0,0.0,1.0,1.0,-1.5629678964614868,1.3842033013133914e-06,1.5629665851593018,-0.3599420189857483,0.9023886919021606,0.9023886919021606,0.0,82.08211517333984,77.0,31095.0,0.0,436.271240234375,0.0,281.7568054199219,283.7752380371094,300.8477478027344,302.998291015625,293.1499938964844,293.1499938964844,281.45001220703125,35470.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830904841423035,1.0,0.0,0.0,3.68332576751709,3.683349847793579,9.052604355019866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.57275390625,0.0,1566.560791015625,1895.4371337890625,0.0,838.9697875976562,0.9113192558288574,1.0,0.0,3.0,1.0,0.0
17695680,297.10260009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.730830729007721,0.2000708580017089,0.1825898587703704,297.01287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.8305919170379639,0.2973948419094085,0.2842879295349121,296.8918151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.5625946521759033,0.3661083579063415,297.0521850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.7754175662994385,0.2410377562046051,0.2310326844453811,297.1662902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.4359638690948486,0.0501392073929309,0.2382445335388183,284.8929748535156,284.95001220703125,302.0189208984375,297.7815856933594,298.2908630371094,297.16656494140625,284.8905029296875,1.0,0.3414465487003326,0.0,0.0,1.0,1.0,-1.5629678964614868,1.3842033013133914e-06,1.5629665851593018,-0.3599420189857483,0.9023886919021606,0.9023886919021606,0.0,82.08211517333984,77.0,31095.0,0.0,436.271240234375,0.0,281.7568054199219,283.7752380371094,300.8477478027344,302.998291015625,293.1499938964844,293.1499938964844,281.45001220703125,35470.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830904841423035,1.0,0.0,0.0,3.68332576751709,3.683349847793579,9.052604355019866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.57275390625,0.0,1566.560791015625,1895.4371337890625,0.0,838.9697875976562,0.9113192558288574,1.0,0.0,3.0,1.0,0.0
17695740,297.0955505371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.7294644117355347,0.1989331692457199,0.1816569715738296,297.0071716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.828928530216217,0.2956303358078003,0.2827285528182983,296.8605041503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.9990000128746032,0.5571253299713135,0.366456925868988,297.0467834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.748779296875,0.7737718820571899,0.2396404594182968,0.22980597615242,297.1617736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.4346308410167694,0.0498104505240917,0.2370790690183639,284.7489013671875,284.95001220703125,301.9951171875,297.7904357910156,298.281494140625,297.1621398925781,284.7482604980469,1.0,0.3404708504676819,0.0,0.0,1.0,1.0,-1.5575318336486816,1.3752919585385823e-06,1.557530403137207,-0.3585267663002014,0.7527592182159424,0.7527592182159424,0.0,82.1108627319336,77.0,31258.22265625,0.0,433.3180236816406,0.0,281.4803466796875,283.6419372558594,300.8713073730469,303.0979919433594,293.1499938964844,293.1499938964844,281.45001220703125,46448.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949637293815613,1.0,0.0,0.0,3.439953565597534,3.4399774074554443,7.895842486504989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.90966796875,0.0,1385.47314453125,1895.4371337890625,0.0,901.1456298828124,0.8628042340278625,1.0,0.0,3.0,1.0,0.0
17695800,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.72959303855896,0.1983538419008255,0.1810510605573654,297.0046081542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.8290459513664246,0.2946820259094238,0.281752735376358,296.8487548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.9990000128746032,0.5545290112495422,0.3650256693363189,297.04425048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.7739048600196838,0.238884836435318,0.2290247678756714,297.1591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.434531956911087,0.0495999418199062,0.2360499203205108,284.8017272949219,284.95001220703125,301.9817199707031,297.79522705078125,298.2760009765625,297.15948486328125,284.820556640625,1.0,0.339098185300827,0.0,0.0,1.0,1.0,-1.5517432689666748,1.3658632269653026e-06,1.5517419576644895,-0.3570673167705536,0.7443829774856567,0.7443829774856567,0.0,81.49483489990234,65.0,30798.697265625,0.0,428.4844970703125,0.0,281.4588623046875,283.7401123046875,300.82891845703125,302.9916076660156,293.1499938964844,293.1499938964844,281.75,48562.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944418907165527,1.0,0.0,0.0,3.2044825553894043,3.2045047283172607,6.851870466562104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.9755859375,0.0,1174.2198486328125,1895.4371337890625,0.0,898.3243408203125,0.8191827535629272,1.0,0.0,3.0,1.0,0.0
17695860,297.09503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.7346357703208923,0.1978521198034286,0.1801819503307342,297.0084533691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.8343294858932495,0.2931442558765411,0.2798615992069244,296.8550109863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.5511319637298584,0.3552484214305877,297.0463562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.7793093323707581,0.2376905381679535,0.2275069057941436,297.1556701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.4384978711605072,0.0493432469666004,0.2337228059768676,284.9880676269531,284.95001220703125,301.9447021484375,297.8077087402344,298.262451171875,297.15576171875,284.9828796386719,1.0,0.3327854573726654,0.0,0.0,1.0,1.0,-1.5320777893066406,1.3340045370568987e-06,1.5320764780044556,-0.3518300354480743,0.8597804307937622,0.8597804307937622,0.0,77.7049560546875,53.0,30171.263671875,0.0,407.8631896972656,0.0,281.7388610839844,283.8978271484375,300.7404479980469,302.7796630859375,293.1499938964844,293.1499938964844,282.04998779296875,33543.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749871730804443,1.0,0.0,0.0,3.3438007831573486,3.3438215255737305,7.460606070708309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.8955078125,0.0,1201.605712890625,1895.4371337890625,0.0,798.8908081054688,0.8349523544311523,1.0,0.0,3.0,1.0,0.0
17695920,297.09503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.7346357703208923,0.1978521198034286,0.1801819503307342,297.0084533691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.8343294858932495,0.2931442558765411,0.2798615992069244,296.8550109863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.5511319637298584,0.3552484214305877,297.0463562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.7793093323707581,0.2376905381679535,0.2275069057941436,297.1556701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.4384978711605072,0.0493432469666004,0.2337228059768676,284.9880676269531,284.95001220703125,301.9447021484375,297.8077087402344,298.262451171875,297.15576171875,284.9828796386719,1.0,0.3327854573726654,0.0,0.0,1.0,1.0,-1.5320777893066406,1.3340045370568987e-06,1.5320764780044556,-0.3518300354480743,0.8597804307937622,0.8597804307937622,0.0,77.7049560546875,53.0,30171.263671875,0.0,407.8631896972656,0.0,281.7388610839844,283.8978271484375,300.7404479980469,302.7796630859375,293.1499938964844,293.1499938964844,282.04998779296875,33543.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749871730804443,1.0,0.0,0.0,3.3438007831573486,3.3438215255737305,7.460606070708309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.8955078125,0.0,1201.605712890625,1895.4371337890625,0.0,798.8908081054688,0.8349523544311523,1.0,0.0,3.0,1.0,0.0
