time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17695980,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.7450215816497803,0.1976434886455536,0.1797450184822082,297.0151672363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.8455647230148315,0.291968435049057,0.2784747183322906,296.8926696777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.5511829257011414,0.3387965261936188,297.0512084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.7907506227493286,0.2368236482143402,0.2264133244752884,297.1563720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.4491519927978515,0.0494893789291381,0.2328883409500122,285.0925598144531,284.95001220703125,301.9078369140625,297.8188171386719,298.2496032714844,297.1562805175781,285.0847473144531,1.0,0.3235847055912018,0.0,0.0,1.0,1.0,-1.5078258514404297,1.295055426453473e-06,1.5078245401382446,-0.344705194234848,1.0,1.0,0.0,71.71469116210938,56.0,29361.771484375,0.0,379.6833801269531,0.0,282.04058837890625,284.0044860839844,300.7596740722656,302.7320556640625,293.1499938964844,293.1499938964844,281.75,29231.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595176815986633,1.0,0.0,0.0,3.584104537963867,3.584126710891724,8.571456646677689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.111328125,0.0,1411.3525390625,1895.4371337890625,0.0,727.4276733398438,0.8855867385864258,1.0,0.0,3.0,1.0,0.0
17696040,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.7450215816497803,0.1976434886455536,0.1797450184822082,297.0151672363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.8455647230148315,0.291968435049057,0.2784747183322906,296.8926696777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.5511829257011414,0.3387965261936188,297.0512084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.7907506227493286,0.2368236482143402,0.2264133244752884,297.1563720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.4491519927978515,0.0494893789291381,0.2328883409500122,285.0925598144531,284.95001220703125,301.9078369140625,297.8188171386719,298.2496032714844,297.1562805175781,285.0847473144531,1.0,0.3235847055912018,0.0,0.0,1.0,1.0,-1.5078258514404297,1.295055426453473e-06,1.5078245401382446,-0.344705194234848,1.0,1.0,0.0,71.71469116210938,56.0,29361.771484375,0.0,379.6833801269531,0.0,282.04058837890625,284.0044860839844,300.7596740722656,302.7320556640625,293.1499938964844,293.1499938964844,281.75,29231.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595176815986633,1.0,0.0,0.0,3.584104537963867,3.584126710891724,8.571456646677689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.111328125,0.0,1411.3525390625,1895.4371337890625,0.0,727.4276733398438,0.8855867385864258,1.0,0.0,3.0,1.0,0.0
17696100,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.7492117285728455,0.1972412765026092,0.17949178814888,297.0155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.8500542044639587,0.291110098361969,0.2777689695358276,296.9123229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.5515061616897583,0.3323996961116791,297.05133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.7952873706817627,0.2361788302659988,0.2258718460798263,297.15728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.4542838633060455,0.0496247746050357,0.2331257313489914,284.9172668457031,284.95001220703125,301.8894958496094,297.82379150390625,298.2435302734375,297.1572265625,284.88629150390625,1.0,0.3204154372215271,0.0,0.0,1.0,1.0,-1.49862539768219,1.2803726576748886e-06,1.4986242055892944,-0.341796338558197,0.9068825840950012,0.9068825840950012,0.0,69.46746826171875,56.0,29982.712890625,0.0,369.2682189941406,0.0,281.79803466796875,283.78680419921875,300.86676025390625,302.98101806640625,293.1499938964844,293.1499938964844,281.75,32696.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692012906074524,1.0,0.0,0.0,3.6433897018432617,3.6434130668640137,8.857365401127026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.9453125,0.0,1501.1524658203125,1895.4371337890625,0.0,771.40185546875,0.8994437456130981,1.0,0.0,3.0,1.0,0.0
17696160,297.09521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.751602828502655,0.1964815407991409,0.1788810491561889,297.012451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.852665901184082,0.2898972928524017,0.2767010331153869,296.92413330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.9990000128746032,0.5511440634727478,0.327993094921112,297.048583984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.7979266047477722,0.2352396100759506,0.2250394821166992,297.1574401855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.4579612910747528,0.04969023168087,0.2332918345928192,284.8359680175781,284.95001220703125,301.87115478515625,297.8283386230469,298.2367248535156,297.1574401855469,284.8377685546875,1.0,0.3178938329219818,0.0,0.0,1.0,1.0,-1.490519881248474,1.2674511253862877e-06,1.4905186891555786,-0.3390751481056213,0.8228417038917542,0.8228417038917542,0.0,67.91938018798828,59.0,29570.89453125,0.0,361.2810363769531,0.0,281.7576904296875,283.7637023925781,300.8706359863281,302.9408264160156,293.1499938964844,293.1499938964844,282.04998779296875,39954.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740115642547607,1.0,0.0,0.0,3.5149126052856445,3.5149359703063965,8.243703177868156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.7744140625,0.0,1416.5020751953125,1895.4371337890625,0.0,794.1904296875,0.8765476942062378,1.0,0.0,3.0,1.0,0.0
17696220,297.09637451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.754711925983429,0.1958628743886947,0.1779854595661163,297.0151062011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.8557718396186829,0.2883332371711731,0.2748760879039764,296.9537048339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.5512781143188477,0.322207897901535,297.0502624511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.8010740280151367,0.2340551614761352,0.2236226946115493,297.1590881347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.4634157121181488,0.049962718039751,0.2339071333408355,285.0228881835937,284.95001220703125,301.8346862792969,297.8359680175781,298.22479248046875,297.1589660644531,285.01910400390625,1.0,0.3145632147789001,0.0,0.0,1.0,1.0,-1.4793425798416138,1.249636056854797e-06,1.4793413877487185,-0.3350360095500946,0.9496545791625975,0.9496545791625975,0.0,65.91537475585938,62.0,28855.056640625,0.0,350.72216796875,0.0,282.041748046875,283.9504089355469,300.7894287109375,302.7496643066406,293.1499938964844,293.1499938964844,281.75,32178.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595849752426147,1.0,0.0,0.0,3.6179258823394775,3.6179487705230713,8.733988465792208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.75341796875,0.0,1469.4312744140625,1895.4371337890625,0.0,727.724609375,0.8954960107803345,1.0,0.0,3.0,1.0,0.0
17696280,297.09637451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.754711925983429,0.1958628743886947,0.1779854595661163,297.0151062011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.8557718396186829,0.2883332371711731,0.2748760879039764,296.9537048339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.5512781143188477,0.322207897901535,297.0502624511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.8010740280151367,0.2340551614761352,0.2236226946115493,297.1590881347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.4634157121181488,0.049962718039751,0.2339071333408355,285.0228881835937,284.95001220703125,301.8346862792969,297.8359680175781,298.22479248046875,297.1589660644531,285.01910400390625,1.0,0.3145632147789001,0.0,0.0,1.0,1.0,-1.4793425798416138,1.249636056854797e-06,1.4793413877487185,-0.3350360095500946,0.9496545791625975,0.9496545791625975,0.0,65.91537475585938,62.0,28855.056640625,0.0,350.72216796875,0.0,282.041748046875,283.9504089355469,300.7894287109375,302.7496643066406,293.1499938964844,293.1499938964844,281.75,32178.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595849752426147,1.0,0.0,0.0,3.6179258823394775,3.6179487705230713,8.733988465792208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.75341796875,0.0,1469.4312744140625,1895.4371337890625,0.0,727.724609375,0.8954960107803345,1.0,0.0,3.0,1.0,0.0
17696340,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.7553908824920654,0.1947644352912902,0.1772104501724243,297.0132751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.8560689687728882,0.2863487303256988,0.2732127606868744,296.9626770019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.9990000128746032,0.5496498942375183,0.3199178576469421,297.04833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.8014639019966125,0.2325292080640792,0.2223487943410873,297.15972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.466382622718811,0.0501561351120471,0.2349388301372528,284.8311767578125,284.95001220703125,301.7984313964844,297.84149169921875,298.2135009765625,297.1597595214844,284.840087890625,1.0,0.3130988180637359,0.0,0.0,1.0,1.0,-1.47337543964386,1.2400348623486934e-06,1.4733741283416748,-0.3325348496437073,0.7883689999580383,0.7883689999580383,0.0,65.1171646118164,65.0,29034.99609375,0.0,345.8229675292969,0.0,281.7577514648437,283.7850952148437,300.871826171875,302.90948486328125,293.1499938964844,293.1499938964844,282.04998779296875,43474.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710179209709167,1.0,0.0,0.0,3.4067397117614746,3.4067628383636475,7.744104664197948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.7880859375,0.0,1331.194580078125,1895.4371337890625,0.0,779.9332275390625,0.8563929796218872,1.0,0.0,3.0,1.0,0.0
17696400,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.7553908824920654,0.1947644352912902,0.1772104501724243,297.0132751464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.8560689687728882,0.2863487303256988,0.2732127606868744,296.9626770019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.9990000128746032,0.5496498942375183,0.3199178576469421,297.04833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.8014639019966125,0.2325292080640792,0.2223487943410873,297.15972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.466382622718811,0.0501561351120471,0.2349388301372528,284.8311767578125,284.95001220703125,301.7984313964844,297.84149169921875,298.2135009765625,297.1597595214844,284.840087890625,1.0,0.3130988180637359,0.0,0.0,1.0,1.0,-1.47337543964386,1.2400348623486934e-06,1.4733741283416748,-0.3325348496437073,0.7883689999580383,0.7883689999580383,0.0,65.1171646118164,65.0,29034.99609375,0.0,345.8229675292969,0.0,281.7577514648437,283.7850952148437,300.871826171875,302.90948486328125,293.1499938964844,293.1499938964844,282.04998779296875,43474.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710179209709167,1.0,0.0,0.0,3.4067397117614746,3.4067628383636475,7.744104664197948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.7880859375,0.0,1331.194580078125,1895.4371337890625,0.0,779.9332275390625,0.8563929796218872,1.0,0.0,3.0,1.0,0.0
17696460,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.7541247606277466,0.1943043619394302,0.1765440255403518,297.0177307128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.8540968894958496,0.2849906682968139,0.2716667354106903,296.9700622558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.5479331612586975,0.3203665912151336,297.051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.7996135354042053,0.2315030992031097,0.2211643308401107,297.1604919433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.4668407142162323,0.0503649413585662,0.2357053905725479,285.0346069335937,284.95001220703125,301.76239013671875,297.8446655273437,298.2033386230469,297.1604309082031,285.0307312011719,1.0,0.3130054473876953,0.0,0.0,1.0,1.0,-1.4707534313201904,1.235710669789114e-06,1.470752239227295,-0.3311657011508941,0.9329834580421448,0.9329834580421448,0.0,65.22981262207031,68.0,28569.470703125,0.0,344.8415222167969,0.0,282.0409240722656,283.97125244140625,300.7947998046875,302.73309326171875,293.1499938964844,293.1499938964844,281.75,31911.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556963086128235,1.0,0.0,0.0,3.542219638824463,3.5422420501708984,8.372290380975755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.5498046875,0.0,1386.840576171875,1895.4371337890625,0.0,710.7550659179688,0.8782896995544434,1.0,0.0,3.0,1.0,0.0
17696520,297.0956420898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.7541247606277466,0.1943043619394302,0.1765440255403518,297.0177307128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.8540968894958496,0.2849906682968139,0.2716667354106903,296.9700622558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.5479331612586975,0.3203665912151336,297.051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.7996135354042053,0.2315030992031097,0.2211643308401107,297.1604919433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.4668407142162323,0.0503649413585662,0.2357053905725479,285.0346069335937,284.95001220703125,301.76239013671875,297.8446655273437,298.2033386230469,297.1604309082031,285.0307312011719,1.0,0.3130054473876953,0.0,0.0,1.0,1.0,-1.4707534313201904,1.235710669789114e-06,1.470752239227295,-0.3311657011508941,0.9329834580421448,0.9329834580421448,0.0,65.22981262207031,68.0,28569.470703125,0.0,344.8415222167969,0.0,282.0409240722656,283.97125244140625,300.7947998046875,302.73309326171875,293.1499938964844,293.1499938964844,281.75,31911.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556963086128235,1.0,0.0,0.0,3.542219638824463,3.5422420501708984,8.372290380975755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.5498046875,0.0,1386.840576171875,1895.4371337890625,0.0,710.7550659179688,0.8782896995544434,1.0,0.0,3.0,1.0,0.0
17696580,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.7512512803077698,0.1932452768087387,0.1758783608675003,297.0165100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.8503560423851013,0.2831078767776489,0.2701755464076996,296.9576110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.5442385077476501,0.322956919670105,297.05010986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.7960042953491211,0.2300488650798797,0.2200321406126022,297.1597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.4656937420368194,0.0504327043890953,0.2365187704563141,284.8485717773437,284.95001220703125,301.7265930175781,297.84527587890625,298.193359375,297.1598815917969,284.8575744628906,1.0,0.3139915466308594,0.0,0.0,1.0,1.0,-1.4708918333053589,1.235721583725535e-06,1.4708905220031738,-0.3307463526725769,0.7855063080787659,0.7855063080787659,0.0,66.05859375,71.0,28869.013671875,0.0,346.98248291015625,0.0,281.75830078125,283.8088684082031,300.8812255859375,302.9065246582031,293.1499938964844,293.1499938964844,282.04998779296875,42787.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683192610740662,1.0,0.0,0.0,3.349728345870972,3.3497507572174072,7.487079756174353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.05029296875,0.0,1270.662841796875,1895.4371337890625,0.0,767.292236328125,0.8435633778572083,1.0,0.0,3.0,1.0,0.0
17696640,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.7512512803077698,0.1932452768087387,0.1758783608675003,297.0165100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.8503560423851013,0.2831078767776489,0.2701755464076996,296.9576110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.5442385077476501,0.322956919670105,297.05010986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.7960042953491211,0.2300488650798797,0.2200321406126022,297.1597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.4656937420368194,0.0504327043890953,0.2365187704563141,284.8485717773437,284.95001220703125,301.7265930175781,297.84527587890625,298.193359375,297.1598815917969,284.8575744628906,1.0,0.3139915466308594,0.0,0.0,1.0,1.0,-1.4708918333053589,1.235721583725535e-06,1.4708905220031738,-0.3307463526725769,0.7855063080787659,0.7855063080787659,0.0,66.05859375,71.0,28869.013671875,0.0,346.98248291015625,0.0,281.75830078125,283.8088684082031,300.8812255859375,302.9065246582031,293.1499938964844,293.1499938964844,282.04998779296875,42787.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683192610740662,1.0,0.0,0.0,3.349728345870972,3.3497507572174072,7.487079756174353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.05029296875,0.0,1270.662841796875,1895.4371337890625,0.0,767.292236328125,0.8435633778572083,1.0,0.0,3.0,1.0,0.0
17696700,297.092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.7490463852882385,0.1928735226392746,0.175405815243721,297.0174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.847688615322113,0.2823124229907989,0.2692873179912567,296.9507141113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.5422384738922119,0.3250574171543121,297.05059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.7933820486068726,0.2294331192970276,0.2193446159362793,297.1591186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.4640742242336273,0.0504302978515625,0.2365637868642807,285.0057678222656,284.95001220703125,301.7087707519531,297.84454345703125,298.188232421875,297.1591491699219,285.0289306640625,1.0,0.3147691190242767,0.0,0.0,1.0,1.0,-1.4710074663162231,1.2358228786979453e-06,1.471006155014038,-0.3306046724319458,0.8790034651756287,0.8790034651756287,0.0,66.73104095458984,71.0,28342.412109375,0.0,348.72198486328125,0.0,281.99371337890625,283.9909973144531,300.7965087890625,302.6910095214844,293.1499938964844,293.1499938964844,282.04998779296875,35580.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591321587562561,1.0,0.0,0.0,3.3671414852142334,3.367162704467773,7.565124064967677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.54541015625,0.0,1237.7635498046875,1895.4371337890625,0.0,725.7284545898438,0.8456226587295532,1.0,0.0,3.0,1.0,0.0
17696760,297.0950622558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.7472732663154602,0.1927515268325805,0.1752461791038513,297.020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.8453534841537476,0.2817726135253906,0.2687207460403442,296.9461975097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.5404443144798279,0.3271860182285309,297.0531005859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.7910789847373962,0.2290280610322952,0.2189189046621322,297.1590270996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.4626259207725525,0.0504797101020813,0.2368241548538208,285.0439147949219,284.95001220703125,301.6910400390625,297.8430480957031,298.1841125488281,297.1590270996094,285.0402526855469,1.0,0.3157369196414947,0.0,0.0,1.0,1.0,-1.4724913835525513,1.2380746738926971e-06,1.4724900722503662,-0.3309385180473327,0.93368399143219,0.93368399143219,0.0,67.43692016601562,74.0,28520.0234375,0.0,351.2102966308594,0.0,282.040283203125,283.9836730957031,300.801513671875,302.7366943359375,293.1499938964844,293.1499938964844,281.75,31377.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554785966873169,1.0,0.0,0.0,3.512159824371338,3.5121817588806152,8.230795742747432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.60546875,0.0,1351.8748779296875,1895.4371337890625,0.0,706.8388671875,0.8712307214736938,1.0,0.0,3.0,1.0,0.0
17696820,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.7424594163894653,0.1916394978761673,0.1745684593915939,297.0191345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.8394797444343567,0.2798867523670196,0.267265111207962,296.9180908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.5347563028335571,0.3326592743396759,297.0513000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.7852222919464111,0.2275554537773132,0.2178082019090652,297.1567687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.4584118127822876,0.0503651872277259,0.2370146214962005,284.85418701171875,284.95001220703125,301.6557312011719,297.8377990722656,298.1746826171875,297.1569519042969,284.8623352050781,1.0,0.3180804252624511,0.0,0.0,1.0,1.0,-1.4753972291946411,1.2425164186424809e-06,1.4753960371017456,-0.3316482603549957,0.789601743221283,0.789601743221283,0.0,69.25521850585938,77.0,28907.615234375,0.0,357.1906433105469,0.0,281.7584228515625,283.8129577636719,300.8805847167969,302.9095764160156,293.1499938964844,293.1499938964844,282.04998779296875,42037.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687233805656433,1.0,0.0,0.0,3.348980188369751,3.3490025997161865,7.483736794711149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.6337890625,0.0,1264.798828125,1895.4371337890625,0.0,769.1724243164062,0.8426915407180786,1.0,0.0,3.0,1.0,0.0
17696880,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.7424594163894653,0.1916394978761673,0.1745684593915939,297.0191345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.8394797444343567,0.2798867523670196,0.267265111207962,296.9180908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.5347563028335571,0.3326592743396759,297.0513000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.7852222919464111,0.2275554537773132,0.2178082019090652,297.1567687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.4584118127822876,0.0503651872277259,0.2370146214962005,284.85418701171875,284.95001220703125,301.6557312011719,297.8377990722656,298.1746826171875,297.1569519042969,284.8623352050781,1.0,0.3180804252624511,0.0,0.0,1.0,1.0,-1.4753972291946411,1.2425164186424809e-06,1.4753960371017456,-0.3316482603549957,0.789601743221283,0.789601743221283,0.0,69.25521850585938,77.0,28907.615234375,0.0,357.1906433105469,0.0,281.7584228515625,283.8129577636719,300.8805847167969,302.9095764160156,293.1499938964844,293.1499938964844,282.04998779296875,42037.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687233805656433,1.0,0.0,0.0,3.348980188369751,3.3490025997161865,7.483736794711149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.6337890625,0.0,1264.798828125,1895.4371337890625,0.0,769.1724243164062,0.8426915407180786,1.0,0.0,3.0,1.0,0.0
17696940,297.09234619140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.738472580909729,0.1911710351705551,0.1739763915538787,297.02117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.8347089290618896,0.2788386940956116,0.2661060988903045,296.900634765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.5306887030601501,0.3372957706451416,297.0525817871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.7804127931594849,0.2267370223999023,0.2169085443019867,297.155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.4543681740760803,0.0502464361488819,0.2366365790367126,285.0476989746094,284.95001220703125,301.6304626464844,297.8320007324219,298.1678771972656,297.1551208496094,285.0519104003906,1.0,0.3200010359287262,0.0,0.0,1.0,1.0,-1.4773257970809937,1.2455054729798576e-06,1.477324604988098,-0.3321998715400696,0.9204267859458924,0.9204267859458924,0.0,70.80760192871094,77.0,28515.818359375,0.0,362.04150390625,0.0,282.0238342285156,284.0006103515625,300.7832336425781,302.7040100097656,293.1499938964844,293.1499938964844,282.04998779296875,32145.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573872327804565,1.0,0.0,0.0,3.446669340133667,3.446690797805786,7.926702210170333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.318359375,0.0,1291.2645263671875,1895.4371337890625,0.0,718.0858154296875,0.858818531036377,1.0,0.0,3.0,1.0,0.0
17697000,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.7371952533721924,0.1910785585641861,0.1739032566547393,297.0228271484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.8330862522125244,0.2785257697105407,0.2658171951770782,296.89483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.9990000128746032,0.5291697382926941,0.3390385210514068,297.0538024902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.7787771821022034,0.2264973521232605,0.2166906893253326,297.15460205078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.4530042707920074,0.0502220094203949,0.2366069853305816,285.04833984375,284.95001220703125,301.6206970214844,297.8292541503906,298.16571044921875,297.1546936035156,285.0442810058594,1.0,0.3208076357841491,0.0,0.0,1.0,1.0,-1.4786858558654783,1.2476334632083308e-06,1.478684663772583,-0.3326279520988464,0.9393326044082642,0.9393326044082642,0.0,71.40594482421875,65.0,28586.67578125,0.0,364.2202453613281,0.0,282.04058837890625,283.9862976074219,300.7919921875,302.73321533203125,293.1499938964844,293.1499938964844,281.75,31120.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561038851737976,1.0,0.0,0.0,3.5170016288757324,3.5170235633850098,8.253505825450702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.2060546875,0.0,1354.997314453125,1895.4371337890625,0.0,712.5153198242188,0.8720384240150452,1.0,0.0,3.0,1.0,0.0
17697060,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.738068163394928,0.1899020224809646,0.1730697005987167,297.0205993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.833768367767334,0.2766059339046478,0.2642295658588409,296.8698425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.5230935215950012,0.3361297845840454,297.0515441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.7795244455337524,0.2249822467565536,0.21543750166893,297.1513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.4539950788021087,0.0499389320611953,0.2354790866374969,284.8441467285156,284.95001220703125,301.5859375,297.8172302246094,298.15252685546875,297.15155029296875,284.85076904296875,1.0,0.3180858790874481,0.0,0.0,1.0,1.0,-1.4694406986236572,1.233124862665136e-06,1.4694393873214722,-0.3295192420482635,0.7847884297370911,0.7847884297370911,0.0,70.30561828613281,53.0,28764.396484375,0.0,356.9007568359375,0.0,281.75836181640625,283.8031311035156,300.8604736328125,302.88970947265625,293.1499938964844,293.1499938964844,282.04998779296875,42431.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702511668205261,1.0,0.0,0.0,3.348773002624512,3.348795413970948,7.482810246983718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.2734375,0.0,1267.3011474609375,1895.4371337890625,0.0,776.3213500976562,0.8426799774169922,1.0,0.0,3.0,1.0,0.0
17697120,297.0894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.738068163394928,0.1899020224809646,0.1730697005987167,297.0205993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.833768367767334,0.2766059339046478,0.2642295658588409,296.8698425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.5230935215950012,0.3361297845840454,297.0515441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.7795244455337524,0.2249822467565536,0.21543750166893,297.1513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.4539950788021087,0.0499389320611953,0.2354790866374969,284.8441467285156,284.95001220703125,301.5859375,297.8172302246094,298.15252685546875,297.15155029296875,284.85076904296875,1.0,0.3180858790874481,0.0,0.0,1.0,1.0,-1.4694406986236572,1.233124862665136e-06,1.4694393873214722,-0.3295192420482635,0.7847884297370911,0.7847884297370911,0.0,70.30561828613281,53.0,28764.396484375,0.0,356.9007568359375,0.0,281.75836181640625,283.8031311035156,300.8604736328125,302.88970947265625,293.1499938964844,293.1499938964844,282.04998779296875,42431.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702511668205261,1.0,0.0,0.0,3.348773002624512,3.348795413970948,7.482810246983718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.2734375,0.0,1267.3011474609375,1895.4371337890625,0.0,776.3213500976562,0.8426799774169922,1.0,0.0,3.0,1.0,0.0
17697180,297.09130859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.74444180727005,0.1892790645360946,0.1721348762512207,297.0235900878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.8406872153282166,0.2751884162425995,0.2625099718570709,296.8810729980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.5205079913139343,0.3252535760402679,297.05352783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.7865983247756958,0.2238744050264358,0.2140508741140365,297.14971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.4606728553771972,0.0497785955667495,0.2337174862623214,285.0206604003906,284.95001220703125,301.5514831542969,297.8014221191406,298.1372375488281,297.14971923828125,285.01446533203125,1.0,0.3114060759544372,0.0,0.0,1.0,1.0,-1.4494212865829468,1.2021522479699345e-06,1.4494200944900513,-0.3229945600032806,0.910991370677948,0.910991370677948,0.0,66.48113250732422,56.0,27998.962890625,0.0,337.766357421875,0.0,282.04022216796875,283.9676818847656,300.7542724609375,302.67303466796875,293.1499938964844,293.1499938964844,281.75,32052.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555670440196991,1.0,0.0,0.0,3.478732347488404,3.4787540435791016,8.074865718299407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.48828125,0.0,1322.694091796875,1895.4371337890625,0.0,710.6434936523438,0.8640989661216736,1.0,0.0,3.0,1.0,0.0
17697240,297.09130859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.74444180727005,0.1892790645360946,0.1721348762512207,297.0235900878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.8406872153282166,0.2751884162425995,0.2625099718570709,296.8810729980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.5205079913139343,0.3252535760402679,297.05352783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.7865983247756958,0.2238744050264358,0.2140508741140365,297.14971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.4606728553771972,0.0497785955667495,0.2337174862623214,285.0206604003906,284.95001220703125,301.5514831542969,297.8014221191406,298.1372375488281,297.14971923828125,285.01446533203125,1.0,0.3114060759544372,0.0,0.0,1.0,1.0,-1.4494212865829468,1.2021522479699345e-06,1.4494200944900513,-0.3229945600032806,0.910991370677948,0.910991370677948,0.0,66.48113250732422,56.0,27998.962890625,0.0,337.766357421875,0.0,282.04022216796875,283.9676818847656,300.7542724609375,302.67303466796875,293.1499938964844,293.1499938964844,281.75,32052.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555670440196991,1.0,0.0,0.0,3.478732347488404,3.4787540435791016,8.074865718299407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.48828125,0.0,1322.694091796875,1895.4371337890625,0.0,710.6434936523438,0.8640989661216736,1.0,0.0,3.0,1.0,0.0
17697300,297.0907592773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.7471349239349365,0.1888347417116165,0.1718314439058303,297.0237731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.8435001373291016,0.2743678987026214,0.2618248760700226,296.8914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5197972059249878,0.3209976553916931,297.0535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.7894728183746338,0.2232368737459182,0.2135097533464431,297.1496276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.4638563096523285,0.0497669577598571,0.2334158420562744,284.86920166015625,284.95001220703125,301.53436279296875,297.79205322265625,298.13116455078125,297.149658203125,284.84234619140625,1.0,0.3092208802700043,0.0,0.0,1.0,1.0,-1.442109227180481,1.190997409139527e-06,1.4421080350875854,-0.3206983208656311,0.8131101131439209,0.8131101131439209,0.0,65.02308654785156,56.0,28455.41796875,0.0,330.7436218261719,0.0,281.8013610839844,283.7833251953125,300.82696533203125,302.86767578125,293.1499938964844,293.1499938964844,281.75,37008.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634104609489441,1.0,0.0,0.0,3.4596714973449707,3.4596939086914062,7.986619721123134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.3857421875,0.0,1338.700439453125,1895.4371337890625,0.0,744.8043823242188,0.8605362176895142,1.0,0.0,3.0,1.0,0.0
17697360,297.0878601074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.7482710480690002,0.1881393939256668,0.1712500005960464,297.0216369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.8447051644325256,0.2733035385608673,0.2608653008937835,296.896728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.9990000128746032,0.5186156034469604,0.3183876872062683,297.0516662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.7907179594039917,0.2223969399929046,0.2127487510442733,297.1491394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.4656046628952026,0.0497133806347847,0.2330902367830276,284.83856201171875,284.95001220703125,301.517333984375,297.7816467285156,298.1252136230469,297.149169921875,284.8505249023437,1.0,0.3075467944145202,0.0,0.0,1.0,1.0,-1.435821294784546,1.181460902444087e-06,1.4358201026916504,-0.3187349438667297,0.7539792060852051,0.7539792060852051,0.0,64.11048889160156,59.0,27866.61328125,0.0,325.5877380371094,0.0,281.7597045898437,283.8295288085937,300.8058776855469,302.7829895019531,293.1499938964844,293.1499938964844,282.04998779296875,44871.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659045577049255,1.0,0.0,0.0,3.198965787887573,3.1989872455596924,6.828298637628905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.43408203125,0.0,1145.05908203125,1895.4371337890625,0.0,756.1492309570312,0.8130893111228943,1.0,0.0,3.0,1.0,0.0
17697420,297.0911865234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.7495479583740234,0.1876566410064697,0.1705404371023178,297.0260314941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.8457415699958801,0.2720511555671692,0.2593974471092224,296.9159545898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.5172818303108215,0.3153798878192901,297.05499267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.7918192744255066,0.2214322537183761,0.2115953862667083,297.15020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.4678875803947449,0.0498135797679424,0.2330405265092849,285.0254211425781,284.95001220703125,301.4834899902344,297.7576599121094,298.1168212890625,297.1501159667969,285.0201721191406,1.0,0.3055991232395172,0.0,0.0,1.0,1.0,-1.4281485080718994,1.16998171506566e-06,1.428147315979004,-0.3165534734725952,0.8889384269714355,0.8889384269714355,0.0,63.05643081665039,62.0,27419.994140625,0.0,319.4947509765625,0.0,282.03875732421875,283.9901428222656,300.7040405273437,302.5805358886719,293.1499938964844,293.1499938964844,282.3500061035156,31699.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549855649471283,1.0,0.0,0.0,3.3641016483306885,3.364122152328491,7.55147027575731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.39990234375,0.0,1208.0933837890625,1895.4371337890625,0.0,685.9949340820312,0.8382143378257751,1.0,0.0,3.0,1.0,0.0
17697480,297.0911865234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.7495479583740234,0.1876566410064697,0.1705404371023178,297.0260314941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.8457415699958801,0.2720511555671692,0.2593974471092224,296.9159545898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.5172818303108215,0.3153798878192901,297.05499267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.7918192744255066,0.2214322537183761,0.2115953862667083,297.15020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.4678875803947449,0.0498135797679424,0.2330405265092849,285.0254211425781,284.95001220703125,301.4834899902344,297.7576599121094,298.1168212890625,297.1501159667969,285.0201721191406,1.0,0.3055991232395172,0.0,0.0,1.0,1.0,-1.4281485080718994,1.16998171506566e-06,1.428147315979004,-0.3165534734725952,0.8889384269714355,0.8889384269714355,0.0,63.05643081665039,62.0,27419.994140625,0.0,319.4947509765625,0.0,282.03875732421875,283.9901428222656,300.7040405273437,302.5805358886719,293.1499938964844,293.1499938964844,282.3500061035156,31699.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549855649471283,1.0,0.0,0.0,3.3641016483306885,3.364122152328491,7.55147027575731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.39990234375,0.0,1208.0933837890625,1895.4371337890625,0.0,685.9949340820312,0.8382143378257751,1.0,0.0,3.0,1.0,0.0
17697540,297.0970458984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.7497665286064148,0.1874945312738418,0.1703415811061859,297.0334167480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.8453730940818787,0.271182507276535,0.2585053741931915,296.9311828613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.9990000128746032,0.5157893300056458,0.3147252202033996,297.0609130859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.7915261387825012,0.2207934707403183,0.2109284698963165,297.1527099609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.469403862953186,0.050082117319107,0.2340607345104217,285.1534423828125,284.95001220703125,301.45001220703125,297.7292175292969,298.1120910644531,297.152587890625,285.1508483886719,1.0,0.3052299618721008,0.0,0.0,1.0,1.0,-1.4264748096466064,1.1676638678181916e-06,1.426473617553711,-0.3164831399917602,1.0,1.0,0.0,62.819244384765625,65.0,26902.689453125,0.0,318.156005859375,0.0,282.3408508300781,284.11944580078125,300.6884460449219,302.5177307128906,293.1499938964844,293.1499938964844,282.04998779296875,29488.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380903482437134,1.0,0.0,0.0,3.618961572647095,3.618984222412109,8.738990118217771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.80810546875,0.0,1450.60302734375,1895.4371337890625,0.0,638.6830444335938,0.8931580781936646,1.0,0.0,3.0,1.0,0.0
17697600,297.0970458984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.7497665286064148,0.1874945312738418,0.1703415811061859,297.0334167480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.8453730940818787,0.271182507276535,0.2585053741931915,296.9311828613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.9990000128746032,0.5157893300056458,0.3147252202033996,297.0609130859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.7915261387825012,0.2207934707403183,0.2109284698963165,297.1527099609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.469403862953186,0.050082117319107,0.2340607345104217,285.1534423828125,284.95001220703125,301.45001220703125,297.7292175292969,298.1120910644531,297.152587890625,285.1508483886719,1.0,0.3052299618721008,0.0,0.0,1.0,1.0,-1.4264748096466064,1.1676638678181916e-06,1.426473617553711,-0.3164831399917602,1.0,1.0,0.0,62.819244384765625,65.0,26902.689453125,0.0,318.156005859375,0.0,282.3408508300781,284.11944580078125,300.6884460449219,302.5177307128906,293.1499938964844,293.1499938964844,282.04998779296875,29488.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380903482437134,1.0,0.0,0.0,3.618961572647095,3.618984222412109,8.738990118217771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.80810546875,0.0,1450.60302734375,1895.4371337890625,0.0,638.6830444335938,0.8931580781936646,1.0,0.0,3.0,1.0,0.0
17697660,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.7473810911178589,0.1864620000123977,0.1697503477334976,297.03228759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.8423504829406738,0.2695220112800598,0.2572764158248901,296.92193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.5119253396987915,0.3167814612388611,297.0598449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.78855961561203,0.21950463950634,0.2099955528974533,297.153076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.4687910079956054,0.0501626282930374,0.2349704653024673,284.89971923828125,284.95001220703125,301.4175720214844,297.6993103027344,298.10699462890625,297.1531677246094,284.894775390625,1.0,0.3060299456119537,0.0,0.0,1.0,1.0,-1.4267308712005615,1.1682919875966036e-06,1.426729679107666,-0.3171208500862121,0.9129044413566588,0.9129044413566588,0.0,63.44666290283203,68.0,27677.48828125,0.0,319.7961730957031,0.0,282.0567932128906,283.8458251953125,300.770751953125,302.7303771972656,293.1499938964844,293.1499938964844,281.75,34906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583214163780212,1.0,0.0,0.0,3.7015573978424072,3.701581716537476,9.14244253635843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.25732421875,0.0,1582.988525390625,1895.4371337890625,0.0,722.1676025390625,0.9149796962738036,1.0,0.0,3.0,1.0,0.0
17697720,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.7473810911178589,0.1864620000123977,0.1697503477334976,297.03228759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.8423504829406738,0.2695220112800598,0.2572764158248901,296.92193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.5119253396987915,0.3167814612388611,297.0598449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.78855961561203,0.21950463950634,0.2099955528974533,297.153076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.4687910079956054,0.0501626282930374,0.2349704653024673,284.89971923828125,284.95001220703125,301.4175720214844,297.6993103027344,298.10699462890625,297.1531677246094,284.894775390625,1.0,0.3060299456119537,0.0,0.0,1.0,1.0,-1.4267308712005615,1.1682919875966036e-06,1.426729679107666,-0.3171208500862121,0.9129044413566588,0.9129044413566588,0.0,63.44666290283203,68.0,27677.48828125,0.0,319.7961730957031,0.0,282.0567932128906,283.8458251953125,300.770751953125,302.7303771972656,293.1499938964844,293.1499938964844,281.75,34906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583214163780212,1.0,0.0,0.0,3.7015573978424072,3.701581716537476,9.14244253635843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.25732421875,0.0,1582.988525390625,1895.4371337890625,0.0,722.1676025390625,0.9149796962738036,1.0,0.0,3.0,1.0,0.0
17697780,297.085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.7419094443321228,0.1847894489765167,0.1683433055877685,297.0250549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.8362461924552917,0.2671813070774078,0.25518599152565,296.8916931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.9990000128746032,0.5056700110435486,0.3215555250644684,297.0534973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.7824061512947083,0.2176271826028823,0.208337664604187,297.1498107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.4643300771713257,0.0498573444783687,0.2342441380023956,284.7842712402344,284.95001220703125,301.38690185546875,297.6710205078125,298.0990295410156,297.1499938964844,284.8051452636719,1.0,0.3075649440288543,0.0,0.0,1.0,1.0,-1.4254013299942017,1.166551669484761e-06,1.4254001379013062,-0.3172919452190399,0.7367567420005798,0.7367567420005798,0.0,64.90616607666016,56.0,27546.462890625,0.0,322.7301330566406,0.0,281.7586364746094,283.7933044433594,300.7131042480469,302.68975830078125,293.1499938964844,293.1499938964844,282.04998779296875,49641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714637637138367,1.0,0.0,0.0,3.206934928894043,3.2069573402404785,6.862362056381244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3076171875,0.0,1183.5245361328125,1895.4371337890625,0.0,782.0408325195312,0.8200960755348206,1.0,0.0,3.0,1.0,0.0
