time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17697840,297.085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.7419094443321228,0.1847894489765167,0.1683433055877685,297.0250549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.8362461924552917,0.2671813070774078,0.25518599152565,296.8916931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.9990000128746032,0.5056700110435486,0.3215555250644684,297.0534973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.7824061512947083,0.2176271826028823,0.208337664604187,297.1498107910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.4643300771713257,0.0498573444783687,0.2342441380023956,284.7842712402344,284.95001220703125,301.38690185546875,297.6710205078125,298.0990295410156,297.1499938964844,284.8051452636719,1.0,0.3075649440288543,0.0,0.0,1.0,1.0,-1.4254013299942017,1.166551669484761e-06,1.4254001379013062,-0.3172919452190399,0.7367567420005798,0.7367567420005798,0.0,64.90616607666016,56.0,27546.462890625,0.0,322.7301330566406,0.0,281.7586364746094,283.7933044433594,300.7131042480469,302.68975830078125,293.1499938964844,293.1499938964844,282.04998779296875,49641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714637637138367,1.0,0.0,0.0,3.206934928894043,3.2069573402404785,6.862362056381244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3076171875,0.0,1183.5245361328125,1895.4371337890625,0.0,782.0408325195312,0.8200960755348206,1.0,0.0,3.0,1.0,0.0
17697900,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.741826057434082,0.1844138205051422,0.1677697002887725,297.0259094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.8360788822174072,0.2664342522621155,0.2542450129985809,296.8843994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.503183901309967,0.3205748200416565,297.053955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.7822438478469849,0.2170270085334777,0.2075761407613754,297.14849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.4642035067081451,0.0497211925685405,0.2334165871143341,284.9676208496094,284.95001220703125,301.3721923828125,297.6574401855469,298.0940246582031,297.1485900878906,284.9904479980469,1.0,0.3062359690666199,0.0,0.0,1.0,1.0,-1.4205036163330078,1.159297198682907e-06,1.420502543449402,-0.3159480094909668,0.8327943086624146,0.8327943086624146,0.0,64.52039337158203,56.0,27065.31640625,0.0,319.55682373046875,0.0,281.98931884765625,283.9823608398437,300.59332275390625,302.4295959472656,293.1499938964844,293.1499938964844,282.04998779296875,37902.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593467950820923,1.0,0.0,0.0,3.223304271697998,3.223324775695801,6.932596647857281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.59814453125,0.0,1120.814453125,1895.4371337890625,0.0,726.674072265625,0.8168704509735107,1.0,0.0,3.0,1.0,0.0
17697960,297.0885925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.7442603707313538,0.1842786073684692,0.1675328463315963,297.0290832519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.8385674357414246,0.2659353017807007,0.2536468803882599,296.8870849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.5016904473304749,0.3168026506900787,297.0563659667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.784787654876709,0.2166358530521392,0.207090824842453,297.14813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.4665436446666717,0.0496716201305389,0.2328023314476013,284.9985046386719,284.95001220703125,301.35791015625,297.6442565917969,298.0892333984375,297.1481628417969,284.9937438964844,1.0,0.3038787245750427,0.0,0.0,1.0,1.0,-1.4136548042297363,1.1491698614918278e-06,1.4136536121368408,-0.313999205827713,0.8686818480491638,0.8686818480491638,0.0,63.23675537109375,44.0,27058.47265625,0.0,313.3606872558594,0.0,282.0386962890625,283.9700927734375,300.5790405273437,302.44061279296875,293.1499938964844,293.1499938964844,282.3500061035156,33069.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521896481513977,1.0,0.0,0.0,3.3524069786071777,3.35242772102356,7.499059506699268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.8955078125,0.0,1206.4595947265625,1895.4371337890625,0.0,695.785888671875,0.836717426776886,1.0,0.0,3.0,1.0,0.0
17698020,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.7539414763450623,0.1840899884700775,0.1671714633703231,297.0361328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.8488947153091431,0.2650738656520843,0.2526170611381531,296.914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.9990000128746032,0.5010526776313782,0.303586333990097,297.0619812011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.7952470183372498,0.215983435511589,0.2062621265649795,297.1492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.4754186272621155,0.0497661940753459,0.2321467697620391,285.1167907714844,284.95001220703125,301.3305358886719,297.6190185546875,298.0796813964844,297.149169921875,285.1106872558594,1.0,0.2965105772018432,0.0,0.0,1.0,1.0,-1.3943411111831665,1.1208097703274689e-06,1.3943400382995603,-0.3082727491855621,1.0,1.0,0.0,58.929805755615234,47.0,26279.37109375,0.0,294.54107666015625,0.0,282.3405456542969,284.088623046875,300.5602111816406,302.3570251464844,293.1499938964844,293.1499938964844,282.04998779296875,29248.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366487503051758,1.0,0.0,0.0,3.6019527912139893,3.601975202560425,8.657038392811955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.49169921875,0.0,1430.5169677734375,1895.4371337890625,0.0,633.114501953125,0.8893594145774841,1.0,0.0,3.0,1.0,0.0
17698080,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.7539414763450623,0.1840899884700775,0.1671714633703231,297.0361328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.8488947153091431,0.2650738656520843,0.2526170611381531,296.914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.9990000128746032,0.5010526776313782,0.303586333990097,297.0619812011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.7952470183372498,0.215983435511589,0.2062621265649795,297.1492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.4754186272621155,0.0497661940753459,0.2321467697620391,285.1167907714844,284.95001220703125,301.3305358886719,297.6190185546875,298.0796813964844,297.149169921875,285.1106872558594,1.0,0.2965105772018432,0.0,0.0,1.0,1.0,-1.3943411111831665,1.1208097703274689e-06,1.3943400382995603,-0.3082727491855621,1.0,1.0,0.0,58.929805755615234,47.0,26279.37109375,0.0,294.54107666015625,0.0,282.3405456542969,284.088623046875,300.5602111816406,302.3570251464844,293.1499938964844,293.1499938964844,282.04998779296875,29248.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366487503051758,1.0,0.0,0.0,3.6019527912139893,3.601975202560425,8.657038392811955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.49169921875,0.0,1430.5169677734375,1895.4371337890625,0.0,633.114501953125,0.8893594145774841,1.0,0.0,3.0,1.0,0.0
17698140,297.0926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.7592141628265381,0.1833096295595169,0.1666711717844009,297.0356140136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.8545200824737549,0.2638136148452759,0.2516222894191742,296.9365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.500898003578186,0.2962774038314819,297.0615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.8008801341056824,0.2150048017501831,0.2054808884859085,297.1503295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.4803515076637268,0.0498723313212394,0.2323687672615051,284.8702392578125,284.95001220703125,301.30975341796875,297.599853515625,298.0740051269531,297.1503295898437,284.8583374023437,1.0,0.2928145229816437,0.0,0.0,1.0,1.0,-1.3830968141555786,1.104612920244108e-06,1.3830957412719729,-0.3051961958408355,0.8783645033836365,0.8783645033836365,0.0,56.60931396484375,47.0,26762.177734375,0.0,284.2388000488281,0.0,282.0658569335937,283.8252868652344,300.6597595214844,302.57373046875,293.1499938964844,293.1499938964844,282.04998779296875,35652.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516921281814575,1.0,0.0,0.0,3.6450836658477774,3.645107507705689,8.865603149388335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.11181640625,0.0,1525.11279296875,1895.4371337890625,0.0,693.687255859375,0.9018803238868712,1.0,0.0,3.0,1.0,0.0
17698200,297.0912170410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.7598119974136353,0.1830118298530578,0.1664156466722488,297.0345153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.8551939725875854,0.2633956670761108,0.2512425482273102,296.93975830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.9990000128746032,0.5006568431854248,0.2951152622699737,297.0605773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.8015556335449219,0.2146738469600677,0.2051791101694107,297.1503601074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.4810763299465179,0.0498738139867782,0.2323577851057052,284.8524475097656,284.95001220703125,301.3047180175781,297.59521484375,298.072509765625,297.1503601074219,284.8499450683594,1.0,0.2921046018600464,0.0,0.0,1.0,1.0,-1.380563497543335,1.1009908575942973e-06,1.380562424659729,-0.3045183420181274,0.8544028401374817,0.8544028401374817,0.0,56.23354721069336,50.0,26640.740234375,0.0,282.2835998535156,0.0,282.0578918457031,283.8247985839844,300.64697265625,302.5472717285156,293.1499938964844,293.1499938964844,282.3500061035156,37907.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531533360481262,1.0,0.0,0.0,3.6019325256347656,3.601956367492676,8.656940053697326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.17578125,0.0,1494.433349609375,1895.4371337890625,0.0,699.8683471679688,0.8943052887916565,1.0,0.0,3.0,1.0,0.0
17698260,297.0923156738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.7617715001106262,0.1823309063911438,0.1655128747224807,297.0364990234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.8571677803993225,0.2620570957660675,0.2496900707483291,296.9622497558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.5002421736717224,0.2912295162677765,297.0620422363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.8035441040992737,0.2136283814907074,0.2039478421211242,297.1517028808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.483672171831131,0.0500205196440219,0.2325729876756668,285.0387268066406,284.95001220703125,301.2803649902344,297.5727233886719,298.067626953125,297.1515808105469,285.0364685058594,1.0,0.2897104620933532,0.0,0.0,1.0,1.0,-1.3717281818389893,1.0885481742661796e-06,1.3717271089553833,-0.3024571537971496,0.9853702783584596,0.9853702783584596,0.0,54.97526931762695,53.0,25937.240234375,0.0,275.63629150390625,0.0,282.342529296875,284.0182800292969,300.5294189453125,302.3237609863281,293.1499938964844,293.1499938964844,282.04998779296875,31950.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394296050071716,1.0,0.0,0.0,3.70341157913208,3.703435182571411,9.151603990176228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.25,0.0,1562.663818359375,1895.4371337890625,0.0,643.900146484375,0.914703905582428,1.0,0.0,3.0,1.0,0.0
17698320,297.0923156738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.7617715001106262,0.1823309063911438,0.1655128747224807,297.0364990234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.8571677803993225,0.2620570957660675,0.2496900707483291,296.9622497558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.5002421736717224,0.2912295162677765,297.0620422363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.8035441040992737,0.2136283814907074,0.2039478421211242,297.1517028808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.483672171831131,0.0500205196440219,0.2325729876756668,285.0387268066406,284.95001220703125,301.2803649902344,297.5727233886719,298.067626953125,297.1515808105469,285.0364685058594,1.0,0.2897104620933532,0.0,0.0,1.0,1.0,-1.3717281818389893,1.0885481742661796e-06,1.3717271089553833,-0.3024571537971496,0.9853702783584596,0.9853702783584596,0.0,54.97526931762695,53.0,25937.240234375,0.0,275.63629150390625,0.0,282.342529296875,284.0182800292969,300.5294189453125,302.3237609863281,293.1499938964844,293.1499938964844,282.04998779296875,31950.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394296050071716,1.0,0.0,0.0,3.70341157913208,3.703435182571411,9.151603990176228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.25,0.0,1562.663818359375,1895.4371337890625,0.0,643.900146484375,0.914703905582428,1.0,0.0,3.0,1.0,0.0
17698380,297.0892333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.7613481283187866,0.1812472939491272,0.1647635847330093,297.0347595214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8254699707031,0.856421709060669,0.2603698968887329,0.2483167946338653,296.9667053222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.9990000128746032,0.4982465505599975,0.2903996407985687,297.0604858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.8028719425201416,0.2122976183891296,0.2028701156377792,297.15216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.4846341609954834,0.0500942878425121,0.2331537455320358,284.82525634765625,284.95001220703125,301.25738525390625,297.55157470703125,298.0642395019531,297.1521911621094,284.82928466796875,1.0,0.2889465987682342,0.0,0.0,1.0,1.0,-1.367586970329285,1.082956714526517e-06,1.3675858974456787,-0.3019760549068451,0.8180562257766724,0.8180562257766724,0.0,54.66218566894531,56.0,26299.134765625,0.0,273.190185546875,0.0,282.0574035644531,283.8153076171875,300.5905456542969,302.46978759765625,293.1499938964844,293.1499938964844,282.3500061035156,41948.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527037382125854,1.0,0.0,0.0,3.56441330909729,3.56443738937378,8.477530855088844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.6064453125,0.0,1483.4830322265625,1895.4371337890625,0.0,697.9608154296875,0.8890120387077332,1.0,0.0,3.0,1.0,0.0
17698440,297.0892333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.7613481283187866,0.1812472939491272,0.1647635847330093,297.0347595214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8254699707031,0.856421709060669,0.2603698968887329,0.2483167946338653,296.9667053222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.9990000128746032,0.4982465505599975,0.2903996407985687,297.0604858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.8028719425201416,0.2122976183891296,0.2028701156377792,297.15216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.4846341609954834,0.0500942878425121,0.2331537455320358,284.82525634765625,284.95001220703125,301.25738525390625,297.55157470703125,298.0642395019531,297.1521911621094,284.82928466796875,1.0,0.2889465987682342,0.0,0.0,1.0,1.0,-1.367586970329285,1.082956714526517e-06,1.3675858974456787,-0.3019760549068451,0.8180562257766724,0.8180562257766724,0.0,54.66218566894531,56.0,26299.134765625,0.0,273.190185546875,0.0,282.0574035644531,283.8153076171875,300.5905456542969,302.46978759765625,293.1499938964844,293.1499938964844,282.3500061035156,41948.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527037382125854,1.0,0.0,0.0,3.56441330909729,3.56443738937378,8.477530855088844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.6064453125,0.0,1483.4830322265625,1895.4371337890625,0.0,697.9608154296875,0.8890120387077332,1.0,0.0,3.0,1.0,0.0
17698500,297.089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.7599040269851685,0.1808260530233383,0.1642409265041351,297.0350646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.8547564744949341,0.2596308887004852,0.2474790960550308,296.9664306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.4969950318336487,0.2911514937877655,297.06060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.8012586832046509,0.2117113620042801,0.20220448076725,297.1520690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.4841647148132324,0.0501003749668598,0.233146920800209,284.9788513183594,284.95001220703125,301.2464294433594,297.5414428710937,298.06256103515625,297.15203857421875,285.0083923339844,1.0,0.2890257537364959,0.0,0.0,1.0,1.0,-1.366047978401184,1.0809426385094412e-06,1.366046905517578,-0.3019341826438904,0.8989866971969604,0.8989866971969604,0.0,54.8449821472168,56.0,25633.767578125,0.0,272.97998046875,0.0,282.2987976074219,284.0161437988281,300.4886474609375,302.2308654785156,293.1499938964844,293.1499938964844,282.3500061035156,36897.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426751971244812,1.0,0.0,0.0,3.5323967933654785,3.5324196815490723,8.325919793605863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.88720703125,0.0,1412.7235107421875,1895.4371337890625,0.0,656.7210083007812,0.8830783367156982,1.0,0.0,3.0,1.0,0.0
17698560,297.0919494628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.7587857842445374,0.1807138323783874,0.1640456020832061,297.0382995605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.8532701134681702,0.2591984868049621,0.2469699829816818,296.96856689453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.4959931671619415,0.2921121120452881,297.0631408691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.7998156547546387,0.2113781422376632,0.2018076032400131,297.15264892578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.4837665259838104,0.0501728951930999,0.2333997786045074,285.041015625,284.95001220703125,301.2357482910156,297.5316162109375,298.06201171875,297.152587890625,285.0395812988281,1.0,0.289396196603775,0.0,0.0,1.0,1.0,-1.3661810159683228,1.0813397466336028e-06,1.3661799430847168,-0.3024547696113586,0.9651199579238892,0.9651199579238892,0.0,55.11116027832031,59.0,25778.857421875,0.0,273.6542663574219,0.0,282.3418273925781,284.0269470214844,300.4815673828125,302.2597045898437,293.1499938964844,293.1499938964844,282.04998779296875,32273.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537249743938446,1.0,0.0,0.0,3.659234762191773,3.659258127212525,8.934573543228908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.2265625,0.0,1515.51220703125,1895.4371337890625,0.0,635.429931640625,0.905102550983429,1.0,0.0,3.0,1.0,0.0
17698620,297.0896301269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.7548567652702332,0.1797056198120117,0.1634221524000167,297.03741455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.8486016392707825,0.2576277256011963,0.2457645386457443,296.9534606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.4919934868812561,0.2956689298152923,297.0622253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.7952261567115784,0.2101334333419799,0.2008675634860992,297.1519470214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.48184734582901,0.0501372553408145,0.2337663769721985,284.8399658203125,284.95001220703125,301.21539306640625,297.5128173828125,298.0602722167969,297.15203857421875,284.8450622558594,1.0,0.2908280789852142,0.0,0.0,1.0,1.0,-1.36756694316864,1.0837403578989324e-06,1.3675658702850342,-0.3038516342639923,0.8117462992668152,0.8117462992668152,0.0,56.13446807861328,62.0,26227.27734375,0.0,276.60955810546875,0.0,282.0577392578125,283.83563232421875,300.5544128417969,302.4244689941406,293.1499938964844,293.1499938964844,282.3500061035156,41989.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511258840560913,1.0,0.0,0.0,3.513995885848999,3.514019727706909,8.239404110099713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.64208984375,0.0,1430.19921875,1895.4371337890625,0.0,691.3065795898438,0.8781856298446655,1.0,0.0,3.0,1.0,0.0
17698680,297.0896301269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.7548567652702332,0.1797056198120117,0.1634221524000167,297.03741455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.8486016392707825,0.2576277256011963,0.2457645386457443,296.9534606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.4919934868812561,0.2956689298152923,297.0622253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.7952261567115784,0.2101334333419799,0.2008675634860992,297.1519470214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.48184734582901,0.0501372553408145,0.2337663769721985,284.8399658203125,284.95001220703125,301.21539306640625,297.5128173828125,298.0602722167969,297.15203857421875,284.8450622558594,1.0,0.2908280789852142,0.0,0.0,1.0,1.0,-1.36756694316864,1.0837403578989324e-06,1.3675658702850342,-0.3038516342639923,0.8117462992668152,0.8117462992668152,0.0,56.13446807861328,62.0,26227.27734375,0.0,276.60955810546875,0.0,282.0577392578125,283.83563232421875,300.5544128417969,302.4244689941406,293.1499938964844,293.1499938964844,282.3500061035156,41989.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511258840560913,1.0,0.0,0.0,3.513995885848999,3.514019727706909,8.239404110099713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.64208984375,0.0,1430.19921875,1895.4371337890625,0.0,691.3065795898438,0.8781856298446655,1.0,0.0,3.0,1.0,0.0
17698740,297.0924987792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.749730110168457,0.1791938096284866,0.1627752184867859,297.0412292480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.8426158428192139,0.2565203905105591,0.2445328831672668,296.93853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.4877688288688659,0.3007911741733551,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.7892405986785889,0.2092573195695877,0.1998980343341827,297.15118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.4784976243972778,0.0500798225402832,0.233618825674057,285.05535888671875,284.95001220703125,301.1961975097656,297.4951171875,298.0589599609375,297.15118408203125,285.05340576171875,1.0,0.2929569780826568,0.0,0.0,1.0,1.0,-1.370117425918579,1.0878356988541782e-06,1.3701163530349731,-0.3056603670120239,0.9684585928916932,0.9684585928916932,0.0,57.64580154418945,65.0,25819.1328125,0.0,281.1962890625,0.0,282.3417358398437,284.04119873046875,300.4508972167969,302.2289123535156,293.1499938964844,293.1499938964844,282.04998779296875,31707.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369829535484314,1.0,0.0,0.0,3.634854555130005,3.634877443313599,8.815914043225348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.62353515625,0.0,1484.3994140625,1895.4371337890625,0.0,634.4010009765625,0.8992012739181519,1.0,0.0,3.0,1.0,0.0
17698800,297.0924987792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.749730110168457,0.1791938096284866,0.1627752184867859,297.0412292480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.8426158428192139,0.2565203905105591,0.2445328831672668,296.93853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.4877688288688659,0.3007911741733551,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.7892405986785889,0.2092573195695877,0.1998980343341827,297.15118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.4784976243972778,0.0500798225402832,0.233618825674057,285.05535888671875,284.95001220703125,301.1961975097656,297.4951171875,298.0589599609375,297.15118408203125,285.05340576171875,1.0,0.2929569780826568,0.0,0.0,1.0,1.0,-1.370117425918579,1.0878356988541782e-06,1.3701163530349731,-0.3056603670120239,0.9684585928916932,0.9684585928916932,0.0,57.64580154418945,65.0,25819.1328125,0.0,281.1962890625,0.0,282.3417358398437,284.04119873046875,300.4508972167969,302.2289123535156,293.1499938964844,293.1499938964844,282.04998779296875,31707.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369829535484314,1.0,0.0,0.0,3.634854555130005,3.634877443313599,8.815914043225348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.62353515625,0.0,1484.3994140625,1895.4371337890625,0.0,634.4010009765625,0.8992012739181519,1.0,0.0,3.0,1.0,0.0
17698860,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.7440287470817566,0.1781695336103439,0.1621752828359604,297.0401916503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.8360044956207275,0.2549724578857422,0.2433895170688629,296.9091491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.4818435311317444,0.3069745302200317,297.06402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.7825607657432556,0.2080214172601699,0.1990056186914444,297.1492004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.474293440580368,0.0498869009315967,0.2334562391042709,284.8492431640625,284.95001220703125,301.1781005859375,297.4784240722656,298.0574645996094,297.1493530273437,284.8533630371094,1.0,0.2956551015377044,0.0,0.0,1.0,1.0,-1.3741815090179443,1.094114622901543e-06,1.3741804361343384,-0.3079320788383484,0.8200328946113586,0.8200328946113586,0.0,59.52323532104492,53.0,26357.044921875,0.0,287.296142578125,0.0,282.0578308105469,283.8409729003906,300.5261535644531,302.4027099609375,293.1499938964844,293.1499938964844,282.3500061035156,41023.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520961880683899,1.0,0.0,0.0,3.5229008197784424,3.522924423217773,8.281215855276969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.67333984375,0.0,1432.58935546875,1895.4371337890625,0.0,695.3911743164062,0.8794209361076355,1.0,0.0,3.0,1.0,0.0
17698920,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.7440287470817566,0.1781695336103439,0.1621752828359604,297.0401916503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.8360044956207275,0.2549724578857422,0.2433895170688629,296.9091491699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.4818435311317444,0.3069745302200317,297.06402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.7825607657432556,0.2080214172601699,0.1990056186914444,297.1492004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.474293440580368,0.0498869009315967,0.2334562391042709,284.8492431640625,284.95001220703125,301.1781005859375,297.4784240722656,298.0574645996094,297.1493530273437,284.8533630371094,1.0,0.2956551015377044,0.0,0.0,1.0,1.0,-1.3741815090179443,1.094114622901543e-06,1.3741804361343384,-0.3079320788383484,0.8200328946113586,0.8200328946113586,0.0,59.52323532104492,53.0,26357.044921875,0.0,287.296142578125,0.0,282.0578308105469,283.8409729003906,300.5261535644531,302.4027099609375,293.1499938964844,293.1499938964844,282.3500061035156,41023.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520961880683899,1.0,0.0,0.0,3.5229008197784424,3.522924423217773,8.281215855276969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.67333984375,0.0,1432.58935546875,1895.4371337890625,0.0,695.3911743164062,0.8794209361076355,1.0,0.0,3.0,1.0,0.0
17698980,297.0921936035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.7452877163887024,0.1775963306427002,0.161391943693161,297.0433044433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.8372234106063843,0.2538294196128845,0.242043599486351,296.8955993652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.477138340473175,0.3038597106933594,297.0662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.7838207483291626,0.2071067094802856,0.1979156285524368,297.14727783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.4752007722854614,0.0496702156960964,0.2321075350046157,285.0496826171875,284.95001220703125,301.1610717773437,297.46270751953125,298.0522155761719,297.1473388671875,285.0459899902344,1.0,0.2928512096405029,0.0,0.0,1.0,1.0,-1.3649667501449585,1.081232198885118e-06,1.3649656772613523,-0.3058466017246246,0.968404233455658,0.968404233455658,0.0,58.44303131103516,41.0,25752.05859375,0.0,280.8921203613281,0.0,282.3418884277344,284.0335388183594,300.4201354980469,302.2002868652344,293.1499938964844,293.1499938964844,282.04998779296875,31774.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384464263916016,1.0,0.0,0.0,3.64411211013794,3.644135236740112,8.860877755978436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.97998046875,0.0,1495.0615234375,1895.4371337890625,0.0,640.0661010742188,0.9012513756752014,1.0,0.0,3.0,1.0,0.0
17699040,297.0921936035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.7452877163887024,0.1775963306427002,0.161391943693161,297.0433044433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.8372234106063843,0.2538294196128845,0.242043599486351,296.8955993652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.477138340473175,0.3038597106933594,297.0662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.7838207483291626,0.2071067094802856,0.1979156285524368,297.14727783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.4752007722854614,0.0496702156960964,0.2321075350046157,285.0496826171875,284.95001220703125,301.1610717773437,297.46270751953125,298.0522155761719,297.1473388671875,285.0459899902344,1.0,0.2928512096405029,0.0,0.0,1.0,1.0,-1.3649667501449585,1.081232198885118e-06,1.3649656772613523,-0.3058466017246246,0.968404233455658,0.968404233455658,0.0,58.44303131103516,41.0,25752.05859375,0.0,280.8921203613281,0.0,282.3418884277344,284.0335388183594,300.4201354980469,302.2002868652344,293.1499938964844,293.1499938964844,282.04998779296875,31774.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384464263916016,1.0,0.0,0.0,3.64411211013794,3.644135236740112,8.860877755978436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.97998046875,0.0,1495.0615234375,1895.4371337890625,0.0,640.0661010742188,0.9012513756752014,1.0,0.0,3.0,1.0,0.0
17699100,297.0921936035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.7488377690315247,0.1772126406431198,0.1611302644014358,297.0438842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8944702148437,0.841011643409729,0.2531799376010895,0.2415053993463516,296.89727783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.4756154417991638,0.2988629341125488,297.0666809082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.7876859307289124,0.2065912336111068,0.1974777430295944,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.4780044257640838,0.0495912656188011,0.231530100107193,284.89794921875,284.95001220703125,301.15289306640625,297.4552001953125,298.0489807128906,297.14678955078125,284.8651733398437,1.0,0.2899021208286285,0.0,0.0,1.0,1.0,-1.3567923307418823,1.069745280801726e-06,1.3567912578582764,-0.3036686182022095,0.8810768127441406,0.8810768127441406,0.0,56.844268798828125,41.0,26321.33984375,0.0,273.7947082519531,0.0,282.0970764160156,283.831298828125,300.5008544921875,302.4095153808594,293.1499938964844,293.1499938964844,282.04998779296875,34924.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475795269012451,1.0,0.0,0.0,3.669269800186157,3.669293880462648,8.983645329863066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.9970703125,0.0,1546.626220703125,1895.4371337890625,0.0,676.5780029296875,0.9066518545150756,1.0,0.0,3.0,1.0,0.0
17699160,297.0892028808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.7532458305358887,0.176518827676773,0.1605453193187713,297.0415344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.8459227085113525,0.2522287368774414,0.2406468987464904,296.9009094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.4743045270442962,0.2923863232135772,297.06463623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.7926595211029053,0.2058270275592804,0.1967755407094955,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.4814569056034088,0.0494605749845504,0.2306822389364242,284.8222961425781,284.95001220703125,301.1449890136719,297.4478759765625,298.0444641113281,297.145751953125,284.8256225585937,1.0,0.2860409915447235,0.0,0.0,1.0,1.0,-1.3454272747039795,1.0538276455918094e-06,1.3454262018203735,-0.3004634082317352,0.7952167987823486,0.7952167987823486,0.0,54.80169677734375,44.0,25801.146484375,0.0,264.4653625488281,0.0,282.0575866699219,283.8251953125,300.4853210449219,302.34039306640625,293.1499938964844,293.1499938964844,282.3500061035156,42981.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515123605728149,1.0,0.0,0.0,3.4754467010498047,3.475470304489136,8.059619744926749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.0546875,0.0,1397.2403564453125,1895.4371337890625,0.0,692.930419921875,0.8702132105827332,1.0,0.0,3.0,1.0,0.0
17699220,297.0917663574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.7582992911338806,0.1759692132472992,0.1597172319889068,297.04461669921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.8513386249542236,0.2510994076728821,0.2392445653676986,296.92938232421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.4740025103092193,0.2849617898464203,297.0670471191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.7981000542640686,0.2049342393875122,0.1956391334533691,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.4854521155357361,0.0494573861360549,0.2298378944396972,285.0277709960937,284.95001220703125,301.1297912597656,297.43389892578125,298.0401611328125,297.1460876464844,285.0243530273437,1.0,0.2819632589817047,0.0,0.0,1.0,1.0,-1.3314520120620728,1.0346715271225548e-06,1.3314509391784668,-0.2970136702060699,0.9299532175064088,0.9299532175064088,0.0,52.48870468139648,47.0,25087.189453125,0.0,253.63592529296875,0.0,282.34112548828125,284.0289611816406,300.37225341796875,302.1119384765625,293.1499938964844,293.1499938964844,282.04998779296875,32454.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336870551109314,1.0,0.0,0.0,3.557127952575684,3.557150363922119,8.442911507700046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.27978515625,0.0,1406.4222412109375,1895.4371337890625,0.0,621.826416015625,0.8822607398033142,1.0,0.0,3.0,1.0,0.0
17699280,297.0917663574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.7582992911338806,0.1759692132472992,0.1597172319889068,297.04461669921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.8513386249542236,0.2510994076728821,0.2392445653676986,296.92938232421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.4740025103092193,0.2849617898464203,297.0670471191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.7981000542640686,0.2049342393875122,0.1956391334533691,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.4854521155357361,0.0494573861360549,0.2298378944396972,285.0277709960937,284.95001220703125,301.1297912597656,297.43389892578125,298.0401611328125,297.1460876464844,285.0243530273437,1.0,0.2819632589817047,0.0,0.0,1.0,1.0,-1.3314520120620728,1.0346715271225548e-06,1.3314509391784668,-0.2970136702060699,0.9299532175064088,0.9299532175064088,0.0,52.48870468139648,47.0,25087.189453125,0.0,253.63592529296875,0.0,282.34112548828125,284.0289611816406,300.37225341796875,302.1119384765625,293.1499938964844,293.1499938964844,282.04998779296875,32454.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336870551109314,1.0,0.0,0.0,3.557127952575684,3.557150363922119,8.442911507700046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.27978515625,0.0,1406.4222412109375,1895.4371337890625,0.0,621.826416015625,0.8822607398033142,1.0,0.0,3.0,1.0,0.0
17699340,297.0903015136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.7603453397750854,0.1751400679349899,0.1591653823852539,297.0440979003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.8533720374107361,0.2498181015253067,0.2382178455591201,296.9431457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.9990000128746032,0.4728947281837463,0.2816565930843353,297.06658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.8001540303230286,0.2039206624031067,0.1948245465755462,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8388671875,0.4876560568809509,0.0494991168379783,0.2300191670656204,284.8249206542969,284.95001220703125,301.1171264648437,297.4222106933594,298.0386657714844,297.1470031738281,284.8283386230469,1.0,0.2800367772579193,0.0,0.0,1.0,1.0,-1.3248285055160522,1.0258406746288529e-06,1.3248275518417358,-0.2957727611064911,0.7756668925285339,0.7756668925285339,0.0,51.46305084228516,47.0,25303.8125,0.0,248.7317810058593,0.0,282.0630798339844,283.8435363769531,300.4568176269531,302.27886962890625,293.1499938964844,293.1499938964844,282.04998779296875,43461.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446767807006836,1.0,0.0,0.0,3.381446599960327,3.381469488143921,7.629540164089121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.66796875,0.0,1306.12939453125,1895.4371337890625,0.0,664.75439453125,0.8495699167251587,1.0,0.0,3.0,1.0,0.0
17699400,297.0898132324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.760301947593689,0.1749956458806991,0.1590316444635391,297.0437316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.8533275723457336,0.249612346291542,0.2380207628011703,296.94390869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.4726404845714569,0.2814687490463257,297.0662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.8001149296760559,0.2037561386823654,0.1946668773889541,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.4877581298351288,0.0494940131902694,0.2299991101026535,284.8316650390625,284.95001220703125,301.1154479980469,297.420654296875,298.03839111328125,297.1470031738281,284.8403015136719,1.0,0.2798708081245422,0.0,0.0,1.0,1.0,-1.323992371559143,1.0247335922031198e-06,1.3239914178848269,-0.295625627040863,0.7703428864479065,0.7703428864479065,0.0,51.39739990234375,50.0,25224.359375,0.0,248.2595672607422,0.0,282.05877685546875,283.8617858886719,300.4483337402344,302.2597045898437,293.1499938964844,293.1499938964844,282.3500061035156,44349.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447397232055664,1.0,0.0,0.0,3.326557874679565,3.326580286026001,7.383860065601766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.64404296875,0.0,1259.1502685546875,1895.4371337890625,0.0,665.0084228515625,0.8392468094825745,1.0,0.0,3.0,1.0,0.0
17699460,297.0934143066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.7597232460975647,0.1745662987232208,0.1584003567695617,297.0479431152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.8524236083030701,0.2486348003149032,0.2368499040603637,296.9564514160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.4712246656417846,0.2810010910034179,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.7992589473724365,0.2029898166656494,0.1937377452850341,297.1484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.4882238805294037,0.0496053025126457,0.2302262932062149,285.0435791015625,284.95001220703125,301.1018371582031,297.4081115722656,298.038330078125,297.1483154296875,285.0399475097656,1.0,0.2793063521385193,0.0,0.0,1.0,1.0,-1.3204219341278076,1.0202313660556683e-06,1.3204208612442017,-0.2955021262168884,0.92059725522995,0.92059725522995,0.0,51.19932556152344,53.0,24819.18359375,0.0,246.4342803955078,0.0,282.33990478515625,284.0546569824219,300.3522644042969,302.0682678222656,293.1499938964844,293.1499938964844,282.04998779296875,31490.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528224766254425,1.0,0.0,0.0,3.464660882949829,3.464682340621948,8.009672569642134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.2939453125,0.0,1304.5496826171875,1895.4371337890625,0.0,601.5361328125,0.8608411550521851,1.0,0.0,3.0,1.0,0.0
17699520,297.0934143066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.7597232460975647,0.1745662987232208,0.1584003567695617,297.0479431152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.8524236083030701,0.2486348003149032,0.2368499040603637,296.9564514160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.4712246656417846,0.2810010910034179,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.7992589473724365,0.2029898166656494,0.1937377452850341,297.1484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.4882238805294037,0.0496053025126457,0.2302262932062149,285.0435791015625,284.95001220703125,301.1018371582031,297.4081115722656,298.038330078125,297.1483154296875,285.0399475097656,1.0,0.2793063521385193,0.0,0.0,1.0,1.0,-1.3204219341278076,1.0202313660556683e-06,1.3204208612442017,-0.2955021262168884,0.92059725522995,0.92059725522995,0.0,51.19932556152344,53.0,24819.18359375,0.0,246.4342803955078,0.0,282.33990478515625,284.0546569824219,300.3522644042969,302.0682678222656,293.1499938964844,293.1499938964844,282.04998779296875,31490.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528224766254425,1.0,0.0,0.0,3.464660882949829,3.464682340621948,8.009672569642134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.2939453125,0.0,1304.5496826171875,1895.4371337890625,0.0,601.5361328125,0.8608411550521851,1.0,0.0,3.0,1.0,0.0
17699580,297.09161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.7571356892585754,0.1736321598291397,0.1578195989131927,297.04742431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.8493219017982483,0.2472277134656906,0.2357735633850097,296.9505310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.4680419564247131,0.2829012274742126,297.06915283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.7962223291397095,0.2018748521804809,0.1928958445787429,297.1487121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.4873933494091034,0.0496169999241828,0.2306912243366241,284.84539794921875,284.95001220703125,301.0888977050781,297.39617919921875,298.0386047363281,297.1487731933594,284.85333251953125,1.0,0.2799766063690185,0.0,0.0,1.0,1.0,-1.320261001586914,1.020426680042874e-06,1.320259928703308,-0.2964231967926025,0.771285891532898,0.771285891532898,0.0,51.7021598815918,56.0,25127.119140625,0.0,247.5023193359375,0.0,282.058837890625,283.87945556640625,300.43707275390625,302.2391357421875,293.1499938964844,293.1499938964844,282.3500061035156,42984.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418798327445984,1.0,0.0,0.0,3.2817037105560303,3.2817254066467285,7.186079642451659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.98876953125,0.0,1207.71337890625,1895.4371337890625,0.0,653.5557861328125,0.8285025358200073,1.0,0.0,3.0,1.0,0.0
17699640,297.09161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.7571356892585754,0.1736321598291397,0.1578195989131927,297.04742431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.8493219017982483,0.2472277134656906,0.2357735633850097,296.9505310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.4680419564247131,0.2829012274742126,297.06915283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.7962223291397095,0.2018748521804809,0.1928958445787429,297.1487121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.4873933494091034,0.0496169999241828,0.2306912243366241,284.84539794921875,284.95001220703125,301.0888977050781,297.39617919921875,298.0386047363281,297.1487731933594,284.85333251953125,1.0,0.2799766063690185,0.0,0.0,1.0,1.0,-1.320261001586914,1.020426680042874e-06,1.320259928703308,-0.2964231967926025,0.771285891532898,0.771285891532898,0.0,51.7021598815918,56.0,25127.119140625,0.0,247.5023193359375,0.0,282.058837890625,283.87945556640625,300.43707275390625,302.2391357421875,293.1499938964844,293.1499938964844,282.3500061035156,42984.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418798327445984,1.0,0.0,0.0,3.2817037105560303,3.2817254066467285,7.186079642451659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.98876953125,0.0,1207.71337890625,1895.4371337890625,0.0,653.5557861328125,0.8285025358200073,1.0,0.0,3.0,1.0,0.0
