time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699700,297.0919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.7548063397407532,0.1732716560363769,0.15737384557724,297.0481262207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.8467150330543518,0.2466142773628235,0.2350785881280899,296.9455871582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.4661974310874939,0.284784734249115,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.7936292290687561,0.2013855576515197,0.1923435628414154,297.1485290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.4861503541469574,0.0495894961059093,0.2305994629859924,284.9989624023437,284.95001220703125,301.0826721191406,297.39044189453125,298.0384521484375,297.14849853515625,285.0280456542969,1.0,0.2806552052497864,0.0,0.0,1.0,1.0,-1.3203784227371216,1.0207957075181184e-06,1.3203773498535156,-0.296942263841629,0.8598664999008179,0.8598664999008179,0.0,52.21762466430664,56.0,24627.3359375,0.0,248.7062530517578,0.0,282.2914733886719,284.0684509277344,300.34283447265625,302.0190124511719,293.1499938964844,293.1499938964844,282.3500061035156,36062.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325696468353271,1.0,0.0,0.0,3.281726360321045,3.281746864318848,7.186179118434666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.0810546875,0.0,1161.1683349609375,1895.4371337890625,0.0,617.6201171875,0.827451229095459,1.0,0.0,3.0,1.0,0.0
17699760,297.0947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.7528685927391052,0.1731744557619094,0.1572211682796478,297.0512390136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.8443720936775208,0.2462594658136367,0.2346742451190948,296.9427795410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.4645466804504394,0.2867766916751861,297.0721740722656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.791288435459137,0.2011102139949798,0.1920292377471923,297.1488952636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.4850093424320221,0.0496165454387664,0.2307283580303192,285.05194091796875,284.95001220703125,301.0765991210937,297.38482666015625,298.03912353515625,297.1488342285156,285.0486145019531,1.0,0.2815549075603485,0.0,0.0,1.0,1.0,-1.3218770027160645,1.0230686484646867e-06,1.321876049041748,-0.2978898882865906,0.9251094460487366,0.9251094460487366,0.0,52.786014556884766,59.0,24834.0859375,0.0,250.56629943847656,0.0,282.3394470214844,284.0646057128906,300.3401184082031,302.0559997558594,293.1499938964844,293.1499938964844,282.04998779296875,30897.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276791453361511,1.0,0.0,0.0,3.4458024501800537,3.445823431015014,7.922714644337248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.72119140625,0.0,1281.5908203125,1895.4371337890625,0.0,599.5463256835938,0.8561211228370667,1.0,0.0,3.0,1.0,0.0
17699820,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.7475813031196594,0.1722091436386108,0.1566482037305832,297.05029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.8383196592330933,0.2448522746562957,0.2336365878582,296.9190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.4592810571193695,0.292084664106369,297.0712585449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.785189151763916,0.1999866366386413,0.1912184804677963,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.4816781282424927,0.049473337829113,0.2307205647230148,284.8503723144531,284.95001220703125,301.0648193359375,297.3739624023437,298.0391540527344,297.1477966308594,284.857177734375,1.0,0.283865749835968,0.0,0.0,1.0,1.0,-1.3253331184387207,1.0282278708473314e-06,1.3253320455551147,-0.2998587489128113,0.7790026664733887,0.7790026664733887,0.0,54.32012176513672,47.0,25252.58203125,0.0,255.3737335205078,0.0,282.058837890625,283.8799133300781,300.42236328125,302.2315673828125,293.1499938964844,293.1499938964844,282.3500061035156,42023.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427601337432861,1.0,0.0,0.0,3.2991929054260254,3.299214601516724,7.262877375069365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.095703125,0.0,1217.5181884765625,1895.4371337890625,0.0,657.0599365234375,0.8313873410224915,1.0,0.0,3.0,1.0,0.0
17699880,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.7475813031196594,0.1722091436386108,0.1566482037305832,297.05029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.8383196592330933,0.2448522746562957,0.2336365878582,296.9190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.4592810571193695,0.292084664106369,297.0712585449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.785189151763916,0.1999866366386413,0.1912184804677963,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.4816781282424927,0.049473337829113,0.2307205647230148,284.8503723144531,284.95001220703125,301.0648193359375,297.3739624023437,298.0391540527344,297.1477966308594,284.857177734375,1.0,0.283865749835968,0.0,0.0,1.0,1.0,-1.3253331184387207,1.0282278708473314e-06,1.3253320455551147,-0.2998587489128113,0.7790026664733887,0.7790026664733887,0.0,54.32012176513672,47.0,25252.58203125,0.0,255.3737335205078,0.0,282.058837890625,283.8799133300781,300.42236328125,302.2315673828125,293.1499938964844,293.1499938964844,282.3500061035156,42023.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427601337432861,1.0,0.0,0.0,3.2991929054260254,3.299214601516724,7.262877375069365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.095703125,0.0,1217.5181884765625,1895.4371337890625,0.0,657.0599365234375,0.8313873410224915,1.0,0.0,3.0,1.0,0.0
17699940,297.0948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.7496582865715027,0.171689748764038,0.1559175252914428,297.0533752441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.8404738306999207,0.2438423037528991,0.2324213236570358,296.9096069335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.9990000128746032,0.4551496505737304,0.2882051765918731,297.0736083984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.7873981595039368,0.1991790980100631,0.1902325451374054,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.4832213521003723,0.0493088699877262,0.2295853048563003,285.0456237792969,284.95001220703125,301.0534973144531,297.363525390625,298.0355834960937,297.1464538574219,285.04034423828125,1.0,0.2807627320289612,0.0,0.0,1.0,1.0,-1.3158016204833984,1.0154174105991842e-06,1.315800666809082,-0.2976481318473816,0.924794852733612,0.924794852733612,0.0,53.071720123291016,35.0,24768.2265625,0.0,248.8498687744141,0.0,282.3398132324219,284.0559387207031,300.3203125,302.0387268066406,293.1499938964844,293.1499938964844,282.04998779296875,30996.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290220975875854,1.0,0.0,0.0,3.4570212364196777,3.4570424556732178,7.974388722686854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.14599609375,0.0,1293.4219970703125,1895.4371337890625,0.0,604.4556884765625,0.8586307764053345,1.0,0.0,3.0,1.0,0.0
17700000,297.0948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.7496582865715027,0.171689748764038,0.1559175252914428,297.0533752441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.8404738306999207,0.2438423037528991,0.2324213236570358,296.9096069335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.9990000128746032,0.4551496505737304,0.2882051765918731,297.0736083984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.7873981595039368,0.1991790980100631,0.1902325451374054,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.4832213521003723,0.0493088699877262,0.2295853048563003,285.0456237792969,284.95001220703125,301.0534973144531,297.363525390625,298.0355834960937,297.1464538574219,285.04034423828125,1.0,0.2807627320289612,0.0,0.0,1.0,1.0,-1.3158016204833984,1.0154174105991842e-06,1.315800666809082,-0.2976481318473816,0.924794852733612,0.924794852733612,0.0,53.071720123291016,35.0,24768.2265625,0.0,248.8498687744141,0.0,282.3398132324219,284.0559387207031,300.3203125,302.0387268066406,293.1499938964844,293.1499938964844,282.04998779296875,30996.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290220975875854,1.0,0.0,0.0,3.4570212364196777,3.4570424556732178,7.974388722686854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.14599609375,0.0,1293.4219970703125,1895.4371337890625,0.0,604.4556884765625,0.8586307764053345,1.0,0.0,3.0,1.0,0.0
17700060,297.0921630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.7590090036392212,0.1706750392913818,0.1551129817962646,297.0516967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.8506947159767151,0.2423837780952453,0.2311433553695678,296.91912841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.9990000128746032,0.4529493749141693,0.2759584784507751,297.0721435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.79770827293396,0.1980127543210983,0.189187005162239,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.4899548292160034,0.0491408742964267,0.2283394783735275,284.8258056640625,284.95001220703125,301.0425720214844,297.3534240722656,298.0294189453125,297.1453552246094,284.83251953125,1.0,0.27366703748703,0.0,0.0,1.0,1.0,-1.295856237411499,9.885779945761897e-07,1.2958552837371826,-0.2921601831912994,0.7554411292076111,0.7554411292076111,0.0,49.403602600097656,38.0,24683.837890625,0.0,233.13526916503903,0.0,282.0589599609375,283.8688049316406,300.3905639648437,302.17791748046875,293.1499938964844,293.1499938964844,282.3500061035156,44244.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419860482215881,1.0,0.0,0.0,3.2414050102233887,3.241426706314087,7.010676199570298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.326171875,0.0,1179.10546875,1895.4371337890625,0.0,653.9776000976562,0.8204424381256104,1.0,0.0,3.0,1.0,0.0
17700120,297.0921630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.7590090036392212,0.1706750392913818,0.1551129817962646,297.0516967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.8506947159767151,0.2423837780952453,0.2311433553695678,296.91912841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.9990000128746032,0.4529493749141693,0.2759584784507751,297.0721435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.79770827293396,0.1980127543210983,0.189187005162239,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.4899548292160034,0.0491408742964267,0.2283394783735275,284.8258056640625,284.95001220703125,301.0425720214844,297.3534240722656,298.0294189453125,297.1453552246094,284.83251953125,1.0,0.27366703748703,0.0,0.0,1.0,1.0,-1.295856237411499,9.885779945761897e-07,1.2958552837371826,-0.2921601831912994,0.7554411292076111,0.7554411292076111,0.0,49.403602600097656,38.0,24683.837890625,0.0,233.13526916503903,0.0,282.0589599609375,283.8688049316406,300.3905639648437,302.17791748046875,293.1499938964844,293.1499938964844,282.3500061035156,44244.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419860482215881,1.0,0.0,0.0,3.2414050102233887,3.241426706314087,7.010676199570298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.326171875,0.0,1179.10546875,1895.4371337890625,0.0,653.9776000976562,0.8204424381256104,1.0,0.0,3.0,1.0,0.0
17700180,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.7653512954711914,0.1701905876398086,0.1543519049882888,297.0548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.8575340509414673,0.2413965761661529,0.2298844754695892,296.9519958496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.4533616900444031,0.2677794694900512,297.0746765136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.8044806718826294,0.1972341537475586,0.1881653666496276,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.494723916053772,0.0491839163005352,0.2276958972215652,285.0264587402344,284.95001220703125,301.0319519042969,297.3436584472656,298.0262451171875,297.14617919921875,285.0213623046875,1.0,0.2693294584751129,0.0,0.0,1.0,1.0,-1.281607151031494,9.698077292341625e-07,1.2816061973571775,-0.2885307669639587,0.889831006526947,0.889831006526947,0.0,47.0193977355957,41.0,24097.744140625,0.0,222.687240600586,0.0,282.3387756347656,284.0552673339844,300.28076171875,301.958740234375,293.1499938964844,293.1499938964844,282.6499938964844,31742.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239458680152893,1.0,0.0,0.0,3.361727237701416,3.3617477416992188,7.540814408457663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.7099609375,0.0,1206.1390380859375,1895.4371337890625,0.0,586.10986328125,0.8379860520362854,1.0,0.0,3.0,1.0,0.0
17700240,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.7653512954711914,0.1701905876398086,0.1543519049882888,297.0548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.8575340509414673,0.2413965761661529,0.2298844754695892,296.9519958496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.4533616900444031,0.2677794694900512,297.0746765136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.8044806718826294,0.1972341537475586,0.1881653666496276,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.494723916053772,0.0491839163005352,0.2276958972215652,285.0264587402344,284.95001220703125,301.0319519042969,297.3436584472656,298.0262451171875,297.14617919921875,285.0213623046875,1.0,0.2693294584751129,0.0,0.0,1.0,1.0,-1.281607151031494,9.698077292341625e-07,1.2816061973571775,-0.2885307669639587,0.889831006526947,0.889831006526947,0.0,47.0193977355957,41.0,24097.744140625,0.0,222.687240600586,0.0,282.3387756347656,284.0552673339844,300.28076171875,301.958740234375,293.1499938964844,293.1499938964844,282.6499938964844,31742.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239458680152893,1.0,0.0,0.0,3.361727237701416,3.3617477416992188,7.540814408457663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.7099609375,0.0,1206.1390380859375,1895.4371337890625,0.0,586.10986328125,0.8379860520362854,1.0,0.0,3.0,1.0,0.0
17700300,297.09765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.767735481262207,0.1701027750968933,0.1542225033044815,297.0578308105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.8599480986595154,0.2410712242126464,0.2295170426368713,296.96881103515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.4537762403488159,0.2650738060474396,297.0771484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.8068472146987915,0.1969886124134063,0.1878770738840103,297.1477355957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.496741771697998,0.0493060536682605,0.2279927283525467,285.1125793457031,284.95001220703125,301.0267333984375,297.3388671875,298.0262145996094,297.1475524902344,285.136962890625,1.0,0.2679637968540191,0.0,0.0,1.0,1.0,-1.2777719497680664,9.648629202274606e-07,1.2777708768844604,-0.2877129018306732,0.9814961552619934,0.9814961552619934,0.0,46.25513458251953,41.0,23450.615234375,0.0,219.6436004638672,0.0,282.5927124023437,284.1879272460937,300.2430725097656,301.8192443847656,293.1499938964844,293.1499938964844,282.6499938964844,29696.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127117037773132,1.0,0.0,0.0,3.479273557662964,3.479294776916504,8.077378765847243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.87646484375,0.0,1306.43408203125,1895.4371337890625,0.0,547.4940795898438,0.8637685775756836,1.0,0.0,3.0,1.0,0.0
17700360,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.769589900970459,0.1701289415359497,0.1541944146156311,297.06182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.8617353439331055,0.2408715635538101,0.2292675077915191,296.9851379394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.9990000128746032,0.4542604684829712,0.2631250619888305,297.0805053710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.8085758686065674,0.1968498826026916,0.1876904517412185,297.1496276855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.4985195994377136,0.0494866631925106,0.2285957336425781,285.16265869140625,284.95001220703125,301.0216064453125,297.3341064453125,298.0270080566406,297.1494140625,285.1615295410156,1.0,0.267070472240448,0.0,0.0,1.0,1.0,-1.2755978107452393,9.621328445064137e-07,1.2755968570709229,-0.2874030172824859,1.0,1.0,0.0,45.715145111083984,44.0,23524.19140625,0.0,217.69400024414065,0.0,282.640380859375,284.19512939453125,300.2764587402344,301.8986511230469,293.1499938964844,293.1499938964844,282.3500061035156,29494.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508476972579956,1.0,0.0,0.0,3.618555784225464,3.6185781955718994,8.73703015713545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.18798828125,0.0,1450.208740234375,1895.4371337890625,0.0,533.6210327148438,0.8931707143783569,1.0,0.0,3.0,1.0,0.0
17700420,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.7699394822120667,0.1693122237920761,0.1537343263626098,297.0615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.861903190612793,0.2396788299083709,0.2284090220928192,296.99578857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.4532358646392822,0.2619854509830475,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.8087981939315796,0.1959212720394134,0.1870321333408355,297.1513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.5001738667488098,0.0496726334095001,0.2297200262546539,284.9112243652344,284.95001220703125,301.01141357421875,297.32470703125,298.027587890625,297.1513671875,284.9037475585937,1.0,0.2664436101913452,0.0,0.0,1.0,1.0,-1.2732062339782717,9.592478136255522e-07,1.273205280303955,-0.2873248755931854,0.9259055256843568,0.9259055256843568,0.0,45.3775520324707,47.0,24230.85546875,0.0,216.1117706298828,0.0,282.3574523925781,283.9178771972656,300.39361572265625,302.1387634277344,293.1499938964844,293.1499938964844,282.04998779296875,34326.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283803343772888,1.0,0.0,0.0,3.718668222427368,3.718692541122437,9.22716196782858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.47265625,0.0,1598.1600341796875,1895.4371337890625,0.0,602.1045532226562,0.9184750318527222,1.0,0.0,3.0,1.0,0.0
17700480,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.7699394822120667,0.1693122237920761,0.1537343263626098,297.0615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.861903190612793,0.2396788299083709,0.2284090220928192,296.99578857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.4532358646392822,0.2619854509830475,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.8087981939315796,0.1959212720394134,0.1870321333408355,297.1513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.5001738667488098,0.0496726334095001,0.2297200262546539,284.9112243652344,284.95001220703125,301.01141357421875,297.32470703125,298.027587890625,297.1513671875,284.9037475585937,1.0,0.2664436101913452,0.0,0.0,1.0,1.0,-1.2732062339782717,9.592478136255522e-07,1.273205280303955,-0.2873248755931854,0.9259055256843568,0.9259055256843568,0.0,45.3775520324707,47.0,24230.85546875,0.0,216.1117706298828,0.0,282.3574523925781,283.9178771972656,300.39361572265625,302.1387634277344,293.1499938964844,293.1499938964844,282.04998779296875,34326.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283803343772888,1.0,0.0,0.0,3.718668222427368,3.718692541122437,9.22716196782858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.47265625,0.0,1598.1600341796875,1895.4371337890625,0.0,602.1045532226562,0.9184750318527222,1.0,0.0,3.0,1.0,0.0
17700540,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.7656769156455994,0.1678631156682968,0.152532160282135,297.0549011230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.8574246168136597,0.2378427982330322,0.2267959862947464,296.9826354980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.9990000128746032,0.4498804211616516,0.2642847895622253,297.0747985839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.8045281171798706,0.1944402456283569,0.1857417672872543,297.1498413085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.4984562397003174,0.0495294407010078,0.229521632194519,284.7510681152344,284.95001220703125,301.0017395019531,297.3157958984375,298.025390625,297.14996337890625,284.7699584960937,1.0,0.2669402658939361,0.0,0.0,1.0,1.0,-1.2707996368408203,9.563096909914748e-07,1.270798683166504,-0.2871491312980652,0.7245892882347107,0.7245892882347107,0.0,45.927284240722656,47.0,24163.31640625,0.0,216.4482269287109,0.0,282.0596008300781,283.8238525390625,300.37060546875,302.1447448730469,293.1499938964844,293.1499938964844,282.04998779296875,51148.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434713959693909,1.0,0.0,0.0,3.236355781555176,3.236378669738769,6.98885173733288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.357421875,0.0,1220.3251953125,1895.4371337890625,0.0,659.90478515625,0.8259609341621399,1.0,0.0,3.0,1.0,0.0
17700600,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.7654439806938171,0.1678114682435989,0.1524777561426162,297.0546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.857177734375,0.2377727627754211,0.2267228364944458,296.9819641113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.9990000128746032,0.4497233927249908,0.2644319534301758,297.0746459960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.8042874932289124,0.1943833231925964,0.1856826990842819,297.1497497558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.4983322024345398,0.0495205707848072,0.2294894754886627,284.7585144042969,284.95001220703125,301.0013427734375,297.3154296875,298.0252990722656,297.1498718261719,284.77911376953125,1.0,0.2669800221920013,0.0,0.0,1.0,1.0,-1.2707135677337646,9.562057812217972e-07,1.2707126140594482,-0.28714519739151,0.7243735194206238,0.7243735194206238,0.0,45.96380615234375,50.0,24137.564453125,0.0,216.49668884277344,0.0,282.05841064453125,283.8357238769531,300.3642883300781,302.1333312988281,293.1499938964844,293.1499938964844,282.3500061035156,51152.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432910323143005,1.0,0.0,0.0,3.209813356399536,3.209836006164551,6.874685709590267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.47705078125,0.0,1196.0633544921875,1895.4371337890625,0.0,659.1824340820312,0.8209646344184875,1.0,0.0,3.0,1.0,0.0
17700660,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.760722815990448,0.1674033105373382,0.151837483048439,297.0582580566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.8517681956291199,0.2368693947792053,0.2255948036909103,296.9742736816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.4466515481472015,0.2682847082614898,297.0773620605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.7989739775657654,0.1936589777469635,0.1847781389951706,297.1493530273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.4955240190029144,0.0494707487523555,0.2291664779186248,285.0137634277344,284.95001220703125,300.9913024902344,297.30615234375,298.0244445800781,297.1493225097656,285.0106811523437,1.0,0.2684629261493683,0.0,0.0,1.0,1.0,-1.2717393636703491,9.57790803113312e-07,1.2717384099960327,-0.2880017757415771,0.8763587474822998,0.8763587474822998,0.0,46.971954345703125,53.0,23903.244140625,0.0,219.0430450439453,0.0,282.3383178710937,284.0513000488281,300.23504638671875,301.8974914550781,293.1499938964844,293.1499938964844,282.6499938964844,32485.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224292874336243,1.0,0.0,0.0,3.3388211727142334,3.338841676712036,7.438401325998711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.37841796875,0.0,1189.685791015625,1895.4371337890625,0.0,580.7391967773438,0.8335412740707397,1.0,0.0,3.0,1.0,0.0
17700720,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.760722815990448,0.1674033105373382,0.151837483048439,297.0582580566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.8517681956291199,0.2368693947792053,0.2255948036909103,296.9742736816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.4466515481472015,0.2682847082614898,297.0773620605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.7989739775657654,0.1936589777469635,0.1847781389951706,297.1493530273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.4955240190029144,0.0494707487523555,0.2291664779186248,285.0137634277344,284.95001220703125,300.9913024902344,297.30615234375,298.0244445800781,297.1493225097656,285.0106811523437,1.0,0.2684629261493683,0.0,0.0,1.0,1.0,-1.2717393636703491,9.57790803113312e-07,1.2717384099960327,-0.2880017757415771,0.8763587474822998,0.8763587474822998,0.0,46.971954345703125,53.0,23903.244140625,0.0,219.0430450439453,0.0,282.3383178710937,284.0513000488281,300.23504638671875,301.8974914550781,293.1499938964844,293.1499938964844,282.6499938964844,32485.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224292874336243,1.0,0.0,0.0,3.3388211727142334,3.338841676712036,7.438401325998711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.37841796875,0.0,1189.685791015625,1895.4371337890625,0.0,580.7391967773438,0.8335412740707397,1.0,0.0,3.0,1.0,0.0
17700780,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.7564334273338318,0.167395144701004,0.1518276482820511,297.0657043457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.8465548753738403,0.2364368736743927,0.2251641452312469,296.96685791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.9990000128746032,0.443515419960022,0.2729354500770569,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.7938060164451599,0.1933366507291793,0.1844602078199386,297.1502990722656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.492910772562027,0.0495626926422119,0.2296904623508453,285.1678161621094,284.95001220703125,300.981201171875,297.2968444824219,298.0254821777344,297.1502380371094,285.16717529296875,1.0,0.270785242319107,0.0,0.0,1.0,1.0,-1.2770390510559082,9.649968433222966e-07,1.2770380973815918,-0.2900783717632293,1.0,1.0,0.0,48.2661361694336,56.0,23534.232421875,0.0,223.7531280517578,0.0,282.6405944824219,284.2020568847656,300.23992919921875,301.8563842773437,293.1499938964844,293.1499938964844,282.3500061035156,29251.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069866180419922,1.0,0.0,0.0,3.6043546199798575,3.604376792907715,8.668586701787717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.15966796875,0.0,1433.1146240234375,1895.4371337890625,0.0,528.8245849609375,0.8896561861038208,1.0,0.0,3.0,1.0,0.0
17700840,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.7564334273338318,0.167395144701004,0.1518276482820511,297.0657043457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.8465548753738403,0.2364368736743927,0.2251641452312469,296.96685791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.9990000128746032,0.443515419960022,0.2729354500770569,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.7938060164451599,0.1933366507291793,0.1844602078199386,297.1502990722656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.492910772562027,0.0495626926422119,0.2296904623508453,285.1678161621094,284.95001220703125,300.981201171875,297.2968444824219,298.0254821777344,297.1502380371094,285.16717529296875,1.0,0.270785242319107,0.0,0.0,1.0,1.0,-1.2770390510559082,9.649968433222966e-07,1.2770380973815918,-0.2900783717632293,1.0,1.0,0.0,48.2661361694336,56.0,23534.232421875,0.0,223.7531280517578,0.0,282.6405944824219,284.2020568847656,300.23992919921875,301.8563842773437,293.1499938964844,293.1499938964844,282.3500061035156,29251.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069866180419922,1.0,0.0,0.0,3.6043546199798575,3.604376792907715,8.668586701787717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.15966796875,0.0,1433.1146240234375,1895.4371337890625,0.0,528.8245849609375,0.8896561861038208,1.0,0.0,3.0,1.0,0.0
17700900,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.7539077401161194,0.167187824845314,0.1518120765686035,297.06744384765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.8435786962509155,0.2360573261976242,0.2249691188335418,296.9576416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.4413489103317261,0.2757315337657928,297.0848999023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.7908327579498291,0.1930452734231948,0.1843236535787582,297.1504211425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.4914002120494842,0.0495768897235393,0.2300465404987335,285.033203125,284.95001220703125,300.97613525390625,297.29217529296875,298.0258178710937,297.15045166015625,284.9975891113281,1.0,0.2722017168998718,0.0,0.0,1.0,1.0,-1.2804062366485596,9.695467042547534e-07,1.2804052829742432,-0.2912911474704742,1.0,1.0,0.0,49.05870056152344,56.0,24385.873046875,0.0,226.6992950439453,0.0,282.3972473144531,284.0001220703125,300.3556213378906,302.1209716796875,293.1499938964844,293.1499938964844,282.3500061035156,30733.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195673108100891,1.0,0.0,0.0,3.69099497795105,3.6910183429718018,9.090340995498992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.37646484375,0.0,1539.407958984375,1895.4371337890625,0.0,570.73974609375,0.9104772210121156,1.0,0.0,3.0,1.0,0.0
17700960,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.7503572106361389,0.1666061878204345,0.1514675617218017,297.0656433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.8396777510643005,0.2353210300207138,0.224455788731575,296.94061279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.4383053481578827,0.2791662216186523,297.0834045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.7868991494178772,0.1924567818641662,0.1839257776737213,297.1493530273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.4892005622386932,0.049471378326416,0.2300004065036773,284.926025390625,284.95001220703125,300.97100830078125,297.2874450683594,298.02496337890625,297.1495056152344,284.91827392578125,1.0,0.2737311720848083,0.0,0.0,1.0,1.0,-1.2829670906066897,9.730206329550128e-07,1.282966136932373,-0.2922249436378479,0.9357577562332152,0.9357577562332152,0.0,50.02327346801758,44.0,24395.390625,0.0,229.7391052246093,0.0,282.3578796386719,283.92987060546875,300.36474609375,302.11578369140625,293.1499938964844,293.1499938964844,282.04998779296875,33763.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286993384361267,1.0,0.0,0.0,3.717398405075073,3.7174224853515625,9.220861443282048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.78759765625,0.0,1592.4102783203125,1895.4371337890625,0.0,603.272216796875,0.9179076552391052,1.0,0.0,3.0,1.0,0.0
17701020,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.7503225207328796,0.1650779843330383,0.1501617133617401,297.0584716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.8399288058280945,0.2334354519844055,0.222764179110527,296.908447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.9990000128746032,0.4320604503154754,0.2767993509769439,297.0773010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.7871695756912231,0.1909217685461044,0.1825493276119232,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.4892903864383697,0.0490131229162216,0.2281673103570938,284.7552490234375,284.95001220703125,300.96063232421875,297.27789306640625,298.0176696777344,297.1453857421875,284.7725524902344,1.0,0.2710523009300232,0.0,0.0,1.0,1.0,-1.2726852893829346,9.594400580681397e-07,1.2726843357086182,-0.2892281711101532,0.7280989289283752,0.7280989289283752,0.0,49.23911666870117,32.0,24218.4921875,0.0,224.2893218994141,0.0,282.0582580566406,283.8236999511719,300.3351745605469,302.11474609375,293.1499938964844,293.1499938964844,282.3500061035156,50648.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455161333084106,1.0,0.0,0.0,3.2449214458465576,3.2449445724487305,7.02589602497028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.14111328125,0.0,1224.908203125,1895.4371337890625,0.0,668.1519165039062,0.8274519443511963,1.0,0.0,3.0,1.0,0.0
17701080,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.7503225207328796,0.1650779843330383,0.1501617133617401,297.0584716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.8399288058280945,0.2334354519844055,0.222764179110527,296.908447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.9990000128746032,0.4320604503154754,0.2767993509769439,297.0773010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.7871695756912231,0.1909217685461044,0.1825493276119232,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.4892903864383697,0.0490131229162216,0.2281673103570938,284.7552490234375,284.95001220703125,300.96063232421875,297.27789306640625,298.0176696777344,297.1453857421875,284.7725524902344,1.0,0.2710523009300232,0.0,0.0,1.0,1.0,-1.2726852893829346,9.594400580681397e-07,1.2726843357086182,-0.2892281711101532,0.7280989289283752,0.7280989289283752,0.0,49.23911666870117,32.0,24218.4921875,0.0,224.2893218994141,0.0,282.0582580566406,283.8236999511719,300.3351745605469,302.11474609375,293.1499938964844,293.1499938964844,282.3500061035156,50648.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455161333084106,1.0,0.0,0.0,3.2449214458465576,3.2449445724487305,7.02589602497028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.14111328125,0.0,1224.908203125,1895.4371337890625,0.0,668.1519165039062,0.8274519443511963,1.0,0.0,3.0,1.0,0.0
17701140,297.0951538085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.7593342661857605,0.1645878702402115,0.1492981612682342,297.0610046386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.8497587442398071,0.2324728816747665,0.2214305400848388,296.9216613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.4301951825618744,0.265267014503479,297.0791931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.7970778942108154,0.1901422441005706,0.1814388781785965,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.4950856566429138,0.048771571367979,0.2260245382785797,284.99346923828125,284.95001220703125,300.95001220703125,297.2680969238281,298.0092468261719,297.1435241699219,284.9880065917969,1.0,0.2641713917255401,0.0,0.0,1.0,1.0,-1.2523022890090942,9.327805514658394e-07,1.2523013353347778,-0.2830686569213867,0.8604487776756287,0.8604487776756287,0.0,45.90821838378906,35.0,23561.705078125,0.0,209.92042541503903,0.0,282.3384094238281,284.03399658203125,300.1912536621094,301.84503173828125,293.1499938964844,293.1499938964844,282.6499938964844,33437.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236103534698486,1.0,0.0,0.0,3.326557159423828,3.32657790184021,7.383857223430823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.09130859375,0.0,1184.7392578125,1895.4371337890625,0.0,584.91748046875,0.8314790725708008,1.0,0.0,3.0,1.0,0.0
17701200,297.0951538085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.7593342661857605,0.1645878702402115,0.1492981612682342,297.0610046386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.8497587442398071,0.2324728816747665,0.2214305400848388,296.9216613769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.4301951825618744,0.265267014503479,297.0791931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.7970778942108154,0.1901422441005706,0.1814388781785965,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.4950856566429138,0.048771571367979,0.2260245382785797,284.99346923828125,284.95001220703125,300.95001220703125,297.2680969238281,298.0092468261719,297.1435241699219,284.9880065917969,1.0,0.2641713917255401,0.0,0.0,1.0,1.0,-1.2523022890090942,9.327805514658394e-07,1.2523013353347778,-0.2830686569213867,0.8604487776756287,0.8604487776756287,0.0,45.90821838378906,35.0,23561.705078125,0.0,209.92042541503903,0.0,282.3384094238281,284.03399658203125,300.1912536621094,301.84503173828125,293.1499938964844,293.1499938964844,282.6499938964844,33437.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236103534698486,1.0,0.0,0.0,3.326557159423828,3.32657790184021,7.383857223430823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.09130859375,0.0,1184.7392578125,1895.4371337890625,0.0,584.91748046875,0.8314790725708008,1.0,0.0,3.0,1.0,0.0
17701260,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.7672658562660217,0.1645362228155136,0.1491144895553589,297.06768798828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.8580342531204224,0.2319959253072738,0.2208198457956314,296.9596252441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.9990000128746032,0.4311948418617248,0.2567635476589203,297.0847473144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.8052811026573181,0.1897870004177093,0.1809501647949218,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.500731348991394,0.0489071272313594,0.2258397191762924,285.12799072265625,284.95001220703125,300.9402770996094,297.2591247558594,298.0057067871094,297.1454467773437,285.1246337890625,1.0,0.2600535452365875,0.0,0.0,1.0,1.0,-1.2403268814086914,9.173537591777858e-07,1.240325927734375,-0.2794876992702484,1.0,1.0,0.0,43.57722473144531,38.0,22903.36328125,0.0,200.8814849853516,0.0,282.6396179199219,284.1708068847656,300.18377685546875,301.7691345214844,293.1499938964844,293.1499938964844,282.3500061035156,28926.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042139291763306,1.0,0.0,0.0,3.5813348293304443,3.581357002258301,8.558213835385686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.24609375,0.0,1406.17626953125,1895.4371337890625,0.0,520.0184326171875,0.8846718668937683,1.0,0.0,3.0,1.0,0.0
17701320,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.7672658562660217,0.1645362228155136,0.1491144895553589,297.06768798828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.8580342531204224,0.2319959253072738,0.2208198457956314,296.9596252441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.9990000128746032,0.4311948418617248,0.2567635476589203,297.0847473144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.8052811026573181,0.1897870004177093,0.1809501647949218,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.500731348991394,0.0489071272313594,0.2258397191762924,285.12799072265625,284.95001220703125,300.9402770996094,297.2591247558594,298.0057067871094,297.1454467773437,285.1246337890625,1.0,0.2600535452365875,0.0,0.0,1.0,1.0,-1.2403268814086914,9.173537591777858e-07,1.240325927734375,-0.2794876992702484,1.0,1.0,0.0,43.57722473144531,38.0,22903.36328125,0.0,200.8814849853516,0.0,282.6396179199219,284.1708068847656,300.18377685546875,301.7691345214844,293.1499938964844,293.1499938964844,282.3500061035156,28926.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042139291763306,1.0,0.0,0.0,3.5813348293304443,3.581357002258301,8.558213835385686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.24609375,0.0,1406.17626953125,1895.4371337890625,0.0,520.0184326171875,0.8846718668937683,1.0,0.0,3.0,1.0,0.0
17701380,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.7705668210983276,0.1637266874313354,0.1486309021711349,297.0671691894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.8614954352378845,0.2308549582958221,0.2199772894382476,296.97979736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.4308435618877411,0.2526756823062897,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.8086605668067932,0.1888951063156128,0.1802935004234314,297.1472473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8900451660156,0.504119336605072,0.0490234643220901,0.226418063044548,284.87042236328125,284.95001220703125,300.9326477050781,297.2520751953125,298.003662109375,297.147216796875,284.8648376464844,1.0,0.2579216957092285,0.0,0.0,1.0,1.0,-1.2337337732315063,9.089106924875524e-07,1.23373281955719,-0.2774711847305298,0.8739584684371948,0.8739584684371948,0.0,42.47234344482422,41.0,23413.92578125,0.0,196.3458404541016,0.0,282.3569641113281,283.8997497558594,300.31060791015625,302.00640869140625,293.1499938964844,293.1499938964844,282.6499938964844,36412.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219833850860596,1.0,0.0,0.0,3.628680229187012,3.628704071044922,8.785989393800264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.53955078125,0.0,1512.6429443359375,1895.4371337890625,0.0,579.169677734375,0.8992919325828552,1.0,0.0,3.0,1.0,0.0
17701440,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.7705668210983276,0.1637266874313354,0.1486309021711349,297.0671691894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.8614954352378845,0.2308549582958221,0.2199772894382476,296.97979736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.4308435618877411,0.2526756823062897,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.8086605668067932,0.1888951063156128,0.1802935004234314,297.1472473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8900451660156,0.504119336605072,0.0490234643220901,0.226418063044548,284.87042236328125,284.95001220703125,300.9326477050781,297.2520751953125,298.003662109375,297.147216796875,284.8648376464844,1.0,0.2579216957092285,0.0,0.0,1.0,1.0,-1.2337337732315063,9.089106924875524e-07,1.23373281955719,-0.2774711847305298,0.8739584684371948,0.8739584684371948,0.0,42.47234344482422,41.0,23413.92578125,0.0,196.3458404541016,0.0,282.3569641113281,283.8997497558594,300.31060791015625,302.00640869140625,293.1499938964844,293.1499938964844,282.6499938964844,36412.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219833850860596,1.0,0.0,0.0,3.628680229187012,3.628704071044922,8.785989393800264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.53955078125,0.0,1512.6429443359375,1895.4371337890625,0.0,579.169677734375,0.8992919325828552,1.0,0.0,3.0,1.0,0.0
17701500,297.098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.7702189683914185,0.1632875651121139,0.148132711648941,297.0664978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.8611842393875122,0.2302316129207611,0.2192945331335067,296.9850158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.4302452206611633,0.2521670460700989,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.8083887100219727,0.1883997023105621,0.1797489672899246,297.1475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.5044962763786316,0.0490389205515384,0.2264250963926315,284.9864807128906,284.95001220703125,300.9295349121094,297.24920654296875,298.00244140625,297.1474914550781,285.0189514160156,1.0,0.2574419677257538,0.0,0.0,1.0,1.0,-1.231059432029724,9.054957104126516e-07,1.2310585975646973,-0.27664315700531,0.9373220205307008,0.9373220205307008,0.0,42.31240081787109,41.0,22702.40625,0.0,195.1222686767578,0.0,282.6010437011719,284.08184814453125,300.2142333984375,301.7818908691406,293.1499938964844,293.1499938964844,282.6499938964844,34907.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137761235237122,1.0,0.0,0.0,3.621079683303833,3.621103286743164,8.749223070481094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.0537109375,0.0,1493.1185302734375,1895.4371337890625,0.0,551.0389404296875,0.9001472592353821,1.0,0.0,3.0,1.0,0.0
