time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701560,297.1009216308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.7699017524719238,0.1631580144166946,0.1479018628597259,297.06866455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.8607226014137268,0.2298980802297592,0.2188655734062194,296.991943359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.429863691329956,0.252082884311676,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.8079721331596375,0.1881427764892578,0.179411768913269,297.1484680175781,297.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.5047412514686584,0.0491170212626457,0.2266501039266586,285.0595397949219,284.95001220703125,300.9268798828125,297.24676513671875,298.0021667480469,297.1483764648437,285.0597229003906,1.0,0.2573214173316955,0.0,0.0,1.0,1.0,-1.2300304174423218,9.041811495080764e-07,1.2300294637680054,-0.2763185203075409,1.0,1.0,0.0,42.278587341308594,44.0,22816.138671875,0.0,194.7108154296875,0.0,282.6425476074219,284.1012878417969,300.206787109375,301.8091735839844,293.1499938964844,293.1499938964844,282.3500061035156,31699.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089654922485352,1.0,0.0,0.0,3.740116596221924,3.740140676498413,9.33390879254148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.83154296875,0.0,1602.7869873046875,1895.4371337890625,0.0,535.202880859375,0.9227648377418518,1.0,0.0,3.0,1.0,0.0
17701620,297.0985717773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.767080545425415,0.162265345454216,0.1473324298858642,297.0671081542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.8574999570846558,0.2286610007286071,0.2179241776466369,296.98760986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.9990000128746032,0.4273252785205841,0.2538783848285675,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.8049077987670898,0.1871607899665832,0.1786743700504303,297.14862060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.5037446618080139,0.0491149425506591,0.2270325273275375,284.8363342285156,284.95001220703125,300.9228820800781,297.2431030273437,298.0012512207031,297.148681640625,284.8355407714844,1.0,0.2579785883426666,0.0,0.0,1.0,1.0,-1.2299458980560305,9.04045350580418e-07,1.229944944381714,-0.276225745677948,0.8529639840126038,0.8529639840126038,0.0,42.72361755371094,47.0,23339.306640625,0.0,195.6142120361328,0.0,282.3573303222656,283.8712463378906,300.292236328125,301.9878845214844,293.1499938964844,293.1499938964844,282.6499938964844,39695.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243687629699707,1.0,0.0,0.0,3.67958927154541,3.679614305496216,9.034247909767146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.3818359375,0.0,1594.2122802734375,1895.4371337890625,0.0,587.616455078125,0.9127718210220336,1.0,0.0,3.0,1.0,0.0
17701680,297.0985717773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.767080545425415,0.162265345454216,0.1473324298858642,297.0671081542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.8574999570846558,0.2286610007286071,0.2179241776466369,296.98760986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.9990000128746032,0.4273252785205841,0.2538783848285675,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.8049077987670898,0.1871607899665832,0.1786743700504303,297.14862060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.5037446618080139,0.0491149425506591,0.2270325273275375,284.8363342285156,284.95001220703125,300.9228820800781,297.2431030273437,298.0012512207031,297.148681640625,284.8355407714844,1.0,0.2579785883426666,0.0,0.0,1.0,1.0,-1.2299458980560305,9.04045350580418e-07,1.229944944381714,-0.276225745677948,0.8529639840126038,0.8529639840126038,0.0,42.72361755371094,47.0,23339.306640625,0.0,195.6142120361328,0.0,282.3573303222656,283.8712463378906,300.292236328125,301.9878845214844,293.1499938964844,293.1499938964844,282.6499938964844,39695.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243687629699707,1.0,0.0,0.0,3.67958927154541,3.679614305496216,9.034247909767146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.3818359375,0.0,1594.2122802734375,1895.4371337890625,0.0,587.616455078125,0.9127718210220336,1.0,0.0,3.0,1.0,0.0
17701740,297.1005249023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.7620621919631958,0.1617759466171264,0.1466982215642929,297.0693359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.8519006967544556,0.227780595421791,0.216904729604721,296.9789428710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.4242235720157623,0.2578262090682983,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.7994245886802673,0.1864623129367828,0.1778670996427536,297.14849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.5008394122123718,0.049082051962614,0.2269104123115539,285.05279541015625,284.95001220703125,300.9205017089844,297.24090576171875,298.0006408691406,297.1484680175781,285.05389404296875,1.0,0.2595806717872619,0.0,0.0,1.0,1.0,-1.2315821647644043,9.060941010829992e-07,1.231581211090088,-0.2766432762145996,1.0,1.0,0.0,43.73542785644531,50.0,22836.767578125,0.0,198.27813720703125,0.0,282.64239501953125,284.0944519042969,300.1910705566406,301.7906494140625,293.1499938964844,293.1499938964844,282.3500061035156,32358.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088079571723938,1.0,0.0,0.0,3.7595951557159424,3.7596194744110094,9.43138445563818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.22607421875,0.0,1630.485595703125,1895.4371337890625,0.0,534.6922607421875,0.9276572465896606,1.0,0.0,3.0,1.0,0.0
17701800,297.1005249023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.7620621919631958,0.1617759466171264,0.1466982215642929,297.0693359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.8519006967544556,0.227780595421791,0.216904729604721,296.9789428710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.4242235720157623,0.2578262090682983,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.7994245886802673,0.1864623129367828,0.1778670996427536,297.14849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.5008394122123718,0.049082051962614,0.2269104123115539,285.05279541015625,284.95001220703125,300.9205017089844,297.24090576171875,298.0006408691406,297.1484680175781,285.05389404296875,1.0,0.2595806717872619,0.0,0.0,1.0,1.0,-1.2315821647644043,9.060941010829992e-07,1.231581211090088,-0.2766432762145996,1.0,1.0,0.0,43.73542785644531,50.0,22836.767578125,0.0,198.27813720703125,0.0,282.64239501953125,284.0944519042969,300.1910705566406,301.7906494140625,293.1499938964844,293.1499938964844,282.3500061035156,32358.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088079571723938,1.0,0.0,0.0,3.7595951557159424,3.7596194744110094,9.43138445563818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.22607421875,0.0,1630.485595703125,1895.4371337890625,0.0,534.6922607421875,0.9276572465896606,1.0,0.0,3.0,1.0,0.0
17701860,297.09869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.7561183571815491,0.1609334647655487,0.1462156176567077,297.0683288574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.8452447056770325,0.2266110628843307,0.2160673588514328,296.9563293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.9990000128746032,0.4195614755153656,0.2631832063198089,297.0852966308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.792802631855011,0.1855292022228241,0.177215114235878,297.1473083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.4971207082271576,0.0489393137395381,0.2268521040678024,284.83892822265625,284.95001220703125,300.9195861816406,297.24005126953125,298.000244140625,297.1474609375,284.8396301269531,1.0,0.2619695663452148,0.0,0.0,1.0,1.0,-1.2355756759643557,9.111383292292884e-07,1.235574722290039,-0.2777367532253265,0.8488833904266357,0.8488833904266357,0.0,45.15600204467773,53.0,23416.12890625,0.0,202.6023101806641,0.0,282.3562927246094,283.8748474121094,300.2886047363281,301.9842224121094,293.1499938964844,293.1499938964844,282.6499938964844,40244.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240199565887451,1.0,0.0,0.0,3.677433013916016,3.677458047866821,9.023662528306886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.4931640625,0.0,1595.9036865234375,1895.4371337890625,0.0,586.3737182617188,0.9130030274391174,1.0,0.0,3.0,1.0,0.0
17701920,297.09869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.7561183571815491,0.1609334647655487,0.1462156176567077,297.0683288574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.8452447056770325,0.2266110628843307,0.2160673588514328,296.9563293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.9990000128746032,0.4195614755153656,0.2631832063198089,297.0852966308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.792802631855011,0.1855292022228241,0.177215114235878,297.1473083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.4971207082271576,0.0489393137395381,0.2268521040678024,284.83892822265625,284.95001220703125,300.9195861816406,297.24005126953125,298.000244140625,297.1474609375,284.8396301269531,1.0,0.2619695663452148,0.0,0.0,1.0,1.0,-1.2355756759643557,9.111383292292884e-07,1.235574722290039,-0.2777367532253265,0.8488833904266357,0.8488833904266357,0.0,45.15600204467773,53.0,23416.12890625,0.0,202.6023101806641,0.0,282.3562927246094,283.8748474121094,300.2886047363281,301.9842224121094,293.1499938964844,293.1499938964844,282.6499938964844,40244.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240199565887451,1.0,0.0,0.0,3.677433013916016,3.677458047866821,9.023662528306886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.4931640625,0.0,1595.9036865234375,1895.4371337890625,0.0,586.3737182617188,0.9130030274391174,1.0,0.0,3.0,1.0,0.0
17701980,297.10089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.7490461468696594,0.1604700088500976,0.14563949406147,297.07086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.8373956680297852,0.2257796376943588,0.2151301056146621,296.9331359863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.4144899547100067,0.2698954939842224,297.0872497558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.7848597168922424,0.1848655045032501,0.1764754354953766,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.4921953976154327,0.0487553291022777,0.2262045741081237,285.0618591308594,284.95001220703125,300.91998291015625,297.2403869628906,297.9998474121094,297.14599609375,285.0631408691406,1.0,0.2649141848087311,0.0,0.0,1.0,1.0,-1.2401496171951294,9.169404506792488e-07,1.240148663520813,-0.2789955735206604,1.0,1.0,0.0,46.969947814941406,41.0,22971.8046875,0.0,207.9817047119141,0.0,282.6423645019531,284.1009826660156,300.1938171386719,301.7989196777344,293.1499938964844,293.1499938964844,282.3500061035156,32293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509120523929596,1.0,0.0,0.0,3.76448392868042,3.7645084857940674,9.455928875468088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.11083984375,0.0,1635.7080078125,1895.4371337890625,0.0,535.7058715820312,0.928691267967224,1.0,0.0,3.0,1.0,0.0
17702040,297.10089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.7490461468696594,0.1604700088500976,0.14563949406147,297.07086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.8373956680297852,0.2257796376943588,0.2151301056146621,296.9331359863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.4144899547100067,0.2698954939842224,297.0872497558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.7848597168922424,0.1848655045032501,0.1764754354953766,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.4921953976154327,0.0487553291022777,0.2262045741081237,285.0618591308594,284.95001220703125,300.91998291015625,297.2403869628906,297.9998474121094,297.14599609375,285.0631408691406,1.0,0.2649141848087311,0.0,0.0,1.0,1.0,-1.2401496171951294,9.169404506792488e-07,1.240148663520813,-0.2789955735206604,1.0,1.0,0.0,46.969947814941406,41.0,22971.8046875,0.0,207.9817047119141,0.0,282.6423645019531,284.1009826660156,300.1938171386719,301.7989196777344,293.1499938964844,293.1499938964844,282.3500061035156,32293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509120523929596,1.0,0.0,0.0,3.76448392868042,3.7645084857940674,9.455928875468088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.11083984375,0.0,1635.7080078125,1895.4371337890625,0.0,535.7058715820312,0.928691267967224,1.0,0.0,3.0,1.0,0.0
17702100,297.1014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.7491666674613953,0.1602017283439636,0.1455082297325134,297.07177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.8373907804489136,0.2253484278917312,0.2148240357637405,296.9218139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.4118734002113342,0.2695164978504181,297.0879821777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.7848694324493408,0.1845235675573349,0.1762339770793914,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.4921704530715942,0.0486536808311939,0.2258546650409698,284.929443359375,284.95001220703125,300.9206237792969,297.2409973144531,297.9987487792969,297.1453552246094,284.8939514160156,1.0,0.2642091512680053,0.0,0.0,1.0,1.0,-1.2384662628173828,9.147108812612714e-07,1.2384653091430664,-0.2783164083957672,0.9377686381340028,0.9377686381340028,0.0,46.851173400878906,41.0,23674.79296875,0.0,207.153076171875,0.0,282.3946228027344,283.9020690917969,300.29180908203125,302.0294494628906,293.1499938964844,293.1499938964844,282.3500061035156,34103.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192177891731262,1.0,0.0,0.0,3.80407977104187,3.804105043411255,9.655894928073394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.4140625,0.0,1696.649169921875,1895.4371337890625,0.0,569.530517578125,0.9372273087501526,1.0,0.0,3.0,1.0,0.0
17702160,297.09893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.7509064078330994,0.1596206426620483,0.1450758129358291,297.0697631835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.8393471240997314,0.2246202826499939,0.2142261266708374,296.91192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.9990000128746032,0.4093273878097534,0.2667767405509949,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.7868764996528625,0.1839360147714615,0.1757483184337616,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.4933353960514068,0.0484681725502014,0.2250530570745468,284.8381042480469,284.95001220703125,300.9215393066406,297.2418212890625,297.9958801269531,297.1439208984375,284.8360595703125,1.0,0.2623240351676941,0.0,0.0,1.0,1.0,-1.2323992252349854,9.06879563444818e-07,1.232398271560669,-0.2762878537178039,0.8501691222190857,0.8501691222190857,0.0,46.0566520690918,29.0,23377.330078125,0.0,203.4171600341797,0.0,282.3565368652344,283.8692321777344,300.29156494140625,301.9905700683594,293.1499938964844,293.1499938964844,282.6499938964844,40133.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247430205345154,1.0,0.0,0.0,3.6885602474212646,3.6885855197906494,9.078353286895436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.0888671875,0.0,1607.749755859375,1895.4371337890625,0.0,588.9532470703125,0.9152185320854188,1.0,0.0,3.0,1.0,0.0
17702220,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.7606172561645508,0.1591131091117859,0.1442900002002716,297.0716857910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.849970817565918,0.2237434685230255,0.2130722552537918,296.92535400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.4075306951999664,0.2550563514232635,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.7976146340370178,0.1832374334335327,0.1747974753379821,297.1427307128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.4998648464679718,0.0482718311250209,0.2232596278190612,285.0360412597656,284.95001220703125,300.9241027832031,297.24420166015625,297.9894104003906,297.1427001953125,285.0343017578125,1.0,0.2554932832717895,0.0,0.0,1.0,1.0,-1.2127114534378052,8.818270771371317e-07,1.2127106189727783,-0.2698804438114166,0.982632577419281,0.982632577419281,0.0,42.81730270385742,32.0,22504.029296875,0.0,190.15115356445312,0.0,282.6423645019531,284.0788269042969,300.1875,301.7760314941406,293.1499938964844,293.1499938964844,282.3500061035156,32904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079438090324402,1.0,0.0,0.0,3.748266458511353,3.748290777206421,9.374631417813362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.31298828125,0.0,1621.4803466796875,1895.4371337890625,0.0,531.89990234375,0.9254286289215088,1.0,0.0,3.0,1.0,0.0
17702280,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.7606172561645508,0.1591131091117859,0.1442900002002716,297.0716857910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.849970817565918,0.2237434685230255,0.2130722552537918,296.92535400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.4075306951999664,0.2550563514232635,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.7976146340370178,0.1832374334335327,0.1747974753379821,297.1427307128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.4998648464679718,0.0482718311250209,0.2232596278190612,285.0360412597656,284.95001220703125,300.9241027832031,297.24420166015625,297.9894104003906,297.1427001953125,285.0343017578125,1.0,0.2554932832717895,0.0,0.0,1.0,1.0,-1.2127114534378052,8.818270771371317e-07,1.2127106189727783,-0.2698804438114166,0.982632577419281,0.982632577419281,0.0,42.81730270385742,32.0,22504.029296875,0.0,190.15115356445312,0.0,282.6423645019531,284.0788269042969,300.1875,301.7760314941406,293.1499938964844,293.1499938964844,282.3500061035156,32904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079438090324402,1.0,0.0,0.0,3.748266458511353,3.748290777206421,9.374631417813362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.31298828125,0.0,1621.4803466796875,1895.4371337890625,0.0,531.89990234375,0.9254286289215088,1.0,0.0,3.0,1.0,0.0
17702340,297.09869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.7676773071289062,0.1582561284303665,0.1436589658260345,297.0702819824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.8576163649559021,0.222561702132225,0.212084874510765,296.9501647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.9990000128746032,0.4072038531303406,0.246973380446434,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.8052051067352295,0.1823007464408874,0.1740026473999023,297.1429138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.5051932334899902,0.0481956452131271,0.2225991189479828,284.8103332519531,284.95001220703125,300.9275207519531,297.24737548828125,297.9857177734375,297.1429138183594,284.8124389648437,1.0,0.2513424754142761,0.0,0.0,1.0,1.0,-1.1993155479431152,8.650138170196442e-07,1.1993147134780884,-0.2654831409454345,0.8052206635475159,0.8052206635475159,0.0,40.666648864746094,35.0,22646.099609375,0.0,181.4511566162109,0.0,282.357177734375,283.86724853515625,300.2767639160156,301.9341735839844,293.1499938964844,293.1499938964844,282.6499938964844,43445.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194151401519775,1.0,0.0,0.0,3.5713446140289307,3.571369171142578,8.510534144079429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.51611328125,0.0,1501.917724609375,1895.4371337890625,0.0,570.2129516601562,0.8912073969841003,1.0,0.0,3.0,1.0,0.0
17702400,297.09869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.7676773071289062,0.1582561284303665,0.1436589658260345,297.0702819824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.8576163649559021,0.222561702132225,0.212084874510765,296.9501647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.9990000128746032,0.4072038531303406,0.246973380446434,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.8052051067352295,0.1823007464408874,0.1740026473999023,297.1429138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.5051932334899902,0.0481956452131271,0.2225991189479828,284.8103332519531,284.95001220703125,300.9275207519531,297.24737548828125,297.9857177734375,297.1429138183594,284.8124389648437,1.0,0.2513424754142761,0.0,0.0,1.0,1.0,-1.1993155479431152,8.650138170196442e-07,1.1993147134780884,-0.2654831409454345,0.8052206635475159,0.8052206635475159,0.0,40.666648864746094,35.0,22646.099609375,0.0,181.4511566162109,0.0,282.357177734375,283.86724853515625,300.2767639160156,301.9341735839844,293.1499938964844,293.1499938964844,282.6499938964844,43445.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194151401519775,1.0,0.0,0.0,3.5713446140289307,3.571369171142578,8.510534144079429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.51611328125,0.0,1501.917724609375,1895.4371337890625,0.0,570.2129516601562,0.8912073969841003,1.0,0.0,3.0,1.0,0.0
17702460,297.1014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.7706625461578369,0.1578524857759475,0.1430213302373886,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.8607965707778931,0.2217830568552017,0.2110775113105774,296.9755859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.4072402417659759,0.2430495470762252,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.8083063364028931,0.1816929131746292,0.1731969118118286,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.5080236792564392,0.0482647307217121,0.2224023938179016,285.0367736816406,284.95001220703125,300.93170166015625,297.2511901855469,297.9845886230469,297.1443176269531,285.0360412597656,1.0,0.2491092681884765,0.0,0.0,1.0,1.0,-1.1914246082305908,8.551537007406296e-07,1.191423773765564,-0.2627735435962677,0.9479846954345704,0.9479846954345704,0.0,39.63169479370117,38.0,22030.4296875,0.0,176.87704467773438,0.0,282.6417541503906,284.0965881347656,300.18182373046875,301.7323608398437,293.1499938964844,293.1499938964844,282.3500061035156,32722.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998988509178161,1.0,0.0,0.0,3.622436285018921,3.6224594116210938,8.755778821978311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.86962890625,0.0,1478.3824462890625,1895.4371337890625,0.0,506.612060546875,0.8973811864852905,1.0,0.0,3.0,1.0,0.0
17702520,297.1014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.7706625461578369,0.1578524857759475,0.1430213302373886,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.8607965707778931,0.2217830568552017,0.2110775113105774,296.9755859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.4072402417659759,0.2430495470762252,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.8083063364028931,0.1816929131746292,0.1731969118118286,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.5080236792564392,0.0482647307217121,0.2224023938179016,285.0367736816406,284.95001220703125,300.93170166015625,297.2511901855469,297.9845886230469,297.1443176269531,285.0360412597656,1.0,0.2491092681884765,0.0,0.0,1.0,1.0,-1.1914246082305908,8.551537007406296e-07,1.191423773765564,-0.2627735435962677,0.9479846954345704,0.9479846954345704,0.0,39.63169479370117,38.0,22030.4296875,0.0,176.87704467773438,0.0,282.6417541503906,284.0965881347656,300.18182373046875,301.7323608398437,293.1499938964844,293.1499938964844,282.3500061035156,32722.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998988509178161,1.0,0.0,0.0,3.622436285018921,3.6224594116210938,8.755778821978311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.86962890625,0.0,1478.3824462890625,1895.4371337890625,0.0,506.612060546875,0.8973811864852905,1.0,0.0,3.0,1.0,0.0
17702580,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.7708839774131775,0.1571039110422134,0.1425574123859405,297.0727844238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.8608880043029785,0.2207380682229995,0.2102809846401214,296.98541259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.9990000128746032,0.4059968888759613,0.2420544177293777,297.0887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.8084385991096497,0.1808621287345886,0.1725724637508392,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.509162425994873,0.0483167953789234,0.2228262722492218,284.8276672363281,284.95001220703125,300.9364013671875,297.25555419921875,297.9848022460937,297.1455993652344,284.8319702148437,1.0,0.2484828382730484,0.0,0.0,1.0,1.0,-1.1884762048721311,8.514034561812878e-07,1.1884753704071045,-0.2615610063076019,0.7879802584648132,0.7879802584648132,0.0,39.36418914794922,41.0,22324.263671875,0.0,175.42242431640625,0.0,282.3580627441406,283.901123046875,300.2906799316406,301.9218444824219,293.1499938964844,293.1499938964844,282.6499938964844,43465.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126179456710815,1.0,0.0,0.0,3.442978382110596,3.443001747131348,7.909733881206193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.29248046875,0.0,1367.503662109375,1895.4371337890625,0.0,547.18310546875,0.8633365631103516,1.0,0.0,3.0,1.0,0.0
17702640,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.7708839774131775,0.1571039110422134,0.1425574123859405,297.0727844238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.8608880043029785,0.2207380682229995,0.2102809846401214,296.98541259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.9990000128746032,0.4059968888759613,0.2420544177293777,297.0887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.8084385991096497,0.1808621287345886,0.1725724637508392,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.509162425994873,0.0483167953789234,0.2228262722492218,284.8276672363281,284.95001220703125,300.9364013671875,297.25555419921875,297.9848022460937,297.1455993652344,284.8319702148437,1.0,0.2484828382730484,0.0,0.0,1.0,1.0,-1.1884762048721311,8.514034561812878e-07,1.1884753704071045,-0.2615610063076019,0.7879802584648132,0.7879802584648132,0.0,39.36418914794922,41.0,22324.263671875,0.0,175.42242431640625,0.0,282.3580627441406,283.901123046875,300.2906799316406,301.9218444824219,293.1499938964844,293.1499938964844,282.6499938964844,43465.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126179456710815,1.0,0.0,0.0,3.442978382110596,3.443001747131348,7.909733881206193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.29248046875,0.0,1367.503662109375,1895.4371337890625,0.0,547.18310546875,0.8633365631103516,1.0,0.0,3.0,1.0,0.0
17702700,297.1005554199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.7694063186645508,0.1567879170179367,0.1421591341495514,297.0733642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.8593254685401917,0.2202793210744857,0.2097343355417251,296.98687744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.4050474464893341,0.2427598536014557,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.8069466352462769,0.1804793030023574,0.1721243560314178,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.5085852742195129,0.0483199395239353,0.222797617316246,284.9756164550781,284.95001220703125,300.9389343261719,297.25787353515625,297.9848022460937,297.1458435058594,285.01287841796875,1.0,0.2486431896686554,0.0,0.0,1.0,1.0,-1.1876155138015747,8.502851756020391e-07,1.1876145601272583,-0.2611463963985443,0.8646019101142883,0.8646019101142883,0.0,39.52369689941406,41.0,21728.3125,0.0,175.4792022705078,0.0,282.5952453613281,284.1075134277344,300.1997985839844,301.70269775390625,293.1499938964844,293.1499938964844,282.6499938964844,37847.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020598769187927,1.0,0.0,0.0,3.391023874282837,3.3910458087921143,7.672820174775552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.19775390625,0.0,1276.5255126953125,1895.4371337890625,0.0,513.2811279296875,0.8530457019805908,1.0,0.0,3.0,1.0,0.0
17702760,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.7681612968444824,0.1567598581314087,0.142040342092514,297.0765686035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.8578406572341919,0.2200993150472641,0.2094678431749344,296.99005126953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.4042892754077911,0.2437313497066497,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.8054969310760498,0.1803258210420608,0.1719006299972534,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.5080199241638184,0.0483874380588531,0.2230218797922134,285.0536804199219,284.95001220703125,300.9415588378906,297.2602844238281,297.9857482910156,297.146728515625,285.052978515625,1.0,0.2491001039743423,0.0,0.0,1.0,1.0,-1.1883186101913452,8.510855309395993e-07,1.1883176565170288,-0.261214941740036,0.9432919025421144,0.9432919025421144,0.0,39.76656723022461,44.0,21912.4921875,0.0,176.1875457763672,0.0,282.6406555175781,284.1197204589844,300.2037353515625,301.7433776855469,293.1499938964844,293.1499938964844,282.3500061035156,31699.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958667159080505,1.0,0.0,0.0,3.5444648265838623,3.544487237930298,8.382907026316389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.19970703125,0.0,1387.6480712890625,1895.4371337890625,0.0,494.4054870605469,0.8791228532791138,1.0,0.0,3.0,1.0,0.0
17702820,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.7636534571647644,0.1560227423906326,0.141634464263916,297.076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.8528162837028503,0.2191168516874313,0.2087941020727157,296.9784240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.9990000128746032,0.4009477794170379,0.2473636418581009,297.0911865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.8005560636520386,0.1795250922441482,0.1713546812534332,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.5055283904075623,0.048354372382164,0.2233540266752243,284.8432006835937,284.95001220703125,300.9469909667969,297.2652893066406,297.98687744140625,297.14697265625,284.8464660644531,1.0,0.2507489025592804,0.0,0.0,1.0,1.0,-1.1911261081695557,8.543988769815769e-07,1.1911252737045288,-0.2617562413215637,0.7942115068435669,0.7942115068435669,0.0,40.680908203125,47.0,22350.41796875,0.0,178.9108123779297,0.0,282.3584899902344,283.9159240722656,300.3128662109375,301.9444274902344,293.1499938964844,293.1499938964844,282.6499938964844,41930.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110359191894531,1.0,0.0,0.0,3.417639970779419,3.4176628589630127,7.793739769113017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.24267578125,0.0,1331.24658203125,1895.4371337890625,0.0,541.9605712890625,0.8566352128982544,1.0,0.0,3.0,1.0,0.0
17702880,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.7636534571647644,0.1560227423906326,0.141634464263916,297.076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.8528162837028503,0.2191168516874313,0.2087941020727157,296.9784240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.9990000128746032,0.4009477794170379,0.2473636418581009,297.0911865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.8005560636520386,0.1795250922441482,0.1713546812534332,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.5055283904075623,0.048354372382164,0.2233540266752243,284.8432006835937,284.95001220703125,300.9469909667969,297.2652893066406,297.98687744140625,297.14697265625,284.8464660644531,1.0,0.2507489025592804,0.0,0.0,1.0,1.0,-1.1911261081695557,8.543988769815769e-07,1.1911252737045288,-0.2617562413215637,0.7942115068435669,0.7942115068435669,0.0,40.680908203125,47.0,22350.41796875,0.0,178.9108123779297,0.0,282.3584899902344,283.9159240722656,300.3128662109375,301.9444274902344,293.1499938964844,293.1499938964844,282.6499938964844,41930.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110359191894531,1.0,0.0,0.0,3.417639970779419,3.4176628589630127,7.793739769113017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.24267578125,0.0,1331.24658203125,1895.4371337890625,0.0,541.9605712890625,0.8566352128982544,1.0,0.0,3.0,1.0,0.0
17702940,297.1048278808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.7573145627975464,0.1556476801633834,0.1411317735910415,297.079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.845831573009491,0.2184376865625381,0.207998976111412,296.9633483886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,0.3970423638820648,0.2528043985366821,297.093505859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.793588399887085,0.1789793372154235,0.1707184612751007,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.5013725757598877,0.0482849851250648,0.223148375749588,285.0643310546875,284.95001220703125,300.9525146484375,297.2704162597656,297.9879150390625,297.1466369628906,285.0635070800781,1.0,0.2531615793704986,0.0,0.0,1.0,1.0,-1.1950868368148804,8.59149110965518e-07,1.1950860023498535,-0.262666255235672,0.9537105560302734,0.9537105560302734,0.0,42.06858825683594,35.0,22019.326171875,0.0,182.97213745117188,0.0,282.6407165527344,284.12811279296875,300.2227478027344,301.76885986328125,293.1499938964844,293.1499938964844,282.3500061035156,31083.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49618861079216,1.0,0.0,0.0,3.5424246788024902,3.5424468517303467,8.373259561267332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9990234375,0.0,1381.0472412109375,1895.4371337890625,0.0,495.3688049316406,0.8781934380531311,1.0,0.0,3.0,1.0,0.0
17703000,297.1048278808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.7573145627975464,0.1556476801633834,0.1411317735910415,297.079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.845831573009491,0.2184376865625381,0.207998976111412,296.9633483886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,0.3970423638820648,0.2528043985366821,297.093505859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.793588399887085,0.1789793372154235,0.1707184612751007,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.5013725757598877,0.0482849851250648,0.223148375749588,285.0643310546875,284.95001220703125,300.9525146484375,297.2704162597656,297.9879150390625,297.1466369628906,285.0635070800781,1.0,0.2531615793704986,0.0,0.0,1.0,1.0,-1.1950868368148804,8.59149110965518e-07,1.1950860023498535,-0.262666255235672,0.9537105560302734,0.9537105560302734,0.0,42.06858825683594,35.0,22019.326171875,0.0,182.97213745117188,0.0,282.6407165527344,284.12811279296875,300.2227478027344,301.76885986328125,293.1499938964844,293.1499938964844,282.3500061035156,31083.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49618861079216,1.0,0.0,0.0,3.5424246788024902,3.5424468517303467,8.373259561267332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9990234375,0.0,1381.0472412109375,1895.4371337890625,0.0,495.3688049316406,0.8781934380531311,1.0,0.0,3.0,1.0,0.0
17703060,297.10302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.7606002688407898,0.1548682898283004,0.1406215727329254,297.07879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.8493830561637878,0.2174485027790069,0.2072233259677887,296.9483337402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.9990000128746032,0.3929457664489746,0.2485886067152023,297.0927124023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.7971522808074951,0.178150400519371,0.1700773239135742,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.503841757774353,0.0480984523892402,0.2224196791648864,284.8390197753906,284.95001220703125,300.9580383300781,297.2755126953125,297.9847717285156,297.1454162597656,284.83905029296875,1.0,0.2501555383205414,0.0,0.0,1.0,1.0,-1.186848282814026,8.488405001116917e-07,1.186847448348999,-0.2597042918205261,0.798326849937439,0.798326849937439,0.0,40.93857955932617,25.0,22310.421875,0.0,178.0982666015625,0.0,282.3588256835937,283.905517578125,300.3257751464844,301.9620361328125,293.1499938964844,293.1499938964844,282.6499938964844,41471.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120622515678406,1.0,0.0,0.0,3.438502550125122,3.438525438308716,7.889182143117068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.2900390625,0.0,1348.9202880859375,1895.4371337890625,0.0,545.3427124023438,0.8606526851654053,1.0,0.0,3.0,1.0,0.0
17703120,297.10302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.7606002688407898,0.1548682898283004,0.1406215727329254,297.07879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.8493830561637878,0.2174485027790069,0.2072233259677887,296.9483337402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.9990000128746032,0.3929457664489746,0.2485886067152023,297.0927124023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.7971522808074951,0.178150400519371,0.1700773239135742,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.503841757774353,0.0480984523892402,0.2224196791648864,284.8390197753906,284.95001220703125,300.9580383300781,297.2755126953125,297.9847717285156,297.1454162597656,284.83905029296875,1.0,0.2501555383205414,0.0,0.0,1.0,1.0,-1.186848282814026,8.488405001116917e-07,1.186847448348999,-0.2597042918205261,0.798326849937439,0.798326849937439,0.0,40.93857955932617,25.0,22310.421875,0.0,178.0982666015625,0.0,282.3588256835937,283.905517578125,300.3257751464844,301.9620361328125,293.1499938964844,293.1499938964844,282.6499938964844,41471.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120622515678406,1.0,0.0,0.0,3.438502550125122,3.438525438308716,7.889182143117068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.2900390625,0.0,1348.9202880859375,1895.4371337890625,0.0,545.3427124023438,0.8606526851654053,1.0,0.0,3.0,1.0,0.0
17703180,297.1048889160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.771354079246521,0.1544283777475357,0.1399108916521072,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.8613866567611694,0.2169186621904373,0.2063654214143753,296.9656982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.3920589983463287,0.2371310591697693,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.8087098002433777,0.1775490939617157,0.1692328602075576,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.5116257071495056,0.0479956716299057,0.2211141735315323,285.0377197265625,284.95001220703125,300.9634094238281,297.28045654296875,297.979248046875,297.1448974609375,285.0343322753906,1.0,0.2437491714954376,0.0,0.0,1.0,1.0,-1.1686341762542725,8.265755582215206e-07,1.1686333417892456,-0.253774493932724,0.931812047958374,0.931812047958374,0.0,37.99436950683594,28.0,21568.982421875,0.0,166.64952087402344,0.0,282.6407775878906,284.1058044433594,300.2225341796875,301.7532653808594,293.1499938964844,293.1499938964844,282.3500061035156,31917.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495249480009079,1.0,0.0,0.0,3.525559663772583,3.5255818367004395,8.293721407426347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.36767578125,0.0,1369.578125,1895.4371337890625,0.0,492.5637817382813,0.8749533295631409,1.0,0.0,3.0,1.0,0.0
17703240,297.1048889160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.771354079246521,0.1544283777475357,0.1399108916521072,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.8613866567611694,0.2169186621904373,0.2063654214143753,296.9656982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.3920589983463287,0.2371310591697693,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.8087098002433777,0.1775490939617157,0.1692328602075576,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.5116257071495056,0.0479956716299057,0.2211141735315323,285.0377197265625,284.95001220703125,300.9634094238281,297.28045654296875,297.979248046875,297.1448974609375,285.0343322753906,1.0,0.2437491714954376,0.0,0.0,1.0,1.0,-1.1686341762542725,8.265755582215206e-07,1.1686333417892456,-0.253774493932724,0.931812047958374,0.931812047958374,0.0,37.99436950683594,28.0,21568.982421875,0.0,166.64952087402344,0.0,282.6407775878906,284.1058044433594,300.2225341796875,301.7532653808594,293.1499938964844,293.1499938964844,282.3500061035156,31917.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495249480009079,1.0,0.0,0.0,3.525559663772583,3.5255818367004395,8.293721407426347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.36767578125,0.0,1369.578125,1895.4371337890625,0.0,492.5637817382813,0.8749533295631409,1.0,0.0,3.0,1.0,0.0
17703300,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.7763203382492065,0.1541782021522522,0.1397507041692733,297.0849914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.8669272065162659,0.2166939526796341,0.2061953693628311,296.9815673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.3924733102321625,0.2324066162109375,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.8136420249938965,0.1772411912679672,0.1689776927232742,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.5154538750648499,0.0480137355625629,0.2209842950105667,284.8982849121094,284.95001220703125,300.9659729003906,297.2828063964844,297.9778137207031,297.1454162597656,284.8592224121094,1.0,0.2415692061185836,0.0,0.0,1.0,1.0,-1.1621012687683103,8.186847253455198e-07,1.1621004343032837,-0.2516618967056274,0.8509056568145752,0.8509056568145752,0.0,36.83000946044922,28.0,22078.033203125,0.0,162.40652465820312,0.0,282.3997802734375,283.9070129394531,300.3168334960937,301.9652099609375,293.1499938964844,293.1499938964844,282.3500061035156,35174.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033149123191833,1.0,0.0,0.0,3.548921585083008,3.5489444732666016,8.404001050621446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.04638671875,0.0,1417.59033203125,1895.4371337890625,0.0,517.195556640625,0.8796841502189636,1.0,0.0,3.0,1.0,0.0
17703360,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.7791332602500916,0.1536461263895034,0.1393475979566574,297.0844421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.8703137040138245,0.2162036150693893,0.2058066129684448,296.99267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.9990000128746032,0.3924996554851532,0.2292838096618652,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.8164815306663513,0.1767135858535766,0.168535903096199,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.5180057287216187,0.0479867197573185,0.2208144515752792,284.816650390625,284.95001220703125,300.96844482421875,297.2850952148437,297.976318359375,297.1454772949219,284.8216857910156,1.0,0.2398880124092102,0.0,0.0,1.0,1.0,-1.156667947769165,8.121423320517351e-07,1.1566671133041382,-0.2498679310083389,0.7596780061721802,0.7596780061721802,0.0,36.060001373291016,31.0,21619.173828125,0.0,159.3003692626953,0.0,282.3588562011719,283.9115600585937,300.31591796875,301.9123229980469,293.1499938964844,293.1499938964844,282.6499938964844,44688.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506911039352417,1.0,0.0,0.0,3.307899475097656,3.307921886444092,7.301261462089315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.1171875,0.0,1243.7454833984375,1895.4371337890625,0.0,528.5824584960938,0.8349037170410156,1.0,0.0,3.0,1.0,0.0
