time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703420,297.1058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.7824732661247253,0.153305634856224,0.1387813836336136,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.8743812441825867,0.2158668488264084,0.2052365839481353,297.0195617675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.3932616710662842,0.2255062162876129,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.8196859955787659,0.1761983036994934,0.1678306311368942,297.1472473144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.5214757323265076,0.0481115169823169,0.2209078967571258,285.0414123535156,284.95001220703125,300.9730224609375,297.289306640625,297.9757080078125,297.1470947265625,285.0390014648437,1.0,0.2378917783498764,0.0,0.0,1.0,1.0,-1.150032639503479,8.041631645028247e-07,1.150031805038452,-0.2475974410772323,0.906721293926239,0.906721293926239,0.0,35.142333984375,34.0,21149.181640625,0.0,155.5869140625,0.0,282.6392517089844,284.12579345703125,300.2213439941406,301.7178955078125,293.1499938964844,293.1499938964844,282.95001220703125,31607.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877686202526092,1.0,0.0,0.0,3.405968427658081,3.405989408493042,7.740598562122614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.00439453125,0.0,1247.57421875,1895.4371337890625,0.0,470.794189453125,0.8481060862541199,1.0,0.0,3.0,1.0,0.0
17703480,297.1058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.7824732661247253,0.153305634856224,0.1387813836336136,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.8743812441825867,0.2158668488264084,0.2052365839481353,297.0195617675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.3932616710662842,0.2255062162876129,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.8196859955787659,0.1761983036994934,0.1678306311368942,297.1472473144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.5214757323265076,0.0481115169823169,0.2209078967571258,285.0414123535156,284.95001220703125,300.9730224609375,297.289306640625,297.9757080078125,297.1470947265625,285.0390014648437,1.0,0.2378917783498764,0.0,0.0,1.0,1.0,-1.150032639503479,8.041631645028247e-07,1.150031805038452,-0.2475974410772323,0.906721293926239,0.906721293926239,0.0,35.142333984375,34.0,21149.181640625,0.0,155.5869140625,0.0,282.6392517089844,284.12579345703125,300.2213439941406,301.7178955078125,293.1499938964844,293.1499938964844,282.95001220703125,31607.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877686202526092,1.0,0.0,0.0,3.405968427658081,3.405989408493042,7.740598562122614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.00439453125,0.0,1247.57421875,1895.4371337890625,0.0,470.794189453125,0.8481060862541199,1.0,0.0,3.0,1.0,0.0
17703540,297.112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.7841637134552002,0.1534259617328643,0.1388141363859176,297.0981750488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.876213788986206,0.2159739732742309,0.2052593678236007,297.0437927246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.9990000128746032,0.3941105008125305,0.2241400182247162,297.1015930175781,297.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.8209800124168396,0.1760992258787155,0.1676559299230575,297.1505432128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.5238375663757324,0.0484230630099773,0.2220878154039383,285.2036437988281,284.95001220703125,300.9769592285156,297.2929382324219,297.97802734375,297.1502990722656,285.2057800292969,1.0,0.2375054955482483,0.0,0.0,1.0,1.0,-1.149664044380188,8.036130338950898e-07,1.1496632099151611,-0.2472101151943206,1.0,1.0,0.0,34.8419189453125,37.0,20640.185546875,0.0,154.89398193359375,0.0,282.9413452148437,284.29168701171875,300.2322692871094,301.6782531738281,293.1499938964844,293.1499938964844,282.6499938964844,30044.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715509414672851,1.0,0.0,0.0,3.652243852615357,3.65226674079895,8.900467491912423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.6904296875,0.0,1491.077880859375,1895.4371337890625,0.0,426.9173889160156,0.9011428356170654,1.0,0.0,3.0,1.0,0.0
17703600,297.112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.7841637134552002,0.1534259617328643,0.1388141363859176,297.0981750488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.876213788986206,0.2159739732742309,0.2052593678236007,297.0437927246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.9990000128746032,0.3941105008125305,0.2241400182247162,297.1015930175781,297.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.8209800124168396,0.1760992258787155,0.1676559299230575,297.1505432128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.5238375663757324,0.0484230630099773,0.2220878154039383,285.2036437988281,284.95001220703125,300.9769592285156,297.2929382324219,297.97802734375,297.1502990722656,285.2057800292969,1.0,0.2375054955482483,0.0,0.0,1.0,1.0,-1.149664044380188,8.036130338950898e-07,1.1496632099151611,-0.2472101151943206,1.0,1.0,0.0,34.8419189453125,37.0,20640.185546875,0.0,154.89398193359375,0.0,282.9413452148437,284.29168701171875,300.2322692871094,301.6782531738281,293.1499938964844,293.1499938964844,282.6499938964844,30044.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715509414672851,1.0,0.0,0.0,3.652243852615357,3.65226674079895,8.900467491912423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.6904296875,0.0,1491.077880859375,1895.4371337890625,0.0,426.9173889160156,0.9011428356170654,1.0,0.0,3.0,1.0,0.0
17703660,297.1120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.7819246053695679,0.1528860926628112,0.1386075168848037,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.8738648295402527,0.2154370695352554,0.2050419896841049,297.0472106933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.9990000128746032,0.3930956423282623,0.2256867587566375,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.8187411427497864,0.1755369752645492,0.1673495918512344,297.1520690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.5235302448272705,0.0485989637672901,0.2232906818389892,284.9644470214844,284.95001220703125,300.98016357421875,297.2958679199219,297.97979736328125,297.1520690917969,284.955810546875,1.0,0.2384087741374969,0.0,0.0,1.0,1.0,-1.152087926864624,8.063592531470931e-07,1.1520870923995972,-0.2476490437984466,0.9775171875953674,0.9775171875953674,0.0,35.217430114746094,40.0,21410.66015625,0.0,156.3232421875,0.0,282.658447265625,284.01629638671875,300.3749389648437,301.9458923339844,293.1499938964844,293.1499938964844,282.3500061035156,32776.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938592612743377,1.0,0.0,0.0,3.7824220657348633,3.78244686126709,9.546259889248176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.15380859375,0.0,1660.5533447265625,1895.4371337890625,0.0,488.4413757324219,0.9322845339775084,1.0,0.0,3.0,1.0,0.0
17703720,297.1120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.7819246053695679,0.1528860926628112,0.1386075168848037,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.8738648295402527,0.2154370695352554,0.2050419896841049,297.0472106933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.9990000128746032,0.3930956423282623,0.2256867587566375,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.8187411427497864,0.1755369752645492,0.1673495918512344,297.1520690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.5235302448272705,0.0485989637672901,0.2232906818389892,284.9644470214844,284.95001220703125,300.98016357421875,297.2958679199219,297.97979736328125,297.1520690917969,284.955810546875,1.0,0.2384087741374969,0.0,0.0,1.0,1.0,-1.152087926864624,8.063592531470931e-07,1.1520870923995972,-0.2476490437984466,0.9775171875953674,0.9775171875953674,0.0,35.217430114746094,40.0,21410.66015625,0.0,156.3232421875,0.0,282.658447265625,284.01629638671875,300.3749389648437,301.9458923339844,293.1499938964844,293.1499938964844,282.3500061035156,32776.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938592612743377,1.0,0.0,0.0,3.7824220657348633,3.78244686126709,9.546259889248176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.15380859375,0.0,1660.5533447265625,1895.4371337890625,0.0,488.4413757324219,0.9322845339775084,1.0,0.0,3.0,1.0,0.0
17703780,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.7743858695030212,0.1515579521656036,0.1375681012868881,297.0924987792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.8661147952079773,0.2140275686979293,0.2039010822772979,297.0246887207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.9990000128746032,0.389347642660141,0.2304673045873642,297.0965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.8117002844810486,0.1742963045835495,0.1663342714309692,297.1501159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.5190216898918152,0.0484229587018489,0.223072201013565,284.7532043457031,284.95001220703125,300.982421875,297.2979736328125,297.9784240722656,297.1502990722656,284.762939453125,1.0,0.2402341514825821,0.0,0.0,1.0,1.0,-1.1537282466888428,8.08189270173898e-07,1.153727412223816,-0.247869074344635,0.7608029246330261,0.7608029246330261,0.0,36.31022644042969,43.0,21638.634765625,0.0,158.93980407714844,0.0,282.35772705078125,283.84625244140625,300.3659973144531,301.9857177734375,293.1499938964844,293.1499938964844,282.6499938964844,47913.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128849744796753,1.0,0.0,0.0,3.4471890926361084,3.4472134113311768,7.929093044367619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.85400390625,0.0,1403.2071533203125,1895.4371337890625,0.0,548.0696411132812,0.8672085404396057,1.0,0.0,3.0,1.0,0.0
17703840,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.7743858695030212,0.1515579521656036,0.1375681012868881,297.0924987792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.8661147952079773,0.2140275686979293,0.2039010822772979,297.0246887207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.9990000128746032,0.389347642660141,0.2304673045873642,297.0965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.8117002844810486,0.1742963045835495,0.1663342714309692,297.1501159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.5190216898918152,0.0484229587018489,0.223072201013565,284.7532043457031,284.95001220703125,300.982421875,297.2979736328125,297.9784240722656,297.1502990722656,284.762939453125,1.0,0.2402341514825821,0.0,0.0,1.0,1.0,-1.1537282466888428,8.08189270173898e-07,1.153727412223816,-0.247869074344635,0.7608029246330261,0.7608029246330261,0.0,36.31022644042969,43.0,21638.634765625,0.0,158.93980407714844,0.0,282.35772705078125,283.84625244140625,300.3659973144531,301.9857177734375,293.1499938964844,293.1499938964844,282.6499938964844,47913.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128849744796753,1.0,0.0,0.0,3.4471890926361084,3.4472134113311768,7.929093044367619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.85400390625,0.0,1403.2071533203125,1895.4371337890625,0.0,548.0696411132812,0.8672085404396057,1.0,0.0,3.0,1.0,0.0
17703900,297.1033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.7699772119522095,0.1511591523885727,0.1370607912540435,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.8614637851715088,0.2135263830423355,0.2032930105924606,297.0126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.3872691690921783,0.2335373312234878,297.0956726074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.8073042035102844,0.1738468706607818,0.1658032238483429,297.14910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.5159643888473511,0.0483170934021472,0.2226306647062301,284.92779541015625,284.95001220703125,300.9831848144531,297.2986755371094,297.9776306152344,297.149169921875,284.9710998535156,1.0,0.2414225339889526,0.0,0.0,1.0,1.0,-1.154906153678894,8.095358907667105e-07,1.1549053192138672,-0.2481011152267456,0.8347630500793457,0.8347630500793457,0.0,37.02441787719727,43.0,21078.298828125,0.0,160.6847381591797,0.0,282.5941162109375,284.0833435058594,300.2399597167969,301.7191772460937,293.1499938964844,293.1499938964844,282.6499938964844,40751.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003961324691772,1.0,0.0,0.0,3.3353872299194336,3.335409164428711,7.423108741022588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.48583984375,0.0,1242.990234375,1895.4371337890625,0.0,508.1387634277344,0.8442548513412476,1.0,0.0,3.0,1.0,0.0
17703960,297.10595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.7664057612419128,0.1511111110448837,0.1369156390428543,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.8574760556221008,0.2133609503507614,0.2030334174633026,297.00408935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.3854663372039795,0.2365509867668151,297.0975341796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.8033843040466309,0.1736772358417511,0.1655602902173996,297.1488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.5132945775985718,0.0482841283082962,0.2224734723567962,285.019775390625,284.95001220703125,300.983642578125,297.2991027832031,297.9778137207031,297.1488647460937,285.02032470703125,1.0,0.2427974194288253,0.0,0.0,1.0,1.0,-1.1575562953948977,8.126359603011224e-07,1.1575554609298706,-0.2487794160842895,0.909659504890442,0.909659504890442,0.0,37.75284194946289,46.0,21305.81640625,0.0,162.8929443359375,0.0,282.6401672363281,284.10107421875,300.2286376953125,301.7386169433594,293.1499938964844,293.1499938964844,282.95001220703125,32916.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920177161693573,1.0,0.0,0.0,3.487309694290161,3.4873316287994385,8.11473455542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.0869140625,0.0,1337.5447998046875,1895.4371337890625,0.0,483.0351257324219,0.8673976063728333,1.0,0.0,3.0,1.0,0.0
17704020,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.7597754597663879,0.1512451916933059,0.1370123922824859,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.8498703241348267,0.2132888734340667,0.2029328346252441,296.9871520996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.9990000128746032,0.3817093968391418,0.2430081963539123,297.1032409667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.7958090305328369,0.1735832840204239,0.1654443889856338,297.14910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.5082885026931763,0.0482955984771251,0.2226763665676117,285.2068786621094,284.95001220703125,300.983642578125,297.2991027832031,297.9794311523437,297.1490783691406,285.21075439453125,1.0,0.246040403842926,0.0,0.0,1.0,1.0,-1.165405511856079,8.219134315368137e-07,1.1654046773910522,-0.2509112060070038,1.0,1.0,0.0,39.37021255493164,34.0,20909.55859375,0.0,168.41709899902344,0.0,282.9419860839844,284.2899780273437,300.2347412109375,301.6947631835937,293.1499938964844,293.1499938964844,282.6499938964844,30900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746966063976288,1.0,0.0,0.0,3.70391845703125,3.703942060470581,9.154109079645424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.60498046875,0.0,1555.2659912109375,1895.4371337890625,0.0,435.0898132324219,0.9134661555290222,1.0,0.0,3.0,1.0,0.0
17704080,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.7597754597663879,0.1512451916933059,0.1370123922824859,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.8498703241348267,0.2132888734340667,0.2029328346252441,296.9871520996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.9990000128746032,0.3817093968391418,0.2430081963539123,297.1032409667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.7958090305328369,0.1735832840204239,0.1654443889856338,297.14910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.5082885026931763,0.0482955984771251,0.2226763665676117,285.2068786621094,284.95001220703125,300.983642578125,297.2991027832031,297.9794311523437,297.1490783691406,285.21075439453125,1.0,0.246040403842926,0.0,0.0,1.0,1.0,-1.165405511856079,8.219134315368137e-07,1.1654046773910522,-0.2509112060070038,1.0,1.0,0.0,39.37021255493164,34.0,20909.55859375,0.0,168.41709899902344,0.0,282.9419860839844,284.2899780273437,300.2347412109375,301.6947631835937,293.1499938964844,293.1499938964844,282.6499938964844,30900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746966063976288,1.0,0.0,0.0,3.70391845703125,3.703942060470581,9.154109079645424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.60498046875,0.0,1555.2659912109375,1895.4371337890625,0.0,435.0898132324219,0.9134661555290222,1.0,0.0,3.0,1.0,0.0
17704140,297.1123962402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.7627445459365845,0.1507251560688018,0.1367847025394439,297.10040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.8530862927436829,0.2126779556274414,0.2025681883096695,296.9688415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.3775808811187744,0.2397534996271133,297.1038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.7989500761032104,0.173039972782135,0.165113165974617,297.14794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.5105170011520386,0.0481646358966827,0.2222774624824524,284.9696350097656,284.95001220703125,300.9822998046875,297.2978515625,297.9761657714844,297.1481018066406,284.95965576171875,1.0,0.2437175959348678,0.0,0.0,1.0,1.0,-1.1599210500717163,8.152378541126382e-07,1.1599202156066897,-0.2489734143018722,0.9852739572525024,0.9852739572525024,0.0,38.538185119628906,25.0,21569.998046875,0.0,165.13699340820312,0.0,282.6581726074219,284.0140075683594,300.376220703125,301.96075439453125,293.1499938964844,293.1499938964844,282.3500061035156,33056.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970550239086151,1.0,0.0,0.0,3.8185110092163086,3.818536281585693,9.729295697979978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.912109375,0.0,1705.8096923828125,1895.4371337890625,0.0,497.97119140625,0.9408199191093444,1.0,0.0,3.0,1.0,0.0
17704200,297.1123962402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.7627445459365845,0.1507251560688018,0.1367847025394439,297.10040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.8530862927436829,0.2126779556274414,0.2025681883096695,296.9688415527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.3775808811187744,0.2397534996271133,297.1038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.7989500761032104,0.173039972782135,0.165113165974617,297.14794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.5105170011520386,0.0481646358966827,0.2222774624824524,284.9696350097656,284.95001220703125,300.9822998046875,297.2978515625,297.9761657714844,297.1481018066406,284.95965576171875,1.0,0.2437175959348678,0.0,0.0,1.0,1.0,-1.1599210500717163,8.152378541126382e-07,1.1599202156066897,-0.2489734143018722,0.9852739572525024,0.9852739572525024,0.0,38.538185119628906,25.0,21569.998046875,0.0,165.13699340820312,0.0,282.6581726074219,284.0140075683594,300.376220703125,301.96075439453125,293.1499938964844,293.1499938964844,282.3500061035156,33056.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970550239086151,1.0,0.0,0.0,3.8185110092163086,3.818536281585693,9.729295697979978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.912109375,0.0,1705.8096923828125,1895.4371337890625,0.0,497.97119140625,0.9408199191093444,1.0,0.0,3.0,1.0,0.0
17704260,297.1043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.7705219388008118,0.149372860789299,0.1356169730424881,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.8623476028442383,0.2113620191812515,0.2013521045446396,296.964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.9990000128746032,0.3746419548988342,0.2305916547775268,297.09783935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.8077317476272583,0.1717862784862518,0.1639702767133712,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.5164874792098999,0.0477889850735664,0.2203999310731887,284.738525390625,284.95001220703125,300.9794311523437,297.29522705078125,297.9676513671875,297.1448974609375,284.7463073730469,1.0,0.2382003515958786,0.0,0.0,1.0,1.0,-1.142440676689148,7.945110382934217e-07,1.142439842224121,-0.2435940951108932,0.7520148158073425,0.7520148158073425,0.0,36.21600341796875,28.0,21437.208984375,0.0,155.51068115234375,0.0,282.35791015625,283.8313903808594,300.3554992675781,301.9736022949219,293.1499938964844,293.1499938964844,282.6499938964844,49259.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147554874420166,1.0,0.0,0.0,3.4490041732788086,3.449028730392456,7.937445047900837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.04052734375,0.0,1414.58642578125,1895.4371337890625,0.0,554.3211059570312,0.8684587478637695,1.0,0.0,3.0,1.0,0.0
17704320,297.1043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.7705219388008118,0.149372860789299,0.1356169730424881,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.8623476028442383,0.2113620191812515,0.2013521045446396,296.964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.9990000128746032,0.3746419548988342,0.2305916547775268,297.09783935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.8077317476272583,0.1717862784862518,0.1639702767133712,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.5164874792098999,0.0477889850735664,0.2203999310731887,284.738525390625,284.95001220703125,300.9794311523437,297.29522705078125,297.9676513671875,297.1448974609375,284.7463073730469,1.0,0.2382003515958786,0.0,0.0,1.0,1.0,-1.142440676689148,7.945110382934217e-07,1.142439842224121,-0.2435940951108932,0.7520148158073425,0.7520148158073425,0.0,36.21600341796875,28.0,21437.208984375,0.0,155.51068115234375,0.0,282.35791015625,283.8313903808594,300.3554992675781,301.9736022949219,293.1499938964844,293.1499938964844,282.6499938964844,49259.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147554874420166,1.0,0.0,0.0,3.4490041732788086,3.449028730392456,7.937445047900837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.04052734375,0.0,1414.58642578125,1895.4371337890625,0.0,554.3211059570312,0.8684587478637695,1.0,0.0,3.0,1.0,0.0
17704380,297.10577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.7758704423904419,0.1488994508981704,0.1348315924406051,297.0971374511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.8687897324562073,0.2109167426824569,0.200560376048088,296.98663330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.374543160200119,0.2246095240116119,297.0985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.8132546544075012,0.1711492985486984,0.1630672216415405,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.5205820798873901,0.0476573891937732,0.2190735191106796,284.9984436035156,284.95001220703125,300.9749450683594,297.29107666015625,297.9625244140625,297.1440734863281,284.9974975585937,1.0,0.2349532544612884,0.0,0.0,1.0,1.0,-1.1306852102279663,7.808059194758243e-07,1.130684494972229,-0.2400917112827301,0.8831436038017273,0.8831436038017273,0.0,34.73956680297852,31.0,20805.86328125,0.0,149.3472137451172,0.0,282.639892578125,284.0893249511719,300.2031555175781,301.69073486328125,293.1499938964844,293.1499938964844,282.95001220703125,33942.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903408288955688,1.0,0.0,0.0,3.4338490962982178,3.433870553970337,7.867843123676721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.44970703125,0.0,1291.241455078125,1895.4371337890625,0.0,478.165771484375,0.8563483953475952,1.0,0.0,3.0,1.0,0.0
17704440,297.10577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.7758704423904419,0.1488994508981704,0.1348315924406051,297.0971374511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.8687897324562073,0.2109167426824569,0.200560376048088,296.98663330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.374543160200119,0.2246095240116119,297.0985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.8132546544075012,0.1711492985486984,0.1630672216415405,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.5205820798873901,0.0476573891937732,0.2190735191106796,284.9984436035156,284.95001220703125,300.9749450683594,297.29107666015625,297.9625244140625,297.1440734863281,284.9974975585937,1.0,0.2349532544612884,0.0,0.0,1.0,1.0,-1.1306852102279663,7.808059194758243e-07,1.130684494972229,-0.2400917112827301,0.8831436038017273,0.8831436038017273,0.0,34.73956680297852,31.0,20805.86328125,0.0,149.3472137451172,0.0,282.639892578125,284.0893249511719,300.2031555175781,301.69073486328125,293.1499938964844,293.1499938964844,282.95001220703125,33942.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903408288955688,1.0,0.0,0.0,3.4338490962982178,3.433870553970337,7.867843123676721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.44970703125,0.0,1291.241455078125,1895.4371337890625,0.0,478.165771484375,0.8563483953475952,1.0,0.0,3.0,1.0,0.0
17704500,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.7780581712722778,0.1488994508981704,0.1347781270742416,297.1007995605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.8712693452835083,0.2109390646219253,0.2005207538604736,297.0002746582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.9990000128746032,0.3748637735843658,0.222666785120964,297.10076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.8152638077735901,0.1710397899150848,0.1629058569669723,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.522393524646759,0.0477130971848964,0.2190989702939987,285.0964660644531,284.95001220703125,300.9720153808594,297.28839111328125,297.9617004394531,297.1449279785156,285.1283264160156,1.0,0.2340295314788818,0.0,0.0,1.0,1.0,-1.1280773878097534,7.77776278937381e-07,1.128076672554016,-0.2392918169498443,0.9754781126976012,0.9754781126976012,0.0,34.28291702270508,31.0,20167.095703125,0.0,147.74734497070312,0.0,282.8947448730469,284.2409973144531,300.16326904296875,301.54541015625,293.1499938964844,293.1499938964844,282.95001220703125,31026.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758998155593872,1.0,0.0,0.0,3.5343894958496094,3.5344114303588867,8.335316579177743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.830078125,0.0,1372.2794189453125,1895.4371337890625,0.0,438.2575378417969,0.8773838877677917,1.0,0.0,3.0,1.0,0.0
17704560,297.1124572753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.7797290086746216,0.1490204781293869,0.1348369717597961,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.8731139898300171,0.211084246635437,0.2006037384271621,297.0140991210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.9990000128746032,0.3752965331077575,0.2213647067546844,297.10400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.8167085647583008,0.1710457354784011,0.1628576815128326,297.1465759277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.5239546895027161,0.0478353127837181,0.2194611877202987,285.167236328125,284.95001220703125,300.9686279296875,297.2852478027344,297.9617004394531,297.1463928222656,285.1689758300781,1.0,0.2335253953933715,0.0,0.0,1.0,1.0,-1.1270605325698853,7.765872283016506e-07,1.1270596981048584,-0.2389565408229828,1.0,1.0,0.0,33.98808288574219,34.0,20247.53515625,0.0,146.90145874023438,0.0,282.9409484863281,284.260986328125,300.2039794921875,301.6284484863281,293.1499938964844,293.1499938964844,282.6499938964844,30265.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695194661617279,1.0,0.0,0.0,3.665327548980713,3.6653506755828857,8.964350968199142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.1748046875,0.0,1507.2044677734375,1895.4371337890625,0.0,421.7223205566406,0.9043209552764891,1.0,0.0,3.0,1.0,0.0
17704620,297.11212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.779425859451294,0.1484964489936828,0.1346239894628524,297.1065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.873008131980896,0.2106307446956634,0.2004435062408447,297.0230407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.374473363161087,0.2212674468755722,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.8163290619850159,0.1705037802457809,0.162547767162323,297.1479797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.5247735381126404,0.0479441061615943,0.2202257663011551,284.92840576171875,284.95001220703125,300.9603576660156,297.27764892578125,297.9608459472656,297.1479797363281,284.9189147949219,1.0,0.2335765957832336,0.0,0.0,1.0,1.0,-1.1270413398742676,7.765291343275749e-07,1.1270406246185305,-0.2388636171817779,0.9441858530044556,0.9441858530044556,0.0,33.96829605102539,37.0,20923.27734375,0.0,146.85824584960938,0.0,282.6572265625,283.98876953125,300.3477783203125,301.8916320800781,293.1499938964844,293.1499938964844,282.3500061035156,34085.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48997363448143,1.0,0.0,0.0,3.7652688026428223,3.765293598175049,9.459872103434463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.25244140625,0.0,1650.453857421875,1895.4371337890625,0.0,477.1062622070313,0.9289849400520324,1.0,0.0,3.0,1.0,0.0
17704680,297.11212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.779425859451294,0.1484964489936828,0.1346239894628524,297.1065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.873008131980896,0.2106307446956634,0.2004435062408447,297.0230407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.374473363161087,0.2212674468755722,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.8163290619850159,0.1705037802457809,0.162547767162323,297.1479797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.5247735381126404,0.0479441061615943,0.2202257663011551,284.92840576171875,284.95001220703125,300.9603576660156,297.27764892578125,297.9608459472656,297.1479797363281,284.9189147949219,1.0,0.2335765957832336,0.0,0.0,1.0,1.0,-1.1270413398742676,7.765291343275749e-07,1.1270406246185305,-0.2388636171817779,0.9441858530044556,0.9441858530044556,0.0,33.96829605102539,37.0,20923.27734375,0.0,146.85824584960938,0.0,282.6572265625,283.98876953125,300.3477783203125,301.8916320800781,293.1499938964844,293.1499938964844,282.3500061035156,34085.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48997363448143,1.0,0.0,0.0,3.7652688026428223,3.765293598175049,9.459872103434463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.25244140625,0.0,1650.453857421875,1895.4371337890625,0.0,477.1062622070313,0.9289849400520324,1.0,0.0,3.0,1.0,0.0
17704740,297.1049499511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.7734494805335999,0.1472314894199371,0.1336150914430618,297.09991455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.8670501708984375,0.2093474715948104,0.1993955820798874,297.0077514648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.9990000128746032,0.3711718618869781,0.224647045135498,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.8107771277427673,0.169330433011055,0.1615692377090454,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.5212516188621521,0.0477558746933937,0.2198265194892883,284.7413024902344,284.95001220703125,300.95001220703125,297.2680969238281,297.9573059082031,297.1465759277344,284.7572021484375,1.0,0.2347222715616226,0.0,0.0,1.0,1.0,-1.1269752979278564,7.764293172840553e-07,1.1269744634628296,-0.2387870848178863,0.7250508666038513,0.7250508666038513,0.0,34.70643997192383,40.0,20952.181640625,0.0,148.25538635253906,0.0,282.3583068847656,283.8661804199219,300.3303527832031,301.91162109375,293.1499938964844,293.1499938964844,282.6499938964844,51609.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080553889274597,1.0,0.0,0.0,3.2841813564300537,3.2842047214508057,7.196935030151508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.29296875,0.0,1268.0771484375,1895.4371337890625,0.0,532.259765625,0.8356037139892578,1.0,0.0,3.0,1.0,0.0
17704800,297.1049499511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.7734494805335999,0.1472314894199371,0.1336150914430618,297.09991455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.8670501708984375,0.2093474715948104,0.1993955820798874,297.0077514648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.9990000128746032,0.3711718618869781,0.224647045135498,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.8107771277427673,0.169330433011055,0.1615692377090454,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.5212516188621521,0.0477558746933937,0.2198265194892883,284.7413024902344,284.95001220703125,300.95001220703125,297.2680969238281,297.9573059082031,297.1465759277344,284.7572021484375,1.0,0.2347222715616226,0.0,0.0,1.0,1.0,-1.1269752979278564,7.764293172840553e-07,1.1269744634628296,-0.2387870848178863,0.7250508666038513,0.7250508666038513,0.0,34.70643997192383,40.0,20952.181640625,0.0,148.25538635253906,0.0,282.3583068847656,283.8661804199219,300.3303527832031,301.91162109375,293.1499938964844,293.1499938964844,282.6499938964844,51609.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080553889274597,1.0,0.0,0.0,3.2841813564300537,3.2842047214508057,7.196935030151508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.29296875,0.0,1268.0771484375,1895.4371337890625,0.0,532.259765625,0.8356037139892578,1.0,0.0,3.0,1.0,0.0
17704860,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.7667628526687622,0.1468829661607742,0.1330432444810867,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.8598336577415466,0.2088386714458465,0.1986695379018783,296.99481201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.3678816258907318,0.2295401394367218,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.8037760257720947,0.1688148975372314,0.1608824580907821,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.5163915157318115,0.0476507022976875,0.2192895859479904,285.019287109375,284.95001220703125,300.9363098144531,297.2593994140625,297.9544982910156,297.1459045410156,285.0182800292969,1.0,0.2367617338895797,0.0,0.0,1.0,1.0,-1.129819631576538,7.796983254593215e-07,1.1298187971115112,-0.2395810782909393,0.880731999874115,0.880731999874115,0.0,35.830013275146484,43.0,20705.12109375,0.0,151.20339965820312,0.0,282.63848876953125,284.1172180175781,300.1846923828125,301.6597900390625,293.1499938964844,293.1499938964844,282.95001220703125,32655.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863817393779754,1.0,0.0,0.0,3.3500330448150635,3.350053548812866,7.488441724490258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.80810546875,0.0,1201.3763427734375,1895.4371337890625,0.0,466.8681335449219,0.8366379737854004,1.0,0.0,3.0,1.0,0.0
17704920,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.7667628526687622,0.1468829661607742,0.1330432444810867,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.8598336577415466,0.2088386714458465,0.1986695379018783,296.99481201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.3678816258907318,0.2295401394367218,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.8037760257720947,0.1688148975372314,0.1608824580907821,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.5163915157318115,0.0476507022976875,0.2192895859479904,285.019287109375,284.95001220703125,300.9363098144531,297.2593994140625,297.9544982910156,297.1459045410156,285.0182800292969,1.0,0.2367617338895797,0.0,0.0,1.0,1.0,-1.129819631576538,7.796983254593215e-07,1.1298187971115112,-0.2395810782909393,0.880731999874115,0.880731999874115,0.0,35.830013275146484,43.0,20705.12109375,0.0,151.20339965820312,0.0,282.63848876953125,284.1172180175781,300.1846923828125,301.6597900390625,293.1499938964844,293.1499938964844,282.95001220703125,32655.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863817393779754,1.0,0.0,0.0,3.3500330448150635,3.350053548812866,7.488441724490258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.80810546875,0.0,1201.3763427734375,1895.4371337890625,0.0,466.8681335449219,0.8366379737854004,1.0,0.0,3.0,1.0,0.0
17704980,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.7608811259269714,0.1470275819301605,0.1331600695848465,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.8530493974685669,0.2088262140750885,0.19863922894001,296.9828186035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.9990000128746032,0.3645338714122772,0.2351346611976623,297.1064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.7970395088195801,0.1687546819448471,0.160806193947792,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.5119035243988037,0.0476837046444416,0.2195674628019333,285.1900939941406,284.95001220703125,300.9183044433594,297.2543334960937,297.9530029296875,297.1466979980469,285.1922912597656,1.0,0.2396073043346405,0.0,0.0,1.0,1.0,-1.136879324913025,7.878654173509858e-07,1.136878490447998,-0.2415902316570282,1.0,1.0,0.0,37.19035339355469,31.0,20349.638671875,0.0,155.8175811767578,0.0,282.94073486328125,284.2855224609375,300.187744140625,301.614501953125,293.1499938964844,293.1499938964844,282.6499938964844,29445.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687193930149078,1.0,0.0,0.0,3.615907669067383,3.6159300804138175,8.724247209102032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.52587890625,0.0,1446.982666015625,1895.4371337890625,0.0,419.69378662109375,0.8924039602279663,1.0,0.0,3.0,1.0,0.0
17705040,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.7608811259269714,0.1470275819301605,0.1331600695848465,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.8530493974685669,0.2088262140750885,0.19863922894001,296.9828186035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.9990000128746032,0.3645338714122772,0.2351346611976623,297.1064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.7970395088195801,0.1687546819448471,0.160806193947792,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.5119035243988037,0.0476837046444416,0.2195674628019333,285.1900939941406,284.95001220703125,300.9183044433594,297.2543334960937,297.9530029296875,297.1466979980469,285.1922912597656,1.0,0.2396073043346405,0.0,0.0,1.0,1.0,-1.136879324913025,7.878654173509858e-07,1.136878490447998,-0.2415902316570282,1.0,1.0,0.0,37.19035339355469,31.0,20349.638671875,0.0,155.8175811767578,0.0,282.94073486328125,284.2855224609375,300.187744140625,301.614501953125,293.1499938964844,293.1499938964844,282.6499938964844,29445.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687193930149078,1.0,0.0,0.0,3.615907669067383,3.6159300804138175,8.724247209102032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.52587890625,0.0,1446.982666015625,1895.4371337890625,0.0,419.69378662109375,0.8924039602279663,1.0,0.0,3.0,1.0,0.0
17705100,297.1156311035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.7617765665054321,0.1469442099332809,0.1331986039876938,297.10894775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.8539273738861084,0.2086960673332214,0.1986179947853088,296.9750366210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.3626148402690887,0.2343659549951553,297.1080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.7978775501251221,0.1686300933361053,0.1607721149921417,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.5125776529312134,0.0476691089570522,0.2196103036403656,285.0678405761719,284.95001220703125,300.90777587890625,297.2530822753906,297.9506530761719,297.1468811035156,285.0265197753906,1.0,0.2388755977153778,0.0,0.0,1.0,1.0,-1.1359938383102417,7.868088118812011e-07,1.1359931230545044,-0.241267129778862,1.0,1.0,0.0,37.00389099121094,31.0,21094.033203125,0.0,155.20458984375,0.0,282.6970520019531,284.08355712890625,300.3144836425781,301.883056640625,293.1499938964844,293.1499938964844,282.6499938964844,30862.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814576804637909,1.0,0.0,0.0,3.700309991836548,3.700333595275879,9.136281846622296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.4384765625,0.0,1550.89453125,1895.4371337890625,0.0,453.1974792480469,0.9127066135406494,1.0,0.0,3.0,1.0,0.0
17705160,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.7647377252578735,0.1465071886777877,0.1329199075698852,297.1073303222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.8573364615440369,0.2082550227642059,0.1983028054237365,296.9682922363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.9990000128746032,0.3607480227947235,0.2311542928218841,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.8011652231216431,0.1682290136814117,0.1604818403720855,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.5148990154266357,0.0475603267550468,0.2191786020994186,284.9452514648437,284.95001220703125,300.89630126953125,297.2525939941406,297.9461975097656,297.1461181640625,284.9323425292969,1.0,0.2369353473186493,0.0,0.0,1.0,1.0,-1.1305627822875977,7.805036830177414e-07,1.1305620670318604,-0.2396667897701263,0.9567990303039552,0.9567990303039552,0.0,36.20553588867188,25.0,20981.90234375,0.0,152.1324462890625,0.0,282.6571044921875,284.0004272460937,300.3316345214844,301.8823547363281,293.1499938964844,293.1499938964844,282.3500061035156,32969.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909211993217468,1.0,0.0,0.0,3.747760772705078,3.7477850914001465,9.372101885674056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.53515625,0.0,1621.392822265625,1895.4371337890625,0.0,479.8453369140625,0.9243339896202089,1.0,0.0,3.0,1.0,0.0
17705220,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.7710896730422974,0.1451849788427353,0.1317867934703827,297.1005554199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.8651198744773865,0.2069677263498306,0.1971345990896225,296.96441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.9990000128746032,0.3579002618789673,0.2235892713069915,297.1008605957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.8084060549736023,0.1670179218053817,0.1593884825706482,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.519990086555481,0.0472021475434303,0.2174475044012069,284.7294311523437,284.95001220703125,300.87060546875,297.2538146972656,297.9348449707031,297.1432800292969,284.7425537109375,1.0,0.232361689209938,0.0,0.0,1.0,1.0,-1.115331530570984,7.630504228473001e-07,1.1153308153152466,-0.2353264391422271,0.7201980352401733,0.7201980352401733,0.0,34.33415222167969,28.0,20752.009765625,0.0,144.35491943359375,0.0,282.3583374023437,283.8548889160156,300.3111572265625,301.8871459960937,293.1499938964844,293.1499938964844,282.6499938964844,51791.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080596804618835,1.0,0.0,0.0,3.2778565883636475,3.2778799533843994,7.169241484916711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.81787109375,0.0,1263.32177734375,1895.4371337890625,0.0,532.2734985351562,0.8338030576705933,1.0,0.0,3.0,1.0,0.0
