time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705280,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.7710896730422974,0.1451849788427353,0.1317867934703827,297.1005554199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.8651198744773865,0.2069677263498306,0.1971345990896225,296.96441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.9990000128746032,0.3579002618789673,0.2235892713069915,297.1008605957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.8084060549736023,0.1670179218053817,0.1593884825706482,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.519990086555481,0.0472021475434303,0.2174475044012069,284.7294311523437,284.95001220703125,300.87060546875,297.2538146972656,297.9348449707031,297.1432800292969,284.7425537109375,1.0,0.232361689209938,0.0,0.0,1.0,1.0,-1.115331530570984,7.630504228473001e-07,1.1153308153152466,-0.2353264391422271,0.7201980352401733,0.7201980352401733,0.0,34.33415222167969,28.0,20752.009765625,0.0,144.35491943359375,0.0,282.3583374023437,283.8548889160156,300.3111572265625,301.8871459960937,293.1499938964844,293.1499938964844,282.6499938964844,51791.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080596804618835,1.0,0.0,0.0,3.2778565883636475,3.2778799533843994,7.169241484916711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.81787109375,0.0,1263.32177734375,1895.4371337890625,0.0,532.2734985351562,0.8338030576705933,1.0,0.0,3.0,1.0,0.0
17705340,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.7749931216239929,0.1447727680206298,0.1310735344886779,297.10302734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.8699350953102112,0.2065558284521103,0.1963922381401062,296.98345947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.3574388027191162,0.2190792262554168,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.8124538660049438,0.1664506196975708,0.1585678905248642,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.5230647921562195,0.0470821633934974,0.2162684202194214,285.00030517578125,284.95001220703125,300.8414611816406,297.2577514648437,297.9262084960937,297.142822265625,284.9984130859375,1.0,0.2298391908407211,0.0,0.0,1.0,1.0,-1.1057655811309814,7.522606892962358e-07,1.105764865875244,-0.2327113598585128,0.8595114350318909,0.8595114350318909,0.0,33.238460540771484,31.0,20274.826171875,0.0,139.71588134765625,0.0,282.63800048828125,284.1098327636719,300.1659851074219,301.6173400878906,293.1499938964844,293.1499938964844,282.95001220703125,33444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827766120433807,1.0,0.0,0.0,3.296417236328125,3.2964375019073486,7.250662292790366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.54052734375,0.0,1156.9544677734375,1895.4371337890625,0.0,456.8185424804688,0.8254222869873047,1.0,0.0,3.0,1.0,0.0
17705400,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.7749931216239929,0.1447727680206298,0.1310735344886779,297.10302734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.8699350953102112,0.2065558284521103,0.1963922381401062,296.98345947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.3574388027191162,0.2190792262554168,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.8124538660049438,0.1664506196975708,0.1585678905248642,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.5230647921562195,0.0470821633934974,0.2162684202194214,285.00030517578125,284.95001220703125,300.8414611816406,297.2577514648437,297.9262084960937,297.142822265625,284.9984130859375,1.0,0.2298391908407211,0.0,0.0,1.0,1.0,-1.1057655811309814,7.522606892962358e-07,1.105764865875244,-0.2327113598585128,0.8595114350318909,0.8595114350318909,0.0,33.238460540771484,31.0,20274.826171875,0.0,139.71588134765625,0.0,282.63800048828125,284.1098327636719,300.1659851074219,301.6173400878906,293.1499938964844,293.1499938964844,282.95001220703125,33444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827766120433807,1.0,0.0,0.0,3.296417236328125,3.2964375019073486,7.250662292790366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.54052734375,0.0,1156.9544677734375,1895.4371337890625,0.0,456.8185424804688,0.8254222869873047,1.0,0.0,3.0,1.0,0.0
17705460,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.7774772644042969,0.1448853313922882,0.1310952007770538,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.8727216124534607,0.2067040354013443,0.1964394152164459,297.005615234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.9990000128746032,0.3575827181339264,0.2170585542917251,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.8145907521247864,0.1663586199283599,0.1583928018808365,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.5253247618675232,0.0472262315452098,0.2166051417589187,285.1581115722656,284.95001220703125,300.8092041015625,297.2640991210937,297.9206848144531,297.1449584960937,285.15753173828125,1.0,0.2289952337741851,0.0,0.0,1.0,1.0,-1.1036148071289062,7.498534841943183e-07,1.103614091873169,-0.2321366518735885,1.0,1.0,0.0,32.78026580810547,34.0,19807.8828125,0.0,138.28488159179688,0.0,282.939208984375,284.2635192871094,300.1817626953125,301.5749206542969,293.1499938964844,293.1499938964844,282.6499938964844,28765.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616444706916809,1.0,0.0,0.0,3.5772104263305664,3.577232599258423,8.538514180145285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.2548828125,0.0,1400.6319580078125,1895.4371337890625,0.0,402.17669677734375,0.8827757835388184,1.0,0.0,3.0,1.0,0.0
17705520,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.7774772644042969,0.1448853313922882,0.1310952007770538,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.8727216124534607,0.2067040354013443,0.1964394152164459,297.005615234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.9990000128746032,0.3575827181339264,0.2170585542917251,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.8145907521247864,0.1663586199283599,0.1583928018808365,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.5253247618675232,0.0472262315452098,0.2166051417589187,285.1581115722656,284.95001220703125,300.8092041015625,297.2640991210937,297.9206848144531,297.1449584960937,285.15753173828125,1.0,0.2289952337741851,0.0,0.0,1.0,1.0,-1.1036148071289062,7.498534841943183e-07,1.103614091873169,-0.2321366518735885,1.0,1.0,0.0,32.78026580810547,34.0,19807.8828125,0.0,138.28488159179688,0.0,282.939208984375,284.2635192871094,300.1817626953125,301.5749206542969,293.1499938964844,293.1499938964844,282.6499938964844,28765.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616444706916809,1.0,0.0,0.0,3.5772104263305664,3.577232599258423,8.538514180145285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.2548828125,0.0,1400.6319580078125,1895.4371337890625,0.0,402.17669677734375,0.8827757835388184,1.0,0.0,3.0,1.0,0.0
17705580,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.775847315788269,0.1443380266427993,0.1308697015047073,297.11053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.8711370229721069,0.2062136381864547,0.1962554156780243,297.0088195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3560340106487274,0.2180287986993789,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.8129180669784546,0.1658098399639129,0.1580866128206253,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.5249329805374146,0.0472764633595943,0.2171675562858581,284.91290283203125,284.95001220703125,300.77410888671875,297.27252197265625,297.9144287109375,297.1462097167969,284.9031982421875,1.0,0.2295168042182922,0.0,0.0,1.0,1.0,-1.104595422744751,7.509536885663692e-07,1.1045947074890137,-0.2324069440364837,0.9205467104911804,0.9205467104911804,0.0,32.99897766113281,37.0,20490.642578125,0.0,138.95523071289062,0.0,282.6575622558594,283.989013671875,300.34423828125,301.857666015625,293.1499938964844,293.1499938964844,282.3500061035156,34022.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823814034461975,1.0,0.0,0.0,3.6872591972351074,3.6872832775115967,9.071949307326576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.310546875,0.0,1560.070068359375,1895.4371337890625,0.0,455.7304382324219,0.9112598896026612,1.0,0.0,3.0,1.0,0.0
17705640,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.775847315788269,0.1443380266427993,0.1308697015047073,297.11053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.8711370229721069,0.2062136381864547,0.1962554156780243,297.0088195800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3560340106487274,0.2180287986993789,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.8129180669784546,0.1658098399639129,0.1580866128206253,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.5249329805374146,0.0472764633595943,0.2171675562858581,284.91290283203125,284.95001220703125,300.77410888671875,297.27252197265625,297.9144287109375,297.1462097167969,284.9031982421875,1.0,0.2295168042182922,0.0,0.0,1.0,1.0,-1.104595422744751,7.509536885663692e-07,1.1045947074890137,-0.2324069440364837,0.9205467104911804,0.9205467104911804,0.0,32.99897766113281,37.0,20490.642578125,0.0,138.95523071289062,0.0,282.6575622558594,283.989013671875,300.34423828125,301.857666015625,293.1499938964844,293.1499938964844,282.3500061035156,34022.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823814034461975,1.0,0.0,0.0,3.6872591972351074,3.6872832775115967,9.071949307326576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.310546875,0.0,1560.070068359375,1895.4371337890625,0.0,455.7304382324219,0.9112598896026612,1.0,0.0,3.0,1.0,0.0
17705700,297.1099548339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.7728519439697266,0.1437596529722213,0.1304348111152649,297.107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.8681087493896484,0.2056317329406738,0.1958087235689163,297.001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.9990000128746032,0.3543088436126709,0.2198022753000259,297.1047668457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.8100753426551819,0.1652815341949463,0.1576682180166244,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.5230950713157654,0.0471901670098304,0.2170139104127884,284.7783508300781,284.95001220703125,300.75555419921875,297.27740478515625,297.91021728515625,297.1457214355469,284.7432556152344,1.0,0.2301722764968872,0.0,0.0,1.0,1.0,-1.1049792766571045,7.513855280194548e-07,1.1049785614013672,-0.2325146943330764,0.8007402420043945,0.8007402420043945,0.0,33.383872985839844,37.0,21017.328125,0.0,139.7805938720703,0.0,282.39990234375,283.81402587890625,300.3921813964844,302.00885009765625,293.1499938964844,293.1499938964844,282.3500061035156,40638.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962327778339386,1.0,0.0,0.0,3.587505340576172,3.587529420852661,8.587730349063349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.84033203125,0.0,1498.8544921875,1895.4371337890625,0.0,495.5010986328125,0.8910316228866577,1.0,0.0,3.0,1.0,0.0
17705760,297.10601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.768829345703125,0.1430854350328445,0.1298674643039703,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.863982081413269,0.204918771982193,0.1951939314603805,296.98883056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.9990000128746032,0.3520382642745971,0.2222662717103958,297.10162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.8061318397521973,0.1646560579538345,0.1571243405342102,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.5203561186790466,0.047035377472639,0.2165486961603164,284.739501953125,284.95001220703125,300.7364501953125,297.28271484375,297.90533447265625,297.14453125,284.759033203125,1.0,0.2310438752174377,0.0,0.0,1.0,1.0,-1.105306625366211,7.517544418078614e-07,1.1053059101104736,-0.2326079457998275,0.704127311706543,0.704127311706543,0.0,33.92121124267578,25.0,20463.05078125,0.0,140.87811279296875,0.0,282.3591613769531,283.8930358886719,300.3433532714844,301.8904113769531,293.1499938964844,293.1499938964844,282.6499938964844,52790.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001526474952698,1.0,0.0,0.0,3.145066499710083,3.1450889110565186,6.600137112400262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.4619140625,0.0,1148.8702392578125,1895.4371337890625,0.0,507.3905944824219,0.8078854084014893,1.0,0.0,3.0,1.0,0.0
17705820,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.7742716670036316,0.1427356898784637,0.1292213946580886,297.1048583984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.8703116178512573,0.204450711607933,0.1944008022546768,296.98638916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.3495817184448242,0.2165784537792205,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.8117921948432922,0.1641466170549392,0.1563647538423538,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.5246056318283081,0.0468934029340744,0.2153860032558441,285.0087280273437,284.95001220703125,300.696533203125,297.2943725585937,297.8941345214844,297.1437683105469,285.00457763671875,1.0,0.2272349894046783,0.0,0.0,1.0,1.0,-1.094451069831848,7.396142223115021e-07,1.0944503545761108,-0.2295964658260345,0.8531951308250427,0.8531951308250427,0.0,32.566871643066406,28.0,20096.0078125,0.0,135.4810028076172,0.0,282.63690185546875,284.12579345703125,300.2146911621094,301.6540832519531,293.1499938964844,293.1499938964844,282.95001220703125,32695.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775532186031341,1.0,0.0,0.0,3.232358455657959,3.2323780059814453,6.971598054406059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.3369140625,0.0,1094.3690185546875,1895.4371337890625,0.0,442.6488342285156,0.8104202747344971,1.0,0.0,3.0,1.0,0.0
17705880,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.7742716670036316,0.1427356898784637,0.1292213946580886,297.1048583984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.8703116178512573,0.204450711607933,0.1944008022546768,296.98638916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.3495817184448242,0.2165784537792205,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.8117921948432922,0.1641466170549392,0.1563647538423538,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.5246056318283081,0.0468934029340744,0.2153860032558441,285.0087280273437,284.95001220703125,300.696533203125,297.2943725585937,297.8941345214844,297.1437683105469,285.00457763671875,1.0,0.2272349894046783,0.0,0.0,1.0,1.0,-1.094451069831848,7.396142223115021e-07,1.0944503545761108,-0.2295964658260345,0.8531951308250427,0.8531951308250427,0.0,32.566871643066406,28.0,20096.0078125,0.0,135.4810028076172,0.0,282.63690185546875,284.12579345703125,300.2146911621094,301.6540832519531,293.1499938964844,293.1499938964844,282.95001220703125,32695.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775532186031341,1.0,0.0,0.0,3.232358455657959,3.2323780059814453,6.971598054406059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.3369140625,0.0,1094.3690185546875,1895.4371337890625,0.0,442.6488342285156,0.8104202747344971,1.0,0.0,3.0,1.0,0.0
17705940,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.7793014645576477,0.1428128182888031,0.1292079836130142,297.1112976074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.8759050369262695,0.2045313119888305,0.1943656951189041,297.0072631835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.3496176600456238,0.2124652564525604,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.8164663314819336,0.1640330106019973,0.156164214015007,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.5286546349525452,0.046980895102024,0.2153807878494262,285.15496826171875,284.95001220703125,300.6546325683594,297.3072204589844,297.88525390625,297.1448974609375,285.1542053222656,1.0,0.2255067825317382,0.0,0.0,1.0,1.0,-1.0892038345336914,7.338334739870334e-07,1.089203119277954,-0.2282461076974868,1.0,1.0,0.0,31.637508392333984,31.0,19606.142578125,0.0,132.39794921875,0.0,282.9396057128906,284.271484375,300.2291259765625,301.6105041503906,293.1499938964844,293.1499938964844,282.6499938964844,28060.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457619845867157,1.0,0.0,0.0,3.52372145652771,3.523742914199829,8.285075523417618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.7724609375,0.0,1339.81103515625,1895.4371337890625,0.0,392.53851318359375,0.8710712194442749,1.0,0.0,3.0,1.0,0.0
17706000,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.7793014645576477,0.1428128182888031,0.1292079836130142,297.1112976074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.8759050369262695,0.2045313119888305,0.1943656951189041,297.0072631835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.3496176600456238,0.2124652564525604,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.8164663314819336,0.1640330106019973,0.156164214015007,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.5286546349525452,0.046980895102024,0.2153807878494262,285.15496826171875,284.95001220703125,300.6546325683594,297.3072204589844,297.88525390625,297.1448974609375,285.1542053222656,1.0,0.2255067825317382,0.0,0.0,1.0,1.0,-1.0892038345336914,7.338334739870334e-07,1.089203119277954,-0.2282461076974868,1.0,1.0,0.0,31.637508392333984,31.0,19606.142578125,0.0,132.39794921875,0.0,282.9396057128906,284.271484375,300.2291259765625,301.6105041503906,293.1499938964844,293.1499938964844,282.6499938964844,28060.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457619845867157,1.0,0.0,0.0,3.52372145652771,3.523742914199829,8.285075523417618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.7724609375,0.0,1339.81103515625,1895.4371337890625,0.0,392.53851318359375,0.8710712194442749,1.0,0.0,3.0,1.0,0.0
17706060,297.11334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.7793617844581604,0.1422470510005951,0.1289500445127487,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.8762054443359375,0.2040078043937683,0.1941300928592682,297.01416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.3484832048416137,0.2119929641485214,297.1076965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.8164860606193542,0.1634688675403595,0.1558289527893066,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.5294747948646545,0.0470039173960685,0.2157275229692459,284.9024963378906,284.95001220703125,300.6110534667969,297.3209533691406,297.8760070800781,297.1449584960937,284.89215087890625,1.0,0.2252851575613021,0.0,0.0,1.0,1.0,-1.0880581140518188,7.325767228394398e-07,1.0880573987960815,-0.2279551327228546,0.9046732187271118,0.9046732187271118,0.0,31.52507972717285,34.0,20258.41796875,0.0,131.89576721191406,0.0,282.65728759765625,283.9898681640625,300.394775390625,301.8952941894531,293.1499938964844,293.1499938964844,282.3500061035156,34163.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785980880260467,1.0,0.0,0.0,3.641447067260742,3.641470670700073,8.84792200395168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3125,0.0,1509.9622802734375,1895.4371337890625,0.0,445.4469299316406,0.900751531124115,1.0,0.0,3.0,1.0,0.0
17706120,297.11334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.7793617844581604,0.1422470510005951,0.1289500445127487,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.8762054443359375,0.2040078043937683,0.1941300928592682,297.01416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.3484832048416137,0.2119929641485214,297.1076965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.8164860606193542,0.1634688675403595,0.1558289527893066,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.5294747948646545,0.0470039173960685,0.2157275229692459,284.9024963378906,284.95001220703125,300.6110534667969,297.3209533691406,297.8760070800781,297.1449584960937,284.89215087890625,1.0,0.2252851575613021,0.0,0.0,1.0,1.0,-1.0880581140518188,7.325767228394398e-07,1.0880573987960815,-0.2279551327228546,0.9046732187271118,0.9046732187271118,0.0,31.52507972717285,34.0,20258.41796875,0.0,131.89576721191406,0.0,282.65728759765625,283.9898681640625,300.394775390625,301.8952941894531,293.1499938964844,293.1499938964844,282.3500061035156,34163.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785980880260467,1.0,0.0,0.0,3.641447067260742,3.641470670700073,8.84792200395168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3125,0.0,1509.9622802734375,1895.4371337890625,0.0,445.4469299316406,0.900751531124115,1.0,0.0,3.0,1.0,0.0
17706180,297.1061096191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.7734896540641785,0.1409882754087448,0.1279258579015731,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.8703407049179077,0.2027127891778946,0.1930469125509262,296.99932861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.9990000128746032,0.3451068103313446,0.215048685669899,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.811083972454071,0.1623090356588363,0.1548450589179992,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.5257537364959717,0.0467671528458595,0.2150376141071319,284.7367553710937,284.95001220703125,300.56610107421875,297.3352966308594,297.8660888671875,297.14453125,284.7591552734375,1.0,0.2262116968631744,0.0,0.0,1.0,1.0,-1.0871870517730713,7.316245955735212e-07,1.087186336517334,-0.2277399599552154,0.6886164546012878,0.6886164546012878,0.0,32.15312576293945,37.0,20108.61328125,0.0,132.8343963623047,0.0,282.3593444824219,283.91326904296875,300.392822265625,301.9195556640625,293.1499938964844,293.1499938964844,282.6499938964844,53890.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957015514373779,1.0,0.0,0.0,3.045144557952881,3.045166254043579,6.187413532643404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.33935546875,0.0,1070.283447265625,1895.4371337890625,0.0,493.9120178222656,0.7882258296012878,1.0,0.0,3.0,1.0,0.0
17706240,297.1061096191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.7734896540641785,0.1409882754087448,0.1279258579015731,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.8703407049179077,0.2027127891778946,0.1930469125509262,296.99932861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.9990000128746032,0.3451068103313446,0.215048685669899,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.811083972454071,0.1623090356588363,0.1548450589179992,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.5257537364959717,0.0467671528458595,0.2150376141071319,284.7367553710937,284.95001220703125,300.56610107421875,297.3352966308594,297.8660888671875,297.14453125,284.7591552734375,1.0,0.2262116968631744,0.0,0.0,1.0,1.0,-1.0871870517730713,7.316245955735212e-07,1.087186336517334,-0.2277399599552154,0.6886164546012878,0.6886164546012878,0.0,32.15312576293945,37.0,20108.61328125,0.0,132.8343963623047,0.0,282.3593444824219,283.91326904296875,300.392822265625,301.9195556640625,293.1499938964844,293.1499938964844,282.6499938964844,53890.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957015514373779,1.0,0.0,0.0,3.045144557952881,3.045166254043579,6.187413532643404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.33935546875,0.0,1070.283447265625,1895.4371337890625,0.0,493.9120178222656,0.7882258296012878,1.0,0.0,3.0,1.0,0.0
17706300,297.1058959960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.7698431611061096,0.1406731903553009,0.1274791806936264,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.8664936423301697,0.2023219317197799,0.1925249248743057,296.99224853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.9990000128746032,0.3433698415756225,0.2173238396644592,297.1016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.8074544072151184,0.1619434654712677,0.1543776243925094,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.5230756402015686,0.0466706380248069,0.214546799659729,284.9342956542969,284.95001220703125,300.5431823730469,297.34259033203125,297.8608703613281,297.14385986328125,284.9794006347656,1.0,0.227034255862236,0.0,0.0,1.0,1.0,-1.08760404586792,7.320911663555307e-07,1.087603211402893,-0.2278696298599243,0.7780233025550842,0.7780233025550842,0.0,32.63960647583008,37.0,19759.53515625,0.0,133.84190368652344,0.0,282.5818786621094,284.15087890625,300.2732238769531,301.6692199707031,293.1499938964844,293.1499938964844,282.6499938964844,41353.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820993542671203,1.0,0.0,0.0,2.970179557800293,2.970198631286621,5.886521989850735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.1376953125,0.0,932.7904052734376,1895.4371337890625,0.0,454.95550537109375,0.7671276926994324,1.0,0.0,3.0,1.0,0.0
17706360,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.7669134736061096,0.1406595855951309,0.1273795217275619,297.1050720214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.8631705045700073,0.2022228240966797,0.1923414766788482,296.9876403808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.3418412506580353,0.21963931620121,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.8042144775390625,0.1618203073740005,0.1541886180639267,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.5207428932189941,0.0466453023254871,0.2143940925598144,285.0162353515625,284.95001220703125,300.5200500488281,297.3499450683594,297.85650634765625,297.1439514160156,285.0138244628906,1.0,0.2280919700860977,0.0,0.0,1.0,1.0,-1.089632272720337,7.343348897848045e-07,1.08963143825531,-0.2284309417009353,0.8470913767814636,0.8470913767814636,0.0,33.15951919555664,25.0,20011.052734375,0.0,135.32994079589844,0.0,282.6356506347656,284.1476135253906,300.270263671875,301.69708251953125,293.1499938964844,293.1499938964844,282.95001220703125,32155.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472843736410141,1.0,0.0,0.0,3.167498111724853,3.1675171852111816,6.694622243230697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.28515625,0.0,1034.7327880859375,1895.4371337890625,0.0,430.2570495605469,0.7956477403640747,1.0,0.0,3.0,1.0,0.0
17706420,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.7737947106361389,0.1407245397567749,0.1273500770330429,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.8707007765769958,0.202188953757286,0.1921904683113098,296.98931884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.9990000128746032,0.3398209810256958,0.2138312458992004,297.1082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.8110941648483276,0.1616978347301483,0.1539743244647979,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.5259990692138672,0.0466509237885475,0.2140693217515945,285.158935546875,284.95001220703125,300.4731750488281,297.3646240234375,297.84527587890625,297.1440124511719,285.1560974121094,1.0,0.2246498763561248,0.0,0.0,1.0,1.0,-1.0818043947219849,7.257109473357559e-07,1.0818036794662476,-0.2262939810752868,1.0,1.0,0.0,31.83198928833008,28.0,19547.90234375,0.0,130.8646240234375,0.0,282.9384155273437,284.2803649902344,300.2952575683594,301.6733703613281,293.1499938964844,293.1499938964844,282.6499938964844,27454.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547570049762726,1.0,0.0,0.0,3.488828182220459,3.48884916305542,8.121803034555342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.1826171875,0.0,1300.023193359375,1895.4371337890625,0.0,385.8212585449219,0.8624414205551147,1.0,0.0,3.0,1.0,0.0
17706480,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.7737947106361389,0.1407245397567749,0.1273500770330429,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.8707007765769958,0.202188953757286,0.1921904683113098,296.98931884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.9990000128746032,0.3398209810256958,0.2138312458992004,297.1082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.8110941648483276,0.1616978347301483,0.1539743244647979,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.5259990692138672,0.0466509237885475,0.2140693217515945,285.158935546875,284.95001220703125,300.4731750488281,297.3646240234375,297.84527587890625,297.1440124511719,285.1560974121094,1.0,0.2246498763561248,0.0,0.0,1.0,1.0,-1.0818043947219849,7.257109473357559e-07,1.0818036794662476,-0.2262939810752868,1.0,1.0,0.0,31.83198928833008,28.0,19547.90234375,0.0,130.8646240234375,0.0,282.9384155273437,284.2803649902344,300.2952575683594,301.6733703613281,293.1499938964844,293.1499938964844,282.6499938964844,27454.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547570049762726,1.0,0.0,0.0,3.488828182220459,3.48884916305542,8.121803034555342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.1826171875,0.0,1300.023193359375,1895.4371337890625,0.0,385.8212585449219,0.8624414205551147,1.0,0.0,3.0,1.0,0.0
17706540,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.7771505117416382,0.1401271522045135,0.1270432621240615,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.8746635913848877,0.2016056925058365,0.1918625384569168,296.9975280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.3385765254497528,0.2106100469827652,297.1078491210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.8144279718399048,0.1611055582761764,0.1535912603139877,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.5290756225585938,0.0465972833335399,0.2139210402965545,284.8964233398437,284.95001220703125,300.42578125,297.37908935546875,297.8341064453125,297.1434326171875,284.8851623535156,1.0,0.2231956422328949,0.0,0.0,1.0,1.0,-1.0765351057052612,7.199838591986918e-07,1.076534390449524,-0.2249585837125778,0.8966060876846313,0.8966060876846313,0.0,31.09735870361328,31.0,20120.80078125,0.0,128.18374633789062,0.0,282.6575012207031,283.9923400878906,300.4566345214844,301.9521789550781,293.1499938964844,293.1499938964844,282.3500061035156,34104.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765280485153198,1.0,0.0,0.0,3.611066102981568,3.6110894680023193,8.700899911673332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.314453125,0.0,1476.250732421875,1895.4371337890625,0.0,439.92083740234375,0.8937811851501465,1.0,0.0,3.0,1.0,0.0
17706600,297.1131286621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.7771505117416382,0.1401271522045135,0.1270432621240615,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.8746635913848877,0.2016056925058365,0.1918625384569168,296.9975280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.3385765254497528,0.2106100469827652,297.1078491210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.8144279718399048,0.1611055582761764,0.1535912603139877,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.5290756225585938,0.0465972833335399,0.2139210402965545,284.8964233398437,284.95001220703125,300.42578125,297.37908935546875,297.8341064453125,297.1434326171875,284.8851623535156,1.0,0.2231956422328949,0.0,0.0,1.0,1.0,-1.0765351057052612,7.199838591986918e-07,1.076534390449524,-0.2249585837125778,0.8966060876846313,0.8966060876846313,0.0,31.09735870361328,31.0,20120.80078125,0.0,128.18374633789062,0.0,282.6575012207031,283.9923400878906,300.4566345214844,301.9521789550781,293.1499938964844,293.1499938964844,282.3500061035156,34104.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765280485153198,1.0,0.0,0.0,3.611066102981568,3.6110894680023193,8.700899911673332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.314453125,0.0,1476.250732421875,1895.4371337890625,0.0,439.92083740234375,0.8937811851501465,1.0,0.0,3.0,1.0,0.0
17706660,297.10577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.7736585140228271,0.1388531625270843,0.1259839683771133,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.871482253074646,0.2002943754196167,0.1907359510660171,296.9888916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.9990000128746032,0.3356380462646484,0.2116475701332092,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.8113867044448853,0.1599291265010833,0.1525704562664032,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.5270689129829407,0.0463294014334678,0.2129584848880767,284.7328491210937,284.95001220703125,300.378173828125,297.3930969238281,297.8233337402344,297.1431579589844,284.75701904296875,1.0,0.2230943739414215,0.0,0.0,1.0,1.0,-1.0727756023406982,7.159129040701373e-07,1.072774887084961,-0.2240000218153,0.6779538989067078,0.6779538989067078,0.0,31.26568031311035,25.0,19858.564453125,0.0,127.54893493652344,0.0,282.3598022460937,283.9272155761719,300.4478454589844,301.96270751953125,293.1499938964844,293.1499938964844,282.6499938964844,54663.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930513203144073,1.0,0.0,0.0,2.977714776992798,2.977736234664917,5.916427880947595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.21435546875,0.0,1019.8709716796876,1895.4371337890625,0.0,486.0619201660156,0.7751393914222717,1.0,0.0,3.0,1.0,0.0
17706720,297.10577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.7736585140228271,0.1388531625270843,0.1259839683771133,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.871482253074646,0.2002943754196167,0.1907359510660171,296.9888916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.9990000128746032,0.3356380462646484,0.2116475701332092,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.8113867044448853,0.1599291265010833,0.1525704562664032,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.5270689129829407,0.0463294014334678,0.2129584848880767,284.7328491210937,284.95001220703125,300.378173828125,297.3930969238281,297.8233337402344,297.1431579589844,284.75701904296875,1.0,0.2230943739414215,0.0,0.0,1.0,1.0,-1.0727756023406982,7.159129040701373e-07,1.072774887084961,-0.2240000218153,0.6779538989067078,0.6779538989067078,0.0,31.26568031311035,25.0,19858.564453125,0.0,127.54893493652344,0.0,282.3598022460937,283.9272155761719,300.4478454589844,301.96270751953125,293.1499938964844,293.1499938964844,282.6499938964844,54663.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930513203144073,1.0,0.0,0.0,2.977714776992798,2.977736234664917,5.916427880947595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.21435546875,0.0,1019.8709716796876,1895.4371337890625,0.0,486.0619201660156,0.7751393914222717,1.0,0.0,3.0,1.0,0.0
17706780,297.10821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.777296781539917,0.1385098397731781,0.1253610849380493,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.8758461475372314,0.1998304426670074,0.1899743974208831,296.9933166503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.333930492401123,0.2077042311429977,297.1033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.8150413632392883,0.1594229936599731,0.1518306583166122,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.5301042199134827,0.0462219975888729,0.2119860202074051,285.0072937011719,284.95001220703125,300.3305969238281,297.4063720703125,297.8118591308594,297.1427917480469,285.00244140625,1.0,0.2204203307628631,0.0,0.0,1.0,1.0,-1.0643280744552612,7.068046556923946e-07,1.064327359199524,-0.2218114882707595,0.8299236297607422,0.8299236297607422,0.0,30.353639602661133,28.0,19630.734375,0.0,123.79681396484376,0.0,282.6347045898437,284.1520080566406,300.3207092285156,301.7300109863281,293.1499938964844,293.1499938964844,282.95001220703125,32394.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690693616867065,1.0,0.0,0.0,3.099003314971924,3.099021673202514,6.408219519471459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.580078125,0.0,979.3041381835938,1895.4371337890625,0.0,420.5798645019531,0.7807093858718872,1.0,0.0,3.0,1.0,0.0
17706840,297.10821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.777296781539917,0.1385098397731781,0.1253610849380493,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.8758461475372314,0.1998304426670074,0.1899743974208831,296.9933166503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.333930492401123,0.2077042311429977,297.1033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.8150413632392883,0.1594229936599731,0.1518306583166122,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.5301042199134827,0.0462219975888729,0.2119860202074051,285.0072937011719,284.95001220703125,300.3305969238281,297.4063720703125,297.8118591308594,297.1427917480469,285.00244140625,1.0,0.2204203307628631,0.0,0.0,1.0,1.0,-1.0643280744552612,7.068046556923946e-07,1.064327359199524,-0.2218114882707595,0.8299236297607422,0.8299236297607422,0.0,30.353639602661133,28.0,19630.734375,0.0,123.79681396484376,0.0,282.6347045898437,284.1520080566406,300.3207092285156,301.7300109863281,293.1499938964844,293.1499938964844,282.95001220703125,32394.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690693616867065,1.0,0.0,0.0,3.099003314971924,3.099021673202514,6.408219519471459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.580078125,0.0,979.3041381835938,1895.4371337890625,0.0,420.5798645019531,0.7807093858718872,1.0,0.0,3.0,1.0,0.0
17706900,297.11065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.7791566848754883,0.1384837031364441,0.1253145784139633,297.1065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.8779057264328003,0.1997719854116439,0.1898853033781051,297.0015563964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.333737313747406,0.2061664164066314,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.8167198300361633,0.1593061834573745,0.1516896337270736,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.5316517353057861,0.0462438054382801,0.211939126253128,285.0805969238281,284.95001220703125,300.30694580078125,297.4126892089844,297.8058776855469,297.1418762207031,285.1119384765625,1.0,0.2197958827018737,0.0,0.0,1.0,1.0,-1.0620914697647097,7.044226890684513e-07,1.0620907545089722,-0.2212744057178497,0.9046559929847716,0.9046559929847716,0.0,30.0156364440918,28.0,19084.54296875,0.0,122.6380844116211,0.0,282.8835144042969,284.2820739746094,300.2939758300781,301.6058044433594,293.1499938964844,293.1499938964844,282.95001220703125,29934.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455545961856842,1.0,0.0,0.0,3.2169103622436523,3.2169291973114014,6.905119676048344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.25537109375,0.0,1062.6029052734375,1895.4371337890625,0.0,387.6611633300781,0.8055588603019714,1.0,0.0,3.0,1.0,0.0
17706960,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.7800763249397278,0.1385525166988372,0.125339537858963,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.8788757920265198,0.1998136341571808,0.1898830384016037,297.01055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.9990000128746032,0.3336777687072754,0.2054891735315323,297.10791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.8174534440040588,0.1592792868614196,0.1516249477863311,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.5325608253479004,0.0463159754872322,0.2121363133192062,285.146728515625,284.95001220703125,300.28338623046875,297.418701171875,297.80035400390625,297.14117431640625,285.1457824707031,1.0,0.2195438742637634,0.0,0.0,1.0,1.0,-1.0614639520645142,7.037584737190627e-07,1.0614632368087769,-0.2211316227912902,1.0,1.0,0.0,29.872312545776367,31.0,19296.4375,0.0,122.22622680664062,0.0,282.9375915527344,284.28814697265625,300.3431091308594,301.7015991210937,293.1499938964844,293.1499938964844,282.6499938964844,26944.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496528804302215,1.0,0.0,0.0,3.421475648880005,3.4214959144592285,7.811244699951203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.8359375,0.0,1229.9610595703125,1895.4371337890625,0.0,374.12152099609375,0.8474829792976379,1.0,0.0,3.0,1.0,0.0
17707020,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.7781652212142944,0.1379638761281967,0.1250673979520797,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.8768728375434875,0.1991925835609436,0.1895621716976165,297.0118713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.3319892883300781,0.2065333425998687,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.815552294254303,0.1586911380290985,0.1512752473354339,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.5318040251731873,0.0463158413767814,0.21246337890625,284.8915100097656,284.95001220703125,300.2368469238281,297.4298400878906,297.7912292480469,297.14178466796875,284.88092041015625,1.0,0.22002013027668,0.0,0.0,1.0,1.0,-1.061978101730347,7.043140044515894e-07,1.0619773864746094,-0.2212764918804168,0.8796206116676331,0.8796206116676331,0.0,30.08743095397949,34.0,19938.431640625,0.0,122.7402572631836,0.0,282.65789794921875,284.002685546875,300.5116271972656,301.9945068359375,293.1499938964844,293.1499938964844,282.95001220703125,34291.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722965657711029,1.0,0.0,0.0,3.5506458282470703,3.550668478012085,8.412169449911744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.05029296875,0.0,1412.982666015625,1895.4371337890625,0.0,428.8403930664063,0.8802391290664673,1.0,0.0,3.0,1.0,0.0
17707080,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.7781652212142944,0.1379638761281967,0.1250673979520797,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.8768728375434875,0.1991925835609436,0.1895621716976165,297.0118713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.3319892883300781,0.2065333425998687,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.815552294254303,0.1586911380290985,0.1512752473354339,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.5318040251731873,0.0463158413767814,0.21246337890625,284.8915100097656,284.95001220703125,300.2368469238281,297.4298400878906,297.7912292480469,297.14178466796875,284.88092041015625,1.0,0.22002013027668,0.0,0.0,1.0,1.0,-1.061978101730347,7.043140044515894e-07,1.0619773864746094,-0.2212764918804168,0.8796206116676331,0.8796206116676331,0.0,30.08743095397949,34.0,19938.431640625,0.0,122.7402572631836,0.0,282.65789794921875,284.002685546875,300.5116271972656,301.9945068359375,293.1499938964844,293.1499938964844,282.95001220703125,34291.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722965657711029,1.0,0.0,0.0,3.5506458282470703,3.550668478012085,8.412169449911744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.05029296875,0.0,1412.982666015625,1895.4371337890625,0.0,428.8403930664063,0.8802391290664673,1.0,0.0,3.0,1.0,0.0
