time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707140,297.1125793457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.7721168994903564,0.1374393850564956,0.1244616582989692,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.8703961372375488,0.1985583156347274,0.1888457238674163,297.00311279296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.9990000128746032,0.3292096555233001,0.2103288173675537,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.8096515536308289,0.1581097543239593,0.1506333351135254,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.5276392102241516,0.0462471693754196,0.2122011184692382,285.0726318359375,284.95001220703125,300.1911926269531,297.4395751953125,297.7824401855469,297.1424255371094,285.07550048828125,1.0,0.2215534448623657,0.0,0.0,1.0,1.0,-1.0638600587844849,7.063400175866263e-07,1.0638593435287476,-0.2217829376459121,1.0,1.0,0.0,30.883262634277344,25.0,19477.40234375,0.0,124.6411361694336,0.0,282.941650390625,284.2034912109375,300.4132995605469,301.8171691894531,293.1499938964844,293.1499938964844,282.6499938964844,30804.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621380567550659,1.0,0.0,0.0,3.689284563064575,3.689307928085327,9.081917937692196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.89013671875,0.0,1538.0228271484375,1895.4371337890625,0.0,403.3747253417969,0.9106188416481018,1.0,0.0,3.0,1.0,0.0
17707200,297.1125793457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.7721168994903564,0.1374393850564956,0.1244616582989692,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.8703961372375488,0.1985583156347274,0.1888457238674163,297.00311279296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.9990000128746032,0.3292096555233001,0.2103288173675537,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.8096515536308289,0.1581097543239593,0.1506333351135254,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.5276392102241516,0.0462471693754196,0.2122011184692382,285.0726318359375,284.95001220703125,300.1911926269531,297.4395751953125,297.7824401855469,297.1424255371094,285.07550048828125,1.0,0.2215534448623657,0.0,0.0,1.0,1.0,-1.0638600587844849,7.063400175866263e-07,1.0638593435287476,-0.2217829376459121,1.0,1.0,0.0,30.883262634277344,25.0,19477.40234375,0.0,124.6411361694336,0.0,282.941650390625,284.2034912109375,300.4132995605469,301.8171691894531,293.1499938964844,293.1499938964844,282.6499938964844,30804.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621380567550659,1.0,0.0,0.0,3.689284563064575,3.689307928085327,9.081917937692196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.89013671875,0.0,1538.0228271484375,1895.4371337890625,0.0,403.3747253417969,0.9106188416481018,1.0,0.0,3.0,1.0,0.0
17707260,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.7755857706069946,0.136687621474266,0.1239445284008979,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.8745003938674927,0.1977067738771438,0.1881937682628631,296.9925231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.9990000128746032,0.3261211216449737,0.2066909074783325,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.8132177591323853,0.1573546379804611,0.1500414460897445,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.530754804611206,0.0460827089846134,0.2115944176912307,284.8392333984375,284.95001220703125,300.14678955078125,297.4476928710937,297.7725524902344,297.1429138183594,284.8317565917969,1.0,0.2190158069133758,0.0,0.0,1.0,1.0,-1.056658387184143,6.986277867326862e-07,1.0566576719284058,-0.2198961675167083,0.8613224625587463,0.8613224625587463,0.0,30.054994583129883,25.0,19887.9921875,0.0,121.3872528076172,0.0,282.656494140625,283.9486694335937,300.5105285644531,302.00701904296875,293.1499938964844,293.1499938964844,282.95001220703125,38331.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802220165729522,1.0,0.0,0.0,3.678677082061768,3.678701877593994,9.029768648360914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.896484375,0.0,1582.88720703125,1895.4371337890625,0.0,449.8316345214844,0.9115555286407472,1.0,0.0,3.0,1.0,0.0
17707320,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.7755857706069946,0.136687621474266,0.1239445284008979,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.8745003938674927,0.1977067738771438,0.1881937682628631,296.9925231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.9990000128746032,0.3261211216449737,0.2066909074783325,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.8132177591323853,0.1573546379804611,0.1500414460897445,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.530754804611206,0.0460827089846134,0.2115944176912307,284.8392333984375,284.95001220703125,300.14678955078125,297.4476928710937,297.7725524902344,297.1429138183594,284.8317565917969,1.0,0.2190158069133758,0.0,0.0,1.0,1.0,-1.056658387184143,6.986277867326862e-07,1.0566576719284058,-0.2198961675167083,0.8613224625587463,0.8613224625587463,0.0,30.054994583129883,25.0,19887.9921875,0.0,121.3872528076172,0.0,282.656494140625,283.9486694335937,300.5105285644531,302.00701904296875,293.1499938964844,293.1499938964844,282.95001220703125,38331.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802220165729522,1.0,0.0,0.0,3.678677082061768,3.678701877593994,9.029768648360914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.896484375,0.0,1582.88720703125,1895.4371337890625,0.0,449.8316345214844,0.9115555286407472,1.0,0.0,3.0,1.0,0.0
17707380,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.778609573841095,0.1361743360757827,0.123264268040657,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.8782698512077332,0.1970970779657364,0.1873930543661117,296.9988098144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.3246678709983825,0.2031729221343994,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.8163307905197144,0.1567498594522476,0.1492915600538253,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.5334494709968567,0.0459539555013179,0.2106384485960006,285.04156494140625,284.95001220703125,300.1038818359375,297.4539794921875,297.76153564453125,297.1415710449219,285.0441589355469,1.0,0.2169478684663772,0.0,0.0,1.0,1.0,-1.0486079454421997,6.901232723066641e-07,1.0486072301864624,-0.2179189473390579,0.9899948835372924,0.9899948835372924,0.0,29.25897216796875,28.0,19262.255859375,0.0,118.02901458740234,0.0,282.9421081542969,284.1752624511719,300.3965148925781,301.7906494140625,293.1499938964844,293.1499938964844,282.6499938964844,32480.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629595875740051,1.0,0.0,0.0,3.733300447463989,3.73332452774048,9.29991870179947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.89208984375,0.0,1600.902099609375,1895.4371337890625,0.0,405.3766784667969,0.922174870967865,1.0,0.0,3.0,1.0,0.0
17707440,297.1103820800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.778609573841095,0.1361743360757827,0.123264268040657,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.8782698512077332,0.1970970779657364,0.1873930543661117,296.9988098144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.3246678709983825,0.2031729221343994,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.8163307905197144,0.1567498594522476,0.1492915600538253,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.5334494709968567,0.0459539555013179,0.2106384485960006,285.04156494140625,284.95001220703125,300.1038818359375,297.4539794921875,297.76153564453125,297.1415710449219,285.0441589355469,1.0,0.2169478684663772,0.0,0.0,1.0,1.0,-1.0486079454421997,6.901232723066641e-07,1.0486072301864624,-0.2179189473390579,0.9899948835372924,0.9899948835372924,0.0,29.25897216796875,28.0,19262.255859375,0.0,118.02901458740234,0.0,282.9421081542969,284.1752624511719,300.3965148925781,301.7906494140625,293.1499938964844,293.1499938964844,282.6499938964844,32480.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629595875740051,1.0,0.0,0.0,3.733300447463989,3.73332452774048,9.29991870179947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.89208984375,0.0,1600.902099609375,1895.4371337890625,0.0,405.3766784667969,0.922174870967865,1.0,0.0,3.0,1.0,0.0
17707500,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.7794191241264343,0.1359552294015884,0.1231369003653526,297.10565185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.8792068362236023,0.1968391090631485,0.1872154772281646,297.0031433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.3241112232208252,0.2023252993822097,297.1058959960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.8170434236526489,0.1564870625734329,0.1490926444530487,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.53423011302948,0.0459279678761959,0.2105309963226318,284.9212646484375,284.95001220703125,300.0830993652344,297.45635986328125,297.75653076171875,297.1409606933594,284.8778076171875,1.0,0.2165315002202987,0.0,0.0,1.0,1.0,-1.0468556880950928,6.882853540446376e-07,1.046855092048645,-0.2174994051456451,0.9271360039711,0.9271360039711,0.0,29.07288932800293,28.0,19922.46484375,0.0,117.2812728881836,0.0,282.69488525390625,283.9754943847656,300.4981689453125,302.0150146484375,293.1499938964844,293.1499938964844,282.6499938964844,34174.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721567630767822,1.0,0.0,0.0,3.776957273483277,3.776982069015503,9.518694810140004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.12109375,0.0,1664.91748046875,1895.4371337890625,0.0,428.4790954589844,0.9310569167137146,1.0,0.0,3.0,1.0,0.0
17707560,297.10858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.7784289717674255,0.1354632079601287,0.1228014379739761,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.8782912492752075,0.1963132172822952,0.1868301331996917,297.0018005371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.9990000128746032,0.3229949474334717,0.2025340348482132,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.8161580562591553,0.1560140401124954,0.148733302950859,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.5337316393852234,0.0458367876708507,0.2102625221014022,284.8204040527344,284.95001220703125,300.06280517578125,297.4582214355469,297.7522888183594,297.14111328125,284.8175048828125,1.0,0.2164490967988968,0.0,0.0,1.0,1.0,-1.045487403869629,6.868492619105382e-07,1.0454868078231812,-0.2171643227338791,0.8287145495414734,0.8287145495414734,0.0,29.09664535522461,31.0,19672.865234375,0.0,116.9995346069336,0.0,282.6567687988281,283.9467468261719,300.5027160644531,301.9805908203125,293.1499938964844,293.1499938964844,282.95001220703125,41248.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773766994476318,1.0,0.0,0.0,3.636259078979492,3.636283874511719,8.82272900071257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.7529296875,0.0,1557.0599365234375,1895.4371337890625,0.0,442.1778259277344,0.904013991355896,1.0,0.0,3.0,1.0,0.0
17707620,297.10986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.774404764175415,0.1350353956222534,0.1222344264388084,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.874021589756012,0.1957597285509109,0.1861320734024047,297.0004577636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.3208679854869842,0.2047412395477295,297.1049499511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.812235414981842,0.1554764360189438,0.1480837762355804,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.5309144258499146,0.0457560196518898,0.2097710967063903,285.04754638671875,284.95001220703125,300.0238037109375,297.4602355957031,297.7437744140625,297.1407165527344,285.0509338378906,1.0,0.2171815633773803,0.0,0.0,1.0,1.0,-1.045246958732605,6.866051762699499e-07,1.0452462434768677,-0.2171252816915512,0.9717336893081664,0.9717336893081664,0.0,29.52583312988281,25.0,19205.189453125,0.0,117.7060775756836,0.0,282.9416198730469,284.189208984375,300.4017028808594,301.7862854003906,293.1499938964844,293.1499938964844,282.6499938964844,32545.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599187970161438,1.0,0.0,0.0,3.67870569229126,3.67872953414917,9.029909620039688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.88916015625,0.0,1539.292236328125,1895.4371337890625,0.0,398.0157165527344,0.9101079106330872,1.0,0.0,3.0,1.0,0.0
17707680,297.10986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.774404764175415,0.1350353956222534,0.1222344264388084,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.874021589756012,0.1957597285509109,0.1861320734024047,297.0004577636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.3208679854869842,0.2047412395477295,297.1049499511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.812235414981842,0.1554764360189438,0.1480837762355804,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.5309144258499146,0.0457560196518898,0.2097710967063903,285.04754638671875,284.95001220703125,300.0238037109375,297.4602355957031,297.7437744140625,297.1407165527344,285.0509338378906,1.0,0.2171815633773803,0.0,0.0,1.0,1.0,-1.045246958732605,6.866051762699499e-07,1.0452462434768677,-0.2171252816915512,0.9717336893081664,0.9717336893081664,0.0,29.52583312988281,25.0,19205.189453125,0.0,117.7060775756836,0.0,282.9416198730469,284.189208984375,300.4017028808594,301.7862854003906,293.1499938964844,293.1499938964844,282.6499938964844,32545.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599187970161438,1.0,0.0,0.0,3.67870569229126,3.67872953414917,9.029909620039688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.88916015625,0.0,1539.292236328125,1895.4371337890625,0.0,398.0157165527344,0.9101079106330872,1.0,0.0,3.0,1.0,0.0
17707740,297.1085510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.7770937085151672,0.1343732178211212,0.1218097582459449,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.8771964907646179,0.1949966102838516,0.185576394200325,296.9952087402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.9990000128746032,0.3183175027370453,0.2018992453813552,297.10400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.8148919343948364,0.1547845751047134,0.1475582718849182,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.5334153771400452,0.0456251874566078,0.2093165963888168,284.8282470703125,284.95001220703125,299.9871826171875,297.4598083496094,297.7356872558594,297.1409912109375,284.8248596191406,1.0,0.2152327746152877,0.0,0.0,1.0,1.0,-1.0394877195358276,6.805622660976951e-07,1.03948712348938,-0.2156642973423004,0.8169737458229065,0.8169737458229065,0.0,28.901840209960938,25.0,19549.25390625,0.0,115.2416534423828,0.0,282.6574401855469,283.9609069824219,300.5109558105469,301.98406982421875,293.1499938964844,293.1499938964844,282.95001220703125,41555.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760143756866455,1.0,0.0,0.0,3.577258348464966,3.577282667160034,8.538742122254916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.7900390625,0.0,1494.476806640625,1895.4371337890625,0.0,438.5603332519531,0.8910036683082581,1.0,0.0,3.0,1.0,0.0
17707800,297.1085510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.7770937085151672,0.1343732178211212,0.1218097582459449,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.8771964907646179,0.1949966102838516,0.185576394200325,296.9952087402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.9990000128746032,0.3183175027370453,0.2018992453813552,297.10400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.8148919343948364,0.1547845751047134,0.1475582718849182,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.5334153771400452,0.0456251874566078,0.2093165963888168,284.8282470703125,284.95001220703125,299.9871826171875,297.4598083496094,297.7356872558594,297.1409912109375,284.8248596191406,1.0,0.2152327746152877,0.0,0.0,1.0,1.0,-1.0394877195358276,6.805622660976951e-07,1.03948712348938,-0.2156642973423004,0.8169737458229065,0.8169737458229065,0.0,28.901840209960938,25.0,19549.25390625,0.0,115.2416534423828,0.0,282.6574401855469,283.9609069824219,300.5109558105469,301.98406982421875,293.1499938964844,293.1499938964844,282.95001220703125,41555.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760143756866455,1.0,0.0,0.0,3.577258348464966,3.577282667160034,8.538742122254916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.7900390625,0.0,1494.476806640625,1895.4371337890625,0.0,438.5603332519531,0.8910036683082581,1.0,0.0,3.0,1.0,0.0
17707860,297.1099548339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.7792465686798096,0.1339575350284576,0.1212265938520431,297.103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.8799163103103638,0.1944742202758789,0.1848688572645187,297.0019836425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3169551789760589,0.199208453297615,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.8170732855796814,0.1542610228061676,0.1468920856714248,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.5354856848716736,0.0455394275486469,0.2085911780595779,285.0469055175781,284.95001220703125,299.9532470703125,297.45672607421875,297.7270812988281,297.1398620605469,285.0492248535156,1.0,0.2136208862066269,0.0,0.0,1.0,1.0,-1.0330363512039185,6.73872591505642e-07,1.0330357551574707,-0.214125394821167,0.9565987586975098,0.9565987586975098,0.0,28.31331443786621,28.0,19007.279296875,0.0,112.70460510253906,0.0,282.941162109375,284.1954650878906,300.4002685546875,301.7774658203125,293.1499938964844,293.1499938964844,282.6499938964844,32395.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591200947761535,1.0,0.0,0.0,3.622821807861328,3.622844696044922,8.757642717682756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.7294921875,0.0,1476.3741455078125,1895.4371337890625,0.0,396.1043701171875,0.8974697589874268,1.0,0.0,3.0,1.0,0.0
17707920,297.1099548339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.7792465686798096,0.1339575350284576,0.1212265938520431,297.103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.8799163103103638,0.1944742202758789,0.1848688572645187,297.0019836425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3169551789760589,0.199208453297615,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.8170732855796814,0.1542610228061676,0.1468920856714248,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.5354856848716736,0.0455394275486469,0.2085911780595779,285.0469055175781,284.95001220703125,299.9532470703125,297.45672607421875,297.7270812988281,297.1398620605469,285.0492248535156,1.0,0.2136208862066269,0.0,0.0,1.0,1.0,-1.0330363512039185,6.73872591505642e-07,1.0330357551574707,-0.214125394821167,0.9565987586975098,0.9565987586975098,0.0,28.31331443786621,28.0,19007.279296875,0.0,112.70460510253906,0.0,282.941162109375,284.1954650878906,300.4002685546875,301.7774658203125,293.1499938964844,293.1499938964844,282.6499938964844,32395.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591200947761535,1.0,0.0,0.0,3.622821807861328,3.622844696044922,8.757642717682756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.7294921875,0.0,1476.3741455078125,1895.4371337890625,0.0,396.1043701171875,0.8974697589874268,1.0,0.0,3.0,1.0,0.0
17707980,297.1087341308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.7783005237579346,0.1333065032958984,0.1208291873335838,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.8790164589881897,0.1937413960695266,0.1843660473823547,297.00372314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.9990000128746032,0.3151945173740387,0.199267953634262,297.1041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.81612628698349,0.1535821557044983,0.1463976353406906,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.5351988077163696,0.0454484857618808,0.208378255367279,284.8297424316406,284.95001220703125,299.9222412109375,297.4508361816406,297.7203674316406,297.1397705078125,284.8282165527344,1.0,0.2135070711374282,0.0,0.0,1.0,1.0,-1.0311771631240845,6.7195361452832e-07,1.0311765670776367,-0.2136846035718917,0.8025152087211609,0.8025152087211609,0.0,28.301847457885746,25.0,19384.703125,0.0,112.25606536865234,0.0,282.6578674316406,283.9755859375,300.5005798339844,301.9638977050781,293.1499938964844,293.1499938964844,282.95001220703125,42066.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747486710548401,1.0,0.0,0.0,3.505528211593628,3.505551815032959,8.199742751457961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.0029296875,0.0,1421.89013671875,1895.4371337890625,0.0,435.2264099121094,0.875581681728363,1.0,0.0,3.0,1.0,0.0
17708040,297.1087341308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.7783005237579346,0.1333065032958984,0.1208291873335838,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.8790164589881897,0.1937413960695266,0.1843660473823547,297.00372314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.9990000128746032,0.3151945173740387,0.199267953634262,297.1041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.81612628698349,0.1535821557044983,0.1463976353406906,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.5351988077163696,0.0454484857618808,0.208378255367279,284.8297424316406,284.95001220703125,299.9222412109375,297.4508361816406,297.7203674316406,297.1397705078125,284.8282165527344,1.0,0.2135070711374282,0.0,0.0,1.0,1.0,-1.0311771631240845,6.7195361452832e-07,1.0311765670776367,-0.2136846035718917,0.8025152087211609,0.8025152087211609,0.0,28.301847457885746,25.0,19384.703125,0.0,112.25606536865234,0.0,282.6578674316406,283.9755859375,300.5005798339844,301.9638977050781,293.1499938964844,293.1499938964844,282.95001220703125,42066.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747486710548401,1.0,0.0,0.0,3.505528211593628,3.505551815032959,8.199742751457961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.0029296875,0.0,1421.89013671875,1895.4371337890625,0.0,435.2264099121094,0.875581681728363,1.0,0.0,3.0,1.0,0.0
17708100,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.7779943943023682,0.1329686641693115,0.1204394102096557,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.8789001703262329,0.1933483183383941,0.1839123964309692,297.0023193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.9990000128746032,0.3140719830989837,0.1988350749015808,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.8159440159797668,0.1532218903303146,0.1459916234016418,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.5352518558502197,0.0453803688287735,0.2079966813325882,284.9555358886719,284.95001220703125,299.907958984375,297.44677734375,297.7172241210937,297.1399230957031,285.0003967285156,1.0,0.2129185646772384,0.0,0.0,1.0,1.0,-1.0287015438079834,6.69394296437531e-07,1.028700828552246,-0.2130744159221649,0.860439121723175,0.860439121723175,0.0,28.191579818725582,25.0,18732.265625,0.0,111.49422454833984,0.0,282.8966369628906,284.1839904785156,300.39617919921875,301.7333679199219,293.1499938964844,293.1499938964844,282.95001220703125,38668.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646264612674713,1.0,0.0,0.0,3.422030448913574,3.4220528602600098,7.813778211129829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.59326171875,0.0,1312.74462890625,1895.4371337890625,0.0,409.4690246582031,0.8600867390632629,1.0,0.0,3.0,1.0,0.0
17708160,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.7794840931892395,0.1329071223735809,0.1202688366174697,297.103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.8806216716766357,0.1932253986597061,0.1836761981248855,297.0062561035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.3134900331497192,0.1973630934953689,297.1051940917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.8173472285270691,0.1530753225088119,0.1457555890083313,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.5366043448448181,0.0453820042312145,0.2078114300966262,285.05206298828125,284.95001220703125,299.89453125,297.4419250488281,297.71368408203125,297.1393127441406,285.0541687011719,1.0,0.2120647579431533,0.0,0.0,1.0,1.0,-1.0259407758712769,6.665566729679995e-07,1.0259400606155396,-0.2124166041612625,0.947779417037964,0.947779417037964,0.0,27.887157440185547,28.0,18891.646484375,0.0,110.331787109375,0.0,282.9409484863281,284.2072448730469,300.3866882324219,301.757568359375,293.1499938964844,293.1499938964844,282.6499938964844,32012.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582113325595855,1.0,0.0,0.0,3.5681862831115723,3.568208932876587,8.495488259541162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.7607421875,0.0,1414.87353515625,1895.4371337890625,0.0,393.9406127929688,0.8848972916603088,1.0,0.0,3.0,1.0,0.0
17708220,297.1091003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.7781842947006226,0.1322662681341171,0.1198825091123581,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.8793063163757324,0.1924979835748672,0.1831794828176498,297.0059509277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.3115659654140472,0.1977161169052124,297.1044311523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.8160539865493774,0.1524076759815216,0.1452739089727401,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.5360311269760132,0.045291069895029,0.2076212018728256,284.8328552246094,284.95001220703125,299.870361328125,297.42974853515625,297.70855712890625,297.1393737792969,284.831298828125,1.0,0.2121328860521316,0.0,0.0,1.0,1.0,-1.0244965553283691,6.650786303907807e-07,1.0244959592819214,-0.212080642580986,0.7952907681465149,0.7952907681465149,0.0,27.93419647216797,25.0,19255.337890625,0.0,110.08560943603516,0.0,282.65826416015625,283.98565673828125,300.4816589355469,301.9391784667969,293.1499938964844,293.1499938964844,282.95001220703125,41982.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742632508277893,1.0,0.0,0.0,3.456384658813477,3.4564077854156494,7.971452191668504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.63623046875,0.0,1370.6326904296875,1895.4371337890625,0.0,433.95458984375,0.8646896481513977,1.0,0.0,3.0,1.0,0.0
17708280,297.1091003417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.7781842947006226,0.1322662681341171,0.1198825091123581,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.8793063163757324,0.1924979835748672,0.1831794828176498,297.0059509277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.3115659654140472,0.1977161169052124,297.1044311523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.8160539865493774,0.1524076759815216,0.1452739089727401,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.5360311269760132,0.045291069895029,0.2076212018728256,284.8328552246094,284.95001220703125,299.870361328125,297.42974853515625,297.70855712890625,297.1393737792969,284.831298828125,1.0,0.2121328860521316,0.0,0.0,1.0,1.0,-1.0244965553283691,6.650786303907807e-07,1.0244959592819214,-0.212080642580986,0.7952907681465149,0.7952907681465149,0.0,27.93419647216797,25.0,19255.337890625,0.0,110.08560943603516,0.0,282.65826416015625,283.98565673828125,300.4816589355469,301.9391784667969,293.1499938964844,293.1499938964844,282.95001220703125,41982.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742632508277893,1.0,0.0,0.0,3.456384658813477,3.4564077854156494,7.971452191668504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.63623046875,0.0,1370.6326904296875,1895.4371337890625,0.0,433.95458984375,0.8646896481513977,1.0,0.0,3.0,1.0,0.0
17708340,297.110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.7789631485939026,0.131867229938507,0.1193264052271843,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.8804524540901184,0.1919807493686676,0.1824919730424881,297.0065612792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.3096894919872284,0.1961236745119094,297.1054992675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.8168849945068359,0.1519040167331695,0.1446388363838195,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.5370819568634033,0.0452160164713859,0.2070355862379074,285.054443359375,284.95001220703125,299.8500061035156,297.4141540527344,297.7035522460937,297.1390380859375,285.0560913085937,1.0,0.2108379155397415,0.0,0.0,1.0,1.0,-1.0196290016174316,6.60097896343359e-07,1.0196282863616943,-0.2109127938747406,0.9412935376167296,0.9412935376167296,0.0,27.58675575256348,25.0,18778.09375,0.0,108.38113403320312,0.0,282.940673828125,284.21441650390625,300.3601379394531,301.7260131835937,293.1499938964844,293.1499938964844,282.6499938964844,31707.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458059698343277,1.0,0.0,0.0,3.527215003967285,3.5272371768951416,8.30151179798122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.24560546875,0.0,1369.7667236328125,1895.4371337890625,0.0,393.5806579589844,0.8755255341529846,1.0,0.0,3.0,1.0,0.0
17708400,297.110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.7789631485939026,0.131867229938507,0.1193264052271843,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.8804524540901184,0.1919807493686676,0.1824919730424881,297.0065612792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.3096894919872284,0.1961236745119094,297.1054992675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.8168849945068359,0.1519040167331695,0.1446388363838195,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.5370819568634033,0.0452160164713859,0.2070355862379074,285.054443359375,284.95001220703125,299.8500061035156,297.4141540527344,297.7035522460937,297.1390380859375,285.0560913085937,1.0,0.2108379155397415,0.0,0.0,1.0,1.0,-1.0196290016174316,6.60097896343359e-07,1.0196282863616943,-0.2109127938747406,0.9412935376167296,0.9412935376167296,0.0,27.58675575256348,25.0,18778.09375,0.0,108.38113403320312,0.0,282.940673828125,284.21441650390625,300.3601379394531,301.7260131835937,293.1499938964844,293.1499938964844,282.6499938964844,31707.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458059698343277,1.0,0.0,0.0,3.527215003967285,3.5272371768951416,8.30151179798122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.24560546875,0.0,1369.7667236328125,1895.4371337890625,0.0,393.5806579589844,0.8755255341529846,1.0,0.0,3.0,1.0,0.0
17708460,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.7803598046302795,0.131228968501091,0.1189277991652488,297.1026916503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.8821985721588135,0.1912594884634018,0.1819836795330047,297.0078430175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.9990000128746032,0.3079299926757812,0.1943090856075287,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.8182244300842285,0.151239588856697,0.1441452503204345,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.5386561155319214,0.0451154820621013,0.2067255526781082,284.83154296875,284.95001220703125,299.8334655761719,297.3971862792969,297.6997985839844,297.1388854980469,284.8295288085937,1.0,0.2097714245319366,0.0,0.0,1.0,1.0,-1.015398025512695,6.558240102094715e-07,1.0153974294662476,-0.2099870145320892,0.787041187286377,0.787041187286377,0.0,27.212337493896484,25.0,19083.572265625,0.0,106.78604125976562,0.0,282.6585693359375,283.9903564453125,300.4483337402344,301.8985595703125,293.1499938964844,293.1499938964844,282.95001220703125,42142.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739876389503479,1.0,0.0,0.0,3.4137895107269287,3.4138123989105225,7.776188795105554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.0263671875,0.0,1328.8927001953125,1895.4371337890625,0.0,433.2341918945313,0.8553775548934937,1.0,0.0,3.0,1.0,0.0
17708520,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.7803598046302795,0.131228968501091,0.1189277991652488,297.1026916503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.8821985721588135,0.1912594884634018,0.1819836795330047,297.0078430175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.9990000128746032,0.3079299926757812,0.1943090856075287,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.8182244300842285,0.151239588856697,0.1441452503204345,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.5386561155319214,0.0451154820621013,0.2067255526781082,284.83154296875,284.95001220703125,299.8334655761719,297.3971862792969,297.6997985839844,297.1388854980469,284.8295288085937,1.0,0.2097714245319366,0.0,0.0,1.0,1.0,-1.015398025512695,6.558240102094715e-07,1.0153974294662476,-0.2099870145320892,0.787041187286377,0.787041187286377,0.0,27.212337493896484,25.0,19083.572265625,0.0,106.78604125976562,0.0,282.6585693359375,283.9903564453125,300.4483337402344,301.8985595703125,293.1499938964844,293.1499938964844,282.95001220703125,42142.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739876389503479,1.0,0.0,0.0,3.4137895107269287,3.4138123989105225,7.776188795105554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.0263671875,0.0,1328.8927001953125,1895.4371337890625,0.0,433.2341918945313,0.8553775548934937,1.0,0.0,3.0,1.0,0.0
17708580,297.1108703613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.7806661128997803,0.1308325827121734,0.1183763071894645,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.8828202486038208,0.1907462179660797,0.1813054680824279,297.012451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.3065099716186523,0.1930800676345825,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.8185915350914001,0.1507398635149002,0.1435160338878631,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.5393536686897278,0.0450505800545215,0.2061759829521179,285.0529479980469,284.95001220703125,299.8203430175781,297.3810119628906,297.6966857910156,297.1382141113281,285.0549011230469,1.0,0.20881949365139,0.0,0.0,1.0,1.0,-1.0110312700271606,6.514887331832142e-07,1.0110305547714231,-0.2091729491949081,0.93135803937912,0.93135803937912,0.0,26.94244766235352,28.0,18633.994140625,0.0,105.3525161743164,0.0,282.9402160644531,284.2199401855469,300.3231506347656,301.67974853515625,293.1499938964844,293.1499938964844,282.6499938964844,31597.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569996297359466,1.0,0.0,0.0,3.483787298202514,3.483808755874634,8.098350008367561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.75537109375,0.0,1324.5482177734375,1895.4371337890625,0.0,391.0736389160156,0.8657644987106323,1.0,0.0,3.0,1.0,0.0
17708640,297.1108703613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.7806661128997803,0.1308325827121734,0.1183763071894645,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.8828202486038208,0.1907462179660797,0.1813054680824279,297.012451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.3065099716186523,0.1930800676345825,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.8185915350914001,0.1507398635149002,0.1435160338878631,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.5393536686897278,0.0450505800545215,0.2061759829521179,285.0529479980469,284.95001220703125,299.8203430175781,297.3810119628906,297.6966857910156,297.1382141113281,285.0549011230469,1.0,0.20881949365139,0.0,0.0,1.0,1.0,-1.0110312700271606,6.514887331832142e-07,1.0110305547714231,-0.2091729491949081,0.93135803937912,0.93135803937912,0.0,26.94244766235352,28.0,18633.994140625,0.0,105.3525161743164,0.0,282.9402160644531,284.2199401855469,300.3231506347656,301.67974853515625,293.1499938964844,293.1499938964844,282.6499938964844,31597.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569996297359466,1.0,0.0,0.0,3.483787298202514,3.483808755874634,8.098350008367561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.75537109375,0.0,1324.5482177734375,1895.4371337890625,0.0,391.0736389160156,0.8657644987106323,1.0,0.0,3.0,1.0,0.0
17708700,297.1117248535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.7803401947021484,0.1306592971086502,0.1182974129915237,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.8824191689491272,0.1905166804790496,0.1811651438474655,297.01446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.3058038353919983,0.1931985020637512,297.1065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.8181788325309753,0.1505214124917984,0.1433664113283157,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.5392563343048096,0.0450417697429657,0.2062008380889892,284.9367370605469,284.95001220703125,299.81500244140625,297.3731689453125,297.6957397460937,297.13800048828125,284.8915710449219,1.0,0.2088939994573593,0.0,0.0,1.0,1.0,-1.0107594728469849,6.512728987217997e-07,1.0107587575912476,-0.2092540860176086,0.8754489421844482,0.8754489421844482,0.0,26.957399368286133,28.0,19278.2578125,0.0,105.3183822631836,0.0,282.7003479003906,284.0223083496094,300.41729736328125,301.8972473144531,293.1499938964844,293.1499938964844,282.6499938964844,33498.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665328860282898,1.0,0.0,0.0,3.544555902481079,3.5445785522460938,8.383337899431353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.62939453125,0.0,1400.813232421875,1895.4371337890625,0.0,414.2000732421875,0.8780574798583984,1.0,0.0,3.0,1.0,0.0
17708760,297.10986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.7782517671585083,0.1302130967378616,0.1180101707577705,297.10272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.8802002668380737,0.1900149583816528,0.1808118969202041,297.01031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.9990000128746032,0.3044735491275787,0.1943506747484207,297.1051940917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.8162131905555725,0.150093212723732,0.1430563628673553,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.537857711315155,0.0449600853025913,0.2060234397649765,284.8348693847656,284.95001220703125,299.8103942871094,297.36553955078125,297.6955871582031,297.13848876953125,284.8333740234375,1.0,0.2092626690864563,0.0,0.0,1.0,1.0,-1.0107884407043457,6.513675998576218e-07,1.010787844657898,-0.2094224542379379,0.7810229063034058,0.7810229063034058,0.0,27.15621566772461,25.0,18993.11328125,0.0,105.6667251586914,0.0,282.6588134765625,284.0003356933594,300.4156799316406,301.8576965332031,293.1499938964844,293.1499938964844,282.95001220703125,42080.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725598692893982,1.0,0.0,0.0,3.370846033096313,3.370868444442749,7.581779186693893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.28515625,0.0,1286.2216796875,1895.4371337890625,0.0,429.521484375,0.8461246490478516,1.0,0.0,3.0,1.0,0.0
17708820,297.11138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.7781837582588196,0.1298289746046066,0.1174761429429054,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.8803200721740723,0.1894706934690475,0.1801119297742843,297.0080871582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.3023518621921539,0.193444475531578,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.8162137269973755,0.1496072113513946,0.1424458771944046,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.5381718277931213,0.044875968247652,0.2054347395896911,285.0560607910156,284.95001220703125,299.80340576171875,297.3507080078125,297.69482421875,297.138427734375,285.0574645996094,1.0,0.2082811295986175,0.0,0.0,1.0,1.0,-1.0067819356918335,6.474957103819179e-07,1.0067813396453855,-0.2088933140039444,0.9278622269630432,0.9278622269630432,0.0,26.943567276000977,25.0,18559.037109375,0.0,104.41952514648438,0.0,282.9398193359375,284.2256774902344,300.2947082519531,301.6460876464844,293.1499938964844,293.1499938964844,282.6499938964844,31301.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560337364673614,1.0,0.0,0.0,3.454181909561157,3.4542033672332764,7.961294841152267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.1845703125,0.0,1292.7584228515625,1895.4371337890625,0.0,388.8029174804688,0.8589017391204834,1.0,0.0,3.0,1.0,0.0
17708880,297.11138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.7781837582588196,0.1298289746046066,0.1174761429429054,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.8803200721740723,0.1894706934690475,0.1801119297742843,297.0080871582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.3023518621921539,0.193444475531578,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.8162137269973755,0.1496072113513946,0.1424458771944046,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.5381718277931213,0.044875968247652,0.2054347395896911,285.0560607910156,284.95001220703125,299.80340576171875,297.3507080078125,297.69482421875,297.138427734375,285.0574645996094,1.0,0.2082811295986175,0.0,0.0,1.0,1.0,-1.0067819356918335,6.474957103819179e-07,1.0067813396453855,-0.2088933140039444,0.9278622269630432,0.9278622269630432,0.0,26.943567276000977,25.0,18559.037109375,0.0,104.41952514648438,0.0,282.9398193359375,284.2256774902344,300.2947082519531,301.6460876464844,293.1499938964844,293.1499938964844,282.6499938964844,31301.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560337364673614,1.0,0.0,0.0,3.454181909561157,3.4542033672332764,7.961294841152267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.1845703125,0.0,1292.7584228515625,1895.4371337890625,0.0,388.8029174804688,0.8589017391204834,1.0,0.0,3.0,1.0,0.0
17708940,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.7788517475128174,0.1292121559381485,0.1170976683497428,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.8811430931091309,0.1887101531028747,0.1795716732740402,297.0065612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.3003126680850982,0.1922226399183273,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.816845715045929,0.1489654928445816,0.1419754028320312,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.5390647649765015,0.0447597801685333,0.205080047249794,284.83355712890625,284.95001220703125,299.799072265625,297.33648681640625,297.69512939453125,297.1385498046875,284.8317565917969,1.0,0.2074720710515976,0.0,0.0,1.0,1.0,-1.0032223463058472,6.441369464482705e-07,1.0032217502593994,-0.2085914313793182,0.7753864526748657,0.7753864526748657,0.0,26.68222427368164,25.0,18855.724609375,0.0,103.1951141357422,0.0,282.6591186523437,284.00323486328125,300.3871765136719,301.822509765625,293.1499938964844,293.1499938964844,282.95001220703125,42226.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717747867107391,1.0,0.0,0.0,3.340831995010376,3.3408541679382324,7.447363827850495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.5654296875,0.0,1258.2774658203125,1895.4371337890625,0.0,427.4937438964844,0.8394550681114197,1.0,0.0,3.0,1.0,0.0
