time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17709000,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.7788517475128174,0.1292121559381485,0.1170976683497428,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.8811430931091309,0.1887101531028747,0.1795716732740402,297.0065612792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.3003126680850982,0.1922226399183273,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.816845715045929,0.1489654928445816,0.1419754028320312,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.5390647649765015,0.0447597801685333,0.205080047249794,284.83355712890625,284.95001220703125,299.799072265625,297.33648681640625,297.69512939453125,297.1385498046875,284.8317565917969,1.0,0.2074720710515976,0.0,0.0,1.0,1.0,-1.0032223463058472,6.441369464482705e-07,1.0032217502593994,-0.2085914313793182,0.7753864526748657,0.7753864526748657,0.0,26.68222427368164,25.0,18855.724609375,0.0,103.1951141357422,0.0,282.6591186523437,284.00323486328125,300.3871765136719,301.822509765625,293.1499938964844,293.1499938964844,282.95001220703125,42226.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717747867107391,1.0,0.0,0.0,3.340831995010376,3.3408541679382324,7.447363827850495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.5654296875,0.0,1258.2774658203125,1895.4371337890625,0.0,427.4937438964844,0.8394550681114197,1.0,0.0,3.0,1.0,0.0
17709060,297.1098022460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.7782882452011108,0.1288814097642898,0.1167128160595893,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.8806881904602051,0.188289076089859,0.1790908426046371,297.0055847167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.2992154359817505,0.1919743865728378,297.1052551269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.8164169788360596,0.1486127972602844,0.1415754854679107,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.5388482213020325,0.044680830091238,0.2046418339014053,284.9627990722656,284.95001220703125,299.7978210449219,297.32928466796875,297.695556640625,297.1386108398437,285.0073547363281,1.0,0.2070729881525039,0.0,0.0,1.0,1.0,-1.000879168510437,6.419210194508196e-07,1.0008784532546997,-0.2083640992641449,0.8363470435142517,0.8363470435142517,0.0,26.60700225830078,25.0,18248.392578125,0.0,102.55807495117188,0.0,282.89569091796875,284.2139892578125,300.2767028808594,301.5881042480469,293.1499938964844,293.1499938964844,282.95001220703125,38236.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612519443035126,1.0,0.0,0.0,3.258671283721924,3.2586920261383057,7.085563424880092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.44482421875,0.0,1154.76318359375,1895.4371337890625,0.0,401.2264709472656,0.8241918683052063,1.0,0.0,3.0,1.0,0.0
17709120,297.11181640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.7785342335700989,0.1288315504789352,0.116566926240921,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.8809413909912109,0.1881441175937652,0.1788517981767654,297.0084533691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.2985858023166656,0.1915093660354614,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.8166062831878662,0.1484851837158203,0.1413705199956894,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.5391388535499573,0.044674701988697,0.2044633775949478,285.0544128417969,284.95001220703125,299.7972106933594,297.3227844238281,297.6957397460937,297.1380920410156,285.0561828613281,1.0,0.206732839345932,0.0,0.0,1.0,1.0,-0.9993981719017028,6.405716703739017e-07,0.9993975162506104,-0.2083399146795272,0.920351266860962,0.920351266860962,0.0,26.505369186401367,25.0,18442.8125,0.0,102.0648422241211,0.0,282.939453125,284.2295837402344,300.26513671875,301.6086730957031,293.1499938964844,293.1499938964844,282.6499938964844,31249.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549030363559723,1.0,0.0,0.0,3.421261548995972,3.4212825298309326,7.810266993146797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.35791015625,0.0,1259.94921875,1895.4371337890625,0.0,386.16119384765625,0.851595401763916,1.0,0.0,3.0,1.0,0.0
17709180,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.7786617875099182,0.1282302886247635,0.1162025108933448,297.1014099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.8810887932777405,0.1873631328344345,0.1782944202423095,297.007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.9990057349205016,0.2965697050094604,0.1907369941473007,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.8167064189910889,0.1478587388992309,0.140915185213089,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.5396011471748352,0.0445643626153469,0.2041494995355606,284.833984375,284.95001220703125,299.7975158691406,297.3095397949219,297.6977844238281,297.13836669921875,284.8324890136719,1.0,0.2060921490192413,0.0,0.0,1.0,1.0,-0.9964420795440674,6.379192427630187e-07,0.9964414238929749,-0.2083770185708999,0.7691909074783325,0.7691909074783325,0.0,26.328813552856445,25.0,18739.744140625,0.0,101.12855529785156,0.0,282.6593933105469,284.0094299316406,300.35992431640625,301.7875671386719,293.1499938964844,293.1499938964844,282.95001220703125,42367.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705388844013214,1.0,0.0,0.0,3.3047924041748047,3.304814338684082,7.287551966328465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.91455078125,0.0,1225.0889892578125,1895.4371337890625,0.0,424.3211975097656,0.8317046761512756,1.0,0.0,3.0,1.0,0.0
17709240,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.7786617875099182,0.1282302886247635,0.1162025108933448,297.1014099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.8810887932777405,0.1873631328344345,0.1782944202423095,297.007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.9990057349205016,0.2965697050094604,0.1907369941473007,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.8167064189910889,0.1478587388992309,0.140915185213089,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.5396011471748352,0.0445643626153469,0.2041494995355606,284.833984375,284.95001220703125,299.7975158691406,297.3095397949219,297.6977844238281,297.13836669921875,284.8324890136719,1.0,0.2060921490192413,0.0,0.0,1.0,1.0,-0.9964420795440674,6.379192427630187e-07,0.9964414238929749,-0.2083770185708999,0.7691909074783325,0.7691909074783325,0.0,26.328813552856445,25.0,18739.744140625,0.0,101.12855529785156,0.0,282.6593933105469,284.0094299316406,300.35992431640625,301.7875671386719,293.1499938964844,293.1499938964844,282.95001220703125,42367.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705388844013214,1.0,0.0,0.0,3.3047924041748047,3.304814338684082,7.287551966328465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.91455078125,0.0,1225.0889892578125,1895.4371337890625,0.0,424.3211975097656,0.8317046761512756,1.0,0.0,3.0,1.0,0.0
17709300,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.7779163718223572,0.1279126554727554,0.1158378198742866,297.1004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.8803883790969849,0.1869398802518844,0.1778201758861541,297.0057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.9990023374557496,0.2954743802547455,0.1906667500734329,297.1058044433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.8160956501960754,0.1475221663713455,0.1405373066663742,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.5392277240753174,0.0444883592426776,0.2037405967712402,284.9556579589844,284.95001220703125,299.7984313964844,297.30303955078125,297.6990661621094,297.1385803222656,285.0024108886719,1.0,0.2057831883430481,0.0,0.0,1.0,1.0,-0.9944062232971193,6.36058928193961e-07,0.9944056272506714,-0.2083074003458023,0.8251850008964539,0.8251850008964539,0.0,26.28672790527344,25.0,18133.115234375,0.0,100.62105560302734,0.0,282.8909606933594,284.2158203125,300.253173828125,301.5563049316406,293.1499938964844,293.1499938964844,282.95001220703125,38752.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605335295200348,1.0,0.0,0.0,3.216308832168579,3.216329336166382,6.902537847963686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.8642578125,0.0,1120.221435546875,1895.4371337890625,0.0,399.4930725097656,0.8153862953186035,1.0,0.0,3.0,1.0,0.0
17709360,297.1123962402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.7779760360717773,0.127862736582756,0.1156881600618362,297.1020202636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.8803971409797668,0.186771422624588,0.1775555908679962,297.0081787109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.9989690780639648,0.2947654128074646,0.1903414726257324,297.107421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.8161030411720276,0.1473929584026336,0.1403280943632125,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.5393664240837097,0.0444809719920158,0.2035582959651947,285.05426025390625,284.95001220703125,299.7998046875,297.2966613769531,297.7000427246094,297.1381530761719,285.0561828613281,1.0,0.2054970115423202,0.0,0.0,1.0,1.0,-0.9930480718612672,6.348869305838889e-07,0.9930474758148192,-0.208426222205162,0.9142547845840454,0.9142547845840454,0.0,26.20954704284668,25.0,18346.732421875,0.0,100.20056915283205,0.0,282.93896484375,284.2338562011719,300.2396850585937,301.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,31145.09375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538231790065765,1.0,0.0,0.0,3.390850067138672,3.3908708095550537,7.672033461858518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.232421875,0.0,1229.7657470703125,1895.4371337890625,0.0,383.6546020507813,0.8437309265136719,1.0,0.0,3.0,1.0,0.0
17709420,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.7790669202804565,0.127869576215744,0.1156557276844978,297.10595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.8812894821166992,0.1865497976541519,0.1773030161857605,297.0152587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.9988243579864502,0.2936263084411621,0.1893970519304275,297.1114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.8169149160385132,0.1472522467374801,0.1401508748531341,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.5404620170593262,0.0445339269936084,0.2036630511283874,285.1631164550781,284.95001220703125,299.8038024902344,297.2841186523437,297.70294189453125,297.1376953125,285.1645812988281,1.0,0.2049991637468338,0.0,0.0,1.0,1.0,-0.9914849996566772,6.337211289064726e-07,0.9914844036102296,-0.2090093940496444,1.0,1.0,0.0,26.019725799560547,25.0,18107.767578125,0.0,99.547607421875,0.0,283.1444091796875,284.3358764648437,300.2460021972656,301.5613708496094,293.1499938964844,293.1499938964844,282.95001220703125,29746.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434694051742553,1.0,0.0,0.0,3.6341161727905273,3.634139060974121,8.812333476271306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.31689453125,0.0,1468.9791259765625,1895.4371337890625,0.0,360.4024963378906,0.8975863456726074,1.0,0.0,3.0,1.0,0.0
17709480,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.7790669202804565,0.127869576215744,0.1156557276844978,297.10595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.8812894821166992,0.1865497976541519,0.1773030161857605,297.0152587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.9988243579864502,0.2936263084411621,0.1893970519304275,297.1114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.8169149160385132,0.1472522467374801,0.1401508748531341,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.5404620170593262,0.0445339269936084,0.2036630511283874,285.1631164550781,284.95001220703125,299.8038024902344,297.2841186523437,297.70294189453125,297.1376953125,285.1645812988281,1.0,0.2049991637468338,0.0,0.0,1.0,1.0,-0.9914849996566772,6.337211289064726e-07,0.9914844036102296,-0.2090093940496444,1.0,1.0,0.0,26.019725799560547,25.0,18107.767578125,0.0,99.547607421875,0.0,283.1444091796875,284.3358764648437,300.2460021972656,301.5613708496094,293.1499938964844,293.1499938964844,282.95001220703125,29746.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434694051742553,1.0,0.0,0.0,3.6341161727905273,3.634139060974121,8.812333476271306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.31689453125,0.0,1468.9791259765625,1895.4371337890625,0.0,360.4024963378906,0.8975863456726074,1.0,0.0,3.0,1.0,0.0
17709540,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.7793301939964294,0.1274608671665191,0.1154482811689376,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.8814077973365784,0.1859253048896789,0.1768791377544403,297.0162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.9987329840660096,0.2919492125511169,0.1887969076633453,297.1121520996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.817115843296051,0.1468219012022018,0.1398693770170211,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.5411897301673889,0.0445163622498512,0.2037580609321594,284.9930725097656,284.95001220703125,299.80926513671875,297.2718505859375,297.70733642578125,297.1383972167969,284.9832763671875,1.0,0.2045735418796539,0.0,0.0,1.0,1.0,-0.9897836446762084,6.324590913209249e-07,0.9897830486297609,-0.2096545696258545,0.999998927116394,0.999998927116394,0.0,25.88503074645996,25.0,18565.486328125,0.0,98.95996856689452,0.0,282.9549560546875,284.1332397460937,300.338134765625,301.73907470703125,293.1499938964844,293.1499938964844,282.6499938964844,32204.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612734913825989,1.0,0.0,0.0,3.779923677444458,3.779948472976685,9.533653724247416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.9599609375,0.0,1653.1673583984375,1895.4371337890625,0.0,401.278564453125,0.931669533252716,1.0,0.0,3.0,1.0,0.0
17709600,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.7793301939964294,0.1274608671665191,0.1154482811689376,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.8814077973365784,0.1859253048896789,0.1768791377544403,297.0162353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.9987329840660096,0.2919492125511169,0.1887969076633453,297.1121520996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.817115843296051,0.1468219012022018,0.1398693770170211,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.5411897301673889,0.0445163622498512,0.2037580609321594,284.9930725097656,284.95001220703125,299.80926513671875,297.2718505859375,297.70733642578125,297.1383972167969,284.9832763671875,1.0,0.2045735418796539,0.0,0.0,1.0,1.0,-0.9897836446762084,6.324590913209249e-07,0.9897830486297609,-0.2096545696258545,0.999998927116394,0.999998927116394,0.0,25.88503074645996,25.0,18565.486328125,0.0,98.95996856689452,0.0,282.9549560546875,284.1332397460937,300.338134765625,301.73907470703125,293.1499938964844,293.1499938964844,282.6499938964844,32204.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612734913825989,1.0,0.0,0.0,3.779923677444458,3.779948472976685,9.533653724247416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.9599609375,0.0,1653.1673583984375,1895.4371337890625,0.0,401.278564453125,0.931669533252716,1.0,0.0,3.0,1.0,0.0
17709660,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.7768721580505371,0.1263744980096817,0.1146107837557792,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.8789286017417908,0.1845867484807968,0.1757737398147583,297.0046691894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.998799204826355,0.2889464497566223,0.1892292201519012,297.1075134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.8150869011878967,0.1458290517330169,0.1390582621097564,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.5398316383361816,0.0442686080932617,0.2029302567243576,284.75054931640625,284.95001220703125,299.8159484863281,297.259765625,297.713134765625,297.140380859375,284.7508239746094,1.0,0.2041429728269577,0.0,0.0,1.0,1.0,-0.9860039949417114,6.291762133514567e-07,0.9860033988952636,-0.2098794281482696,0.7793353796005249,0.7793353796005249,0.0,25.894847869873047,25.0,18733.693359375,0.0,98.17891693115234,0.0,282.6573181152344,283.9132385253906,300.3310546875,301.7850036621094,293.1499938964844,293.1499938964844,282.95001220703125,45763.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811725616455078,1.0,0.0,0.0,3.545623779296875,3.5456485748291016,8.388390142499702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.3515625,0.0,1491.078369140625,1895.4371337890625,0.0,452.4185485839844,0.8862369060516357,1.0,0.0,3.0,1.0,0.0
17709720,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.7768721580505371,0.1263744980096817,0.1146107837557792,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.8789286017417908,0.1845867484807968,0.1757737398147583,297.0046691894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.998799204826355,0.2889464497566223,0.1892292201519012,297.1075134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.8150869011878967,0.1458290517330169,0.1390582621097564,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.5398316383361816,0.0442686080932617,0.2029302567243576,284.75054931640625,284.95001220703125,299.8159484863281,297.259765625,297.713134765625,297.140380859375,284.7508239746094,1.0,0.2041429728269577,0.0,0.0,1.0,1.0,-0.9860039949417114,6.291762133514567e-07,0.9860033988952636,-0.2098794281482696,0.7793353796005249,0.7793353796005249,0.0,25.894847869873047,25.0,18733.693359375,0.0,98.17891693115234,0.0,282.6573181152344,283.9132385253906,300.3310546875,301.7850036621094,293.1499938964844,293.1499938964844,282.95001220703125,45763.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811725616455078,1.0,0.0,0.0,3.545623779296875,3.5456485748291016,8.388390142499702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.3515625,0.0,1491.078369140625,1895.4371337890625,0.0,452.4185485839844,0.8862369060516357,1.0,0.0,3.0,1.0,0.0
17709780,297.1114807128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.7747818231582642,0.1258722990751266,0.1139099895954132,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.8766247034072876,0.1837460994720459,0.1747359335422516,296.9994812011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.9988571405410768,0.2864347100257873,0.189618781208992,297.1073303222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.8131824135780334,0.1452317386865615,0.1382981985807418,297.1424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.5382409691810608,0.0440834164619445,0.2018492966890335,285.00518798828125,284.95001220703125,299.8236083984375,297.247802734375,297.7178955078125,297.1405334472656,285.00933837890625,1.0,0.20369753241539,0.0,0.0,1.0,1.0,-0.9821740984916688,6.258949269977165e-07,0.9821734428405762,-0.2101845294237136,0.903996467590332,0.903996467590332,0.0,25.896265029907227,25.0,18223.3984375,0.0,97.37818908691406,0.0,282.940185546875,284.18267822265625,300.16778564453125,301.5043334960937,293.1499938964844,293.1499938964844,283.1499938964844,33830.09375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583004415035248,1.0,0.0,0.0,3.504450559616089,3.5044727325439453,8.194701877073385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.5830078125,0.0,1361.59814453125,1895.4371337890625,0.0,394.1522521972656,0.8709203004837036,1.0,0.0,3.0,1.0,0.0
17709840,297.1114807128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.7747818231582642,0.1258722990751266,0.1139099895954132,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.8766247034072876,0.1837460994720459,0.1747359335422516,296.9994812011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.9988571405410768,0.2864347100257873,0.189618781208992,297.1073303222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.8131824135780334,0.1452317386865615,0.1382981985807418,297.1424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.5382409691810608,0.0440834164619445,0.2018492966890335,285.00518798828125,284.95001220703125,299.8236083984375,297.247802734375,297.7178955078125,297.1405334472656,285.00933837890625,1.0,0.20369753241539,0.0,0.0,1.0,1.0,-0.9821740984916688,6.258949269977165e-07,0.9821734428405762,-0.2101845294237136,0.903996467590332,0.903996467590332,0.0,25.896265029907227,25.0,18223.3984375,0.0,97.37818908691406,0.0,282.940185546875,284.18267822265625,300.16778564453125,301.5043334960937,293.1499938964844,293.1499938964844,283.1499938964844,33830.09375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583004415035248,1.0,0.0,0.0,3.504450559616089,3.5044727325439453,8.194701877073385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.5830078125,0.0,1361.59814453125,1895.4371337890625,0.0,394.1522521972656,0.8709203004837036,1.0,0.0,3.0,1.0,0.0
17709900,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.774903416633606,0.1258476227521896,0.1138570755720138,297.09869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.8765265345573425,0.1835505664348602,0.1745161414146423,297.0006103515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.9988276362419128,0.2855470478534698,0.189419224858284,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.8131690621376038,0.1451230347156524,0.1381628513336181,297.1427307128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.5382564663887024,0.0440622009336948,0.2016761153936386,285.0760803222656,284.95001220703125,299.8277282714844,297.2418518066406,297.72003173828125,297.1399841308594,285.1026916503906,1.0,0.2034983932971954,0.0,0.0,1.0,1.0,-0.9812366366386414,6.252346338442294e-07,0.9812360405921936,-0.2106064707040786,0.9784014225006104,0.9784014225006104,0.0,25.84262657165528,25.0,17862.09375,0.0,97.09293365478516,0.0,283.1142883300781,284.2904968261719,300.1433410644531,301.4150390625,293.1499938964844,293.1499938964844,283.1499938964844,31354.89453125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474482834339142,1.0,0.0,0.0,3.5934674739837646,3.59349012374878,8.616298714514414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.6943359375,0.0,1436.9610595703125,1895.4371337890625,0.0,369.1744384765625,0.8901314735412598,1.0,0.0,3.0,1.0,0.0
17709960,297.116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.7752929329872131,0.1258900761604309,0.1138705238699913,297.1007995605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.8766854405403137,0.1834276616573333,0.1743712872266769,297.0032653808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.9987834692001344,0.2848249077796936,0.1891254782676696,297.1112976074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.8133998513221741,0.1450818926095962,0.1380959004163742,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.5385369062423706,0.0440750084817409,0.2016556411981582,285.1329345703125,284.95001220703125,299.8320007324219,297.23590087890625,297.72235107421875,297.1394958496094,285.13543701171875,1.0,0.2033168524503708,0.0,0.0,1.0,1.0,-0.9806211590766908,6.249006787584221e-07,0.980620503425598,-0.2111281007528305,1.0,1.0,0.0,25.77694702148437,25.0,17971.775390625,0.0,96.85514831542967,0.0,283.144287109375,284.3051452636719,300.1766967773437,301.48114013671875,293.1499938964844,293.1499938964844,282.95001220703125,30836.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432072341442108,1.0,0.0,0.0,3.699679136276245,3.699702739715576,9.133166827268724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.7041015625,0.0,1549.9837646484375,1895.4371337890625,0.0,359.8314208984375,0.9133509993553162,1.0,0.0,3.0,1.0,0.0
17710020,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.7752410769462585,0.1255193650722503,0.1136945933103561,297.1004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.8762605786323547,0.1827450543642044,0.1738873571157455,297.0021667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.9987388253211976,0.2827660143375397,0.1888349950313568,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.8132545351982117,0.1446762531995773,0.1378333270549774,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.5387265682220459,0.0440165214240551,0.2015559077262878,284.9707946777344,284.95001220703125,299.84088134765625,297.2239990234375,297.7285461425781,297.1402282714844,284.9613342285156,1.0,0.2029855847358703,0.0,0.0,1.0,1.0,-0.9790460467338562,6.239095000637462e-07,0.9790453910827636,-0.2121211439371109,0.98635733127594,0.98635733127594,0.0,25.690338134765625,25.0,18413.720703125,0.0,96.38335418701172,0.0,282.9544677734375,284.1111145019531,300.2818603515625,301.6698913574219,293.1499938964844,293.1499938964844,282.6499938964844,33112.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593620300292969,1.0,0.0,0.0,3.816601514816284,3.816626787185669,9.71956751527614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.84619140625,0.0,1703.952392578125,1895.4371337890625,0.0,396.682373046875,0.9404048323631288,1.0,0.0,3.0,1.0,0.0
17710080,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.7752410769462585,0.1255193650722503,0.1136945933103561,297.1004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.8762605786323547,0.1827450543642044,0.1738873571157455,297.0021667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.9987388253211976,0.2827660143375397,0.1888349950313568,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.8132545351982117,0.1446762531995773,0.1378333270549774,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.5387265682220459,0.0440165214240551,0.2015559077262878,284.9707946777344,284.95001220703125,299.84088134765625,297.2239990234375,297.7285461425781,297.1402282714844,284.9613342285156,1.0,0.2029855847358703,0.0,0.0,1.0,1.0,-0.9790460467338562,6.239095000637462e-07,0.9790453910827636,-0.2121211439371109,0.98635733127594,0.98635733127594,0.0,25.690338134765625,25.0,18413.720703125,0.0,96.38335418701172,0.0,282.9544677734375,284.1111145019531,300.2818603515625,301.6698913574219,293.1499938964844,293.1499938964844,282.6499938964844,33112.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593620300292969,1.0,0.0,0.0,3.816601514816284,3.816626787185669,9.71956751527614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.84619140625,0.0,1703.952392578125,1895.4371337890625,0.0,396.682373046875,0.9404048323631288,1.0,0.0,3.0,1.0,0.0
17710140,297.11151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.7726339101791382,0.1244897097349166,0.1129045933485031,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.8734294772148132,0.1813741773366928,0.1727463901042938,296.989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.99883633852005,0.2794548869132995,0.1894780099391937,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.8109903931617737,0.1437312960624694,0.1370630860328674,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.5370154976844788,0.0437434688210487,0.2006035596132278,284.7398986816406,284.95001220703125,299.8500061035156,297.2120056152344,297.73553466796875,297.1419982910156,284.7429504394531,1.0,0.2026330232620239,0.0,0.0,1.0,1.0,-0.9754331707954408,6.209310186022776e-07,0.9754325747489928,-0.2126380950212478,0.7615993618965149,0.7615993618965149,0.0,25.733917236328125,25.0,18544.03515625,0.0,95.70757293701172,0.0,282.65728759765625,283.9129638671875,300.28192138671875,301.7217102050781,293.1499938964844,293.1499938964844,282.95001220703125,47998.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791848063468933,1.0,0.0,0.0,3.503401041030884,3.5034258365631104,8.18979515315732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.0380859375,0.0,1462.273193359375,1895.4371337890625,0.0,447.0260620117188,0.8786841630935669,1.0,0.0,3.0,1.0,0.0
17710200,297.11151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.7726339101791382,0.1244897097349166,0.1129045933485031,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.8734294772148132,0.1813741773366928,0.1727463901042938,296.989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.99883633852005,0.2794548869132995,0.1894780099391937,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.8109903931617737,0.1437312960624694,0.1370630860328674,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.5370154976844788,0.0437434688210487,0.2006035596132278,284.7398986816406,284.95001220703125,299.8500061035156,297.2120056152344,297.73553466796875,297.1419982910156,284.7429504394531,1.0,0.2026330232620239,0.0,0.0,1.0,1.0,-0.9754331707954408,6.209310186022776e-07,0.9754325747489928,-0.2126380950212478,0.7615993618965149,0.7615993618965149,0.0,25.733917236328125,25.0,18544.03515625,0.0,95.70757293701172,0.0,282.65728759765625,283.9129638671875,300.28192138671875,301.7217102050781,293.1499938964844,293.1499938964844,282.95001220703125,47998.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791848063468933,1.0,0.0,0.0,3.503401041030884,3.5034258365631104,8.18979515315732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.0380859375,0.0,1462.273193359375,1895.4371337890625,0.0,447.0260620117188,0.8786841630935669,1.0,0.0,3.0,1.0,0.0
17710260,297.11065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.7708231210708618,0.1240887492895126,0.1123835146427154,297.09185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.8714313507080078,0.1807223409414291,0.1719774752855301,296.9842529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.9989099502563475,0.2776193022727966,0.1899797618389129,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.809338390827179,0.1433008760213852,0.1365342289209365,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.5355854630470276,0.0435877628624439,0.1997718960046768,284.9330749511719,284.95001220703125,299.8554992675781,297.20477294921875,297.7381591796875,297.1409912109375,284.9757385253906,1.0,0.2024007439613342,0.0,0.0,1.0,1.0,-0.9728536009788512,6.187573831084592e-07,0.9728529453277588,-0.2128724753856659,0.8356344103813171,0.8356344103813171,0.0,25.774866104125977,25.0,17981.0546875,0.0,95.24371337890624,0.0,282.9095153808594,284.1823425292969,300.13043212890625,301.43829345703125,293.1499938964844,293.1499938964844,282.95001220703125,40340.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635389447212219,1.0,0.0,0.0,3.339184284210205,3.3392062187194824,7.440020226567867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.7724609375,0.0,1243.7950439453125,1895.4371337890625,0.0,406.79437255859375,0.8445629477500916,1.0,0.0,3.0,1.0,0.0
17710320,297.11248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.7705502510070801,0.1240667924284935,0.1122745424509048,297.09295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.870932936668396,0.1805258244276046,0.1716993004083633,296.9844665527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.998912751674652,0.2767572999000549,0.1899973750114441,297.1084899902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.8089925050735474,0.1432059854269027,0.1363693326711654,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.5352330803871155,0.0435484126210212,0.1994680166244506,285.0081787109375,284.95001220703125,299.859130859375,297.1999206542969,297.7405700683594,297.1410217285156,285.01202392578125,1.0,0.2022549659013748,0.0,0.0,1.0,1.0,-0.971846878528595,6.180164859870274e-07,0.9718462824821472,-0.2132244408130645,0.8942115306854248,0.8942115306854248,0.0,25.75743103027344,25.0,18108.92578125,0.0,95.008056640625,0.0,282.9396667480469,284.1908264160156,300.1219482421875,301.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,33827.84765625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566938281059265,1.0,0.0,0.0,3.45926284790039,3.459284543991089,7.984733088051144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.16162109375,0.0,1315.734130859375,1895.4371337890625,0.0,390.3533325195313,0.860888659954071,1.0,0.0,3.0,1.0,0.0
17710380,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.7709980607032776,0.1241216957569122,0.1122795790433883,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.8707633018493652,0.1801746487617492,0.1713114827871322,296.9879150390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.9988596439361572,0.2749139964580536,0.1896362006664276,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.8091420531272888,0.1430984586477279,0.1362161189317703,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.5353437066078186,0.0435287468135356,0.1992332339286804,285.1324157714844,284.95001220703125,299.8680114746094,297.1876220703125,297.7474365234375,297.14190673828125,285.13409423828125,1.0,0.2019317150115966,0.0,0.0,1.0,1.0,-0.9704877138137816,6.173104907247762e-07,0.9704870581626892,-0.2144203037023544,1.0,1.0,0.0,25.659217834472656,25.0,17841.6875,0.0,94.56742095947266,0.0,283.1443176269531,284.3067321777344,300.1308898925781,301.4281921386719,293.1499938964844,293.1499938964844,282.95001220703125,30354.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421805739402771,1.0,0.0,0.0,3.669807195663452,3.669830322265625,8.986276043287944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.15966796875,0.0,1512.843505859375,1895.4371337890625,0.0,357.6033630371094,0.9062416553497314,1.0,0.0,3.0,1.0,0.0
17710440,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.7709980607032776,0.1241216957569122,0.1122795790433883,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.8707633018493652,0.1801746487617492,0.1713114827871322,296.9879150390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.9988596439361572,0.2749139964580536,0.1896362006664276,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.8091420531272888,0.1430984586477279,0.1362161189317703,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.5353437066078186,0.0435287468135356,0.1992332339286804,285.1324157714844,284.95001220703125,299.8680114746094,297.1876220703125,297.7474365234375,297.14190673828125,285.13409423828125,1.0,0.2019317150115966,0.0,0.0,1.0,1.0,-0.9704877138137816,6.173104907247762e-07,0.9704870581626892,-0.2144203037023544,1.0,1.0,0.0,25.659217834472656,25.0,17841.6875,0.0,94.56742095947266,0.0,283.1443176269531,284.3067321777344,300.1308898925781,301.4281921386719,293.1499938964844,293.1499938964844,282.95001220703125,30354.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421805739402771,1.0,0.0,0.0,3.669807195663452,3.669830322265625,8.986276043287944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.15966796875,0.0,1512.843505859375,1895.4371337890625,0.0,357.6033630371094,0.9062416553497314,1.0,0.0,3.0,1.0,0.0
17710500,297.1191101074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.7712588310241699,0.1240543276071548,0.1122879236936569,297.0977478027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.87073814868927,0.1799193024635315,0.1711375564336776,296.9886779785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.9988301396369934,0.2739125788211822,0.1894363462924957,297.1140441894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.8092909455299377,0.1429916471242904,0.1361651718616485,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.5355570316314697,0.0435196384787559,0.1992414891719818,285.05474853515625,284.95001220703125,299.8722839355469,297.181396484375,297.7508850097656,297.1423645019531,285.0212097167969,1.0,0.2017897069454193,0.0,0.0,1.0,1.0,-0.9699978828430176,6.171454742798232e-07,0.9699972867965698,-0.215069979429245,1.0,1.0,0.0,25.609115600585938,25.0,18318.73828125,0.0,94.38465881347656,0.0,282.9803771972656,284.1651611328125,300.2215881347656,301.6120910644531,293.1499938964844,293.1499938964844,282.95001220703125,31618.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511894285678863,1.0,0.0,0.0,3.745370864868164,3.745394945144653,9.360152830595324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.1943359375,0.0,1608.24560546875,1895.4371337890625,0.0,377.6070861816406,0.9234429597854614,1.0,0.0,3.0,1.0,0.0
17710560,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.7708240151405334,0.1237695291638374,0.1121204644441604,297.0965881347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.8700836300849915,0.1794490814208984,0.1707860678434372,296.986083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.9988628625869752,0.2725698053836822,0.1894971281290054,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.8088746666908264,0.1427184343338012,0.1359787583351135,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.5353280305862427,0.0434551239013671,0.1990701705217361,284.9676818847656,284.95001220703125,299.8764038085937,297.17510986328125,297.7538452148437,297.142333984375,284.9569702148437,1.0,0.2016476094722747,0.0,0.0,1.0,1.0,-0.9690189957618712,6.164981982692552e-07,0.9690183401107788,-0.2155852168798446,0.9803522825241088,0.9803522825241088,0.0,25.59330368041992,25.0,18284.587890625,0.0,94.15863037109376,0.0,282.9545593261719,284.1095886230469,300.2339172363281,301.614501953125,293.1499938964844,293.1499938964844,282.6499938964844,32960.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585012197494507,1.0,0.0,0.0,3.795122146606445,3.795147180557251,9.610474762666854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.9794921875,0.0,1677.048583984375,1895.4371337890625,0.0,394.6295471191406,0.9353412985801696,1.0,0.0,3.0,1.0,0.0
17710620,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.7675163149833679,0.1227723658084869,0.1113619953393936,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.8663403391838074,0.1780490130186081,0.169619545340538,296.9739074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.9969384670257568,0.2690930068492889,0.189117282629013,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.8057685494422913,0.1418089419603347,0.1352450996637344,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.5329157710075378,0.0431677065789699,0.1980755776166916,284.7382507324219,284.95001220703125,299.8840637207031,297.1622619628906,297.7580261230469,297.1407165527344,284.74188232421875,1.0,0.201308012008667,0.0,0.0,1.0,1.0,-0.964136004447937,6.123226512499969e-07,0.9641354084014891,-0.2157917469739914,0.7545648813247681,0.7545648813247681,0.0,25.733322143554688,25.0,18437.904296875,0.0,93.39932250976562,0.0,282.657470703125,283.9186096191406,300.2337646484375,301.6668395996094,293.1499938964844,293.1499938964844,282.95001220703125,48414.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786282777786255,1.0,0.0,0.0,3.467024803161621,3.467049360275269,8.020606401260011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.72412109375,0.0,1427.1961669921875,1895.4371337890625,0.0,445.528076171875,0.8710673451423645,1.0,0.0,3.0,1.0,0.0
17710680,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.7675163149833679,0.1227723658084869,0.1113619953393936,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.8663403391838074,0.1780490130186081,0.169619545340538,296.9739074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.9969384670257568,0.2690930068492889,0.189117282629013,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.8057685494422913,0.1418089419603347,0.1352450996637344,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.5329157710075378,0.0431677065789699,0.1980755776166916,284.7382507324219,284.95001220703125,299.8840637207031,297.1622619628906,297.7580261230469,297.1407165527344,284.74188232421875,1.0,0.201308012008667,0.0,0.0,1.0,1.0,-0.964136004447937,6.123226512499969e-07,0.9641354084014891,-0.2157917469739914,0.7545648813247681,0.7545648813247681,0.0,25.733322143554688,25.0,18437.904296875,0.0,93.39932250976562,0.0,282.657470703125,283.9186096191406,300.2337646484375,301.6668395996094,293.1499938964844,293.1499938964844,282.95001220703125,48414.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786282777786255,1.0,0.0,0.0,3.467024803161621,3.467049360275269,8.020606401260011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.72412109375,0.0,1427.1961669921875,1895.4371337890625,0.0,445.528076171875,0.8710673451423645,1.0,0.0,3.0,1.0,0.0
17710740,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.7643517851829529,0.1223717033863067,0.1107633635401725,297.089599609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.8625320792198181,0.1771846413612365,0.168562427163124,296.9760437011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.9927213191986084,0.2669505476951599,0.1872502863407135,297.11016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.8025034070014954,0.1413115113973617,0.1345882713794708,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.530158519744873,0.0429712310433387,0.1969404071569442,285.0055236816406,284.95001220703125,299.8907470703125,297.1490783691406,297.76239013671875,297.1398620605469,285.0091857910156,1.0,0.200852021574974,0.0,0.0,1.0,1.0,-0.957799196243286,6.067467097636836e-07,0.9577986001968384,-0.2155900746583938,0.8850900530815125,0.8850900530815125,0.0,25.89657020568848,25.0,17966.779296875,0.0,92.38257598876952,0.0,282.93927001953125,284.19500732421875,300.0711364746094,301.3915405273437,293.1499938964844,293.1499938964844,283.1499938964844,33860.38671875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562271535396576,1.0,0.0,0.0,3.420044422149658,3.4200658798217773,7.804710548953153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.35302734375,0.0,1277.064208984375,1895.4371337890625,0.0,389.256591796875,0.8522118926048279,1.0,0.0,3.0,1.0,0.0
17710800,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.7643517851829529,0.1223717033863067,0.1107633635401725,297.089599609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.8625320792198181,0.1771846413612365,0.168562427163124,296.9760437011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.9927213191986084,0.2669505476951599,0.1872502863407135,297.11016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.8025034070014954,0.1413115113973617,0.1345882713794708,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.530158519744873,0.0429712310433387,0.1969404071569442,285.0055236816406,284.95001220703125,299.8907470703125,297.1490783691406,297.76239013671875,297.1398620605469,285.0091857910156,1.0,0.200852021574974,0.0,0.0,1.0,1.0,-0.957799196243286,6.067467097636836e-07,0.9577986001968384,-0.2155900746583938,0.8850900530815125,0.8850900530815125,0.0,25.89657020568848,25.0,17966.779296875,0.0,92.38257598876952,0.0,282.93927001953125,284.19500732421875,300.0711364746094,301.3915405273437,293.1499938964844,293.1499938964844,283.1499938964844,33860.38671875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562271535396576,1.0,0.0,0.0,3.420044422149658,3.4200658798217773,7.804710548953153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.35302734375,0.0,1277.064208984375,1895.4371337890625,0.0,389.256591796875,0.8522118926048279,1.0,0.0,3.0,1.0,0.0
