time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710860,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.7647584080696106,0.1224322244524955,0.1107760220766067,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.862268328666687,0.1768137067556381,0.1681567877531051,296.98553466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.9917683601379396,0.2656396329402923,0.1862809658050537,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.8026314377784729,0.1412183344364166,0.1344511359930038,297.14117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.5302941203117371,0.0429698973894119,0.1967721581459045,285.1273498535156,284.95001220703125,299.8962097167969,297.13543701171875,297.7683410644531,297.1410522460937,285.1286926269531,1.0,0.200458213686943,0.0,0.0,1.0,1.0,-0.9557968378067015,6.053689958207542e-07,0.955796241760254,-0.2164521366357803,1.0,1.0,0.0,25.800451278686523,25.0,17696.958984375,0.0,91.82476043701172,0.0,283.14453125,284.3072204589844,300.07684326171875,301.3658142089844,293.1499938964844,293.1499938964844,282.95001220703125,29889.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413905143737793,1.0,0.0,0.0,3.641170740127564,3.641193628311157,8.846579362398188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.9501953125,0.0,1477.758544921875,1895.4371337890625,0.0,355.8974609375,0.8995792269706726,1.0,0.0,3.0,1.0,0.0
17710920,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.7647584080696106,0.1224322244524955,0.1107760220766067,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.862268328666687,0.1768137067556381,0.1681567877531051,296.98553466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.9917683601379396,0.2656396329402923,0.1862809658050537,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.8026314377784729,0.1412183344364166,0.1344511359930038,297.14117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.5302941203117371,0.0429698973894119,0.1967721581459045,285.1273498535156,284.95001220703125,299.8962097167969,297.13543701171875,297.7683410644531,297.1410522460937,285.1286926269531,1.0,0.200458213686943,0.0,0.0,1.0,1.0,-0.9557968378067015,6.053689958207542e-07,0.955796241760254,-0.2164521366357803,1.0,1.0,0.0,25.800451278686523,25.0,17696.958984375,0.0,91.82476043701172,0.0,283.14453125,284.3072204589844,300.07684326171875,301.3658142089844,293.1499938964844,293.1499938964844,282.95001220703125,29889.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413905143737793,1.0,0.0,0.0,3.641170740127564,3.641193628311157,8.846579362398188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.9501953125,0.0,1477.758544921875,1895.4371337890625,0.0,355.8974609375,0.8995792269706726,1.0,0.0,3.0,1.0,0.0
17710980,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.7643722891807556,0.1220868825912475,0.1106268391013145,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.8613139986991882,0.1760784983634948,0.1676233261823654,296.9880676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.9901113510131836,0.2637304961681366,0.1851344257593155,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.8021330237388611,0.1408520489931106,0.1342304944992065,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.5302059650421143,0.0429207645356655,0.1967252045869827,284.95672607421875,284.95001220703125,299.90020751953125,297.1213684082031,297.7732849121094,297.1418151855469,284.9462890625,1.0,0.2000967264175415,0.0,0.0,1.0,1.0,-0.9532812833786012,6.034472903593269e-07,0.9532806873321532,-0.2170521169900894,0.9680850505828856,0.9680850505828856,0.0,25.76114845275879,25.0,18100.087890625,0.0,91.25852966308594,0.0,282.95465087890625,284.1053161621094,300.1797790527344,301.5501708984375,293.1499938964844,293.1499938964844,282.6499938964844,33040.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576599597930908,1.0,0.0,0.0,3.770742654800415,3.770767211914064,9.487396823715244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.51220703125,0.0,1648.819580078125,1895.4371337890625,0.0,392.6334533691406,0.9297533631324768,1.0,0.0,3.0,1.0,0.0
17711040,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.7643722891807556,0.1220868825912475,0.1106268391013145,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.8613139986991882,0.1760784983634948,0.1676233261823654,296.9880676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.9901113510131836,0.2637304961681366,0.1851344257593155,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.8021330237388611,0.1408520489931106,0.1342304944992065,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.5302059650421143,0.0429207645356655,0.1967252045869827,284.95672607421875,284.95001220703125,299.90020751953125,297.1213684082031,297.7732849121094,297.1418151855469,284.9462890625,1.0,0.2000967264175415,0.0,0.0,1.0,1.0,-0.9532812833786012,6.034472903593269e-07,0.9532806873321532,-0.2170521169900894,0.9680850505828856,0.9680850505828856,0.0,25.76114845275879,25.0,18100.087890625,0.0,91.25852966308594,0.0,282.95465087890625,284.1053161621094,300.1797790527344,301.5501708984375,293.1499938964844,293.1499938964844,282.6499938964844,33040.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576599597930908,1.0,0.0,0.0,3.770742654800415,3.770767211914064,9.487396823715244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.51220703125,0.0,1648.819580078125,1895.4371337890625,0.0,392.6334533691406,0.9297533631324768,1.0,0.0,3.0,1.0,0.0
17711100,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.7630184292793274,0.1216731816530227,0.1103284060955047,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.8597209453582764,0.1754681915044784,0.1671258956193924,296.98614501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.9882326126098632,0.2624557316303253,0.1843193918466568,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.800809383392334,0.1404741555452346,0.1339383572340011,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.5293087959289551,0.0428234934806823,0.1964226514101028,284.8211975097656,284.95001220703125,299.90155029296875,297.1141357421875,297.7747497558594,297.1414794921875,284.7735900878906,1.0,0.1998900175094604,0.0,0.0,1.0,1.0,-0.95063453912735,6.011253503857006e-07,0.950633943080902,-0.2169301807880401,0.8627243041992188,0.8627243041992188,0.0,25.820751190185547,25.0,18629.76171875,0.0,90.8284683227539,0.0,282.6967468261719,283.9060974121094,300.2279052734375,301.7048645019531,293.1499938964844,293.1499938964844,282.6499938964844,37419.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720105230808258,1.0,0.0,0.0,3.7377171516418457,3.737742424011232,9.321937568529392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.29345703125,0.0,1643.843994140625,1895.4371337890625,0.0,428.10162353515625,0.9233520030975342,1.0,0.0,3.0,1.0,0.0
17711160,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.7609082460403442,0.1211064532399177,0.1098776459693908,297.0877380371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.8573909997940063,0.1746948212385177,0.1664624661207199,296.9825134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.9856211543083192,0.2609874606132507,0.1833474338054657,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7301330566406,0.7987577319145203,0.1399617046117782,0.1335109919309616,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.5277882218360901,0.0426670052111148,0.195865660905838,284.7301330566406,284.95001220703125,299.9024658203125,297.10675048828125,297.77545166015625,297.1405639648437,284.7347717285156,1.0,0.1996500641107559,0.0,0.0,1.0,1.0,-0.94694983959198,5.97795235535159e-07,0.9469492435455322,-0.2164931446313858,0.7382716536521912,0.7382716536521912,0.0,25.93106842041016,25.0,18170.916015625,0.0,90.2766342163086,0.0,282.6576843261719,283.92352294921875,300.17626953125,301.59454345703125,293.1499938964844,293.1499938964844,282.95001220703125,49670.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773021042346954,1.0,0.0,0.0,3.3977210521698,3.397745132446289,7.703156370553188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.63525390625,0.0,1365.40869140625,1895.4371337890625,0.0,441.9790344238281,0.8572347164154053,1.0,0.0,3.0,1.0,0.0
17711220,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.7585763335227966,0.1207358315587043,0.1093007698655128,297.0878601074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.8545127511024475,0.1738618165254593,0.16542948782444,296.9880065917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.9822182059288024,0.2593192160129547,0.1818808764219284,297.1117553710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.796341598033905,0.1394948959350586,0.1328775137662887,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.5258976817131042,0.0425171330571174,0.1949163526296615,285.00518798828125,284.95001220703125,299.9028015136719,297.091552734375,297.77764892578125,297.1401672363281,285.0086364746094,1.0,0.1991409808397293,0.0,0.0,1.0,1.0,-0.9413557648658752,5.928405357735755e-07,0.9413551688194276,-0.2160187661647796,0.8714205622673035,0.8714205622673035,0.0,26.008071899414062,25.0,17730.544921875,0.0,89.3000259399414,0.0,282.9383850097656,284.2044677734375,300.0107116699219,301.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,33760.35546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454259306192398,1.0,0.0,0.0,3.3485372066497803,3.348557949066162,7.481756369998038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.67822265625,0.0,1207.554443359375,1895.4371337890625,0.0,384.6650390625,0.8363126516342163,1.0,0.0,3.0,1.0,0.0
17711280,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.7585763335227966,0.1207358315587043,0.1093007698655128,297.0878601074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.8545127511024475,0.1738618165254593,0.16542948782444,296.9880065917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.9822182059288024,0.2593192160129547,0.1818808764219284,297.1117553710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.796341598033905,0.1394948959350586,0.1328775137662887,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.5258976817131042,0.0425171330571174,0.1949163526296615,285.00518798828125,284.95001220703125,299.9028015136719,297.091552734375,297.77764892578125,297.1401672363281,285.0086364746094,1.0,0.1991409808397293,0.0,0.0,1.0,1.0,-0.9413557648658752,5.928405357735755e-07,0.9413551688194276,-0.2160187661647796,0.8714205622673035,0.8714205622673035,0.0,26.008071899414062,25.0,17730.544921875,0.0,89.3000259399414,0.0,282.9383850097656,284.2044677734375,300.0107116699219,301.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,33760.35546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454259306192398,1.0,0.0,0.0,3.3485372066497803,3.348557949066162,7.481756369998038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.67822265625,0.0,1207.554443359375,1895.4371337890625,0.0,384.6650390625,0.8363126516342163,1.0,0.0,3.0,1.0,0.0
17711340,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.7594285011291504,0.1208083182573318,0.1093276813626289,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.854755699634552,0.1735183596611023,0.1650490760803222,296.9981689453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.9819018840789796,0.2582434415817261,0.1811039596796035,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.7969668507575989,0.1394196450710296,0.1327594667673111,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.5265558362007141,0.0425488948822021,0.1949053108692169,285.12237548828125,284.95001220703125,299.90093994140625,297.0757141113281,297.78076171875,297.1416320800781,285.1233825683594,1.0,0.1987183839082718,0.0,0.0,1.0,1.0,-0.939843475818634,5.917435146329808e-07,0.9398428797721864,-0.2164744138717651,1.0,1.0,0.0,25.862110137939453,25.0,17476.974609375,0.0,88.77100372314453,0.0,283.1439819335937,284.3099670410156,300.0162658691406,301.2912902832031,293.1499938964844,293.1499938964844,282.95001220703125,29174.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392980635166168,1.0,0.0,0.0,3.587398052215576,3.5874202251434326,8.587217052991036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.3310546875,0.0,1414.439697265625,1895.4371337890625,0.0,351.4158630371094,0.8873793482780457,1.0,0.0,3.0,1.0,0.0
17711400,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.7594285011291504,0.1208083182573318,0.1093276813626289,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.854755699634552,0.1735183596611023,0.1650490760803222,296.9981689453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.9819018840789796,0.2582434415817261,0.1811039596796035,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.7969668507575989,0.1394196450710296,0.1327594667673111,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.5265558362007141,0.0425488948822021,0.1949053108692169,285.12237548828125,284.95001220703125,299.90093994140625,297.0757141113281,297.78076171875,297.1416320800781,285.1233825683594,1.0,0.1987183839082718,0.0,0.0,1.0,1.0,-0.939843475818634,5.917435146329808e-07,0.9398428797721864,-0.2164744138717651,1.0,1.0,0.0,25.862110137939453,25.0,17476.974609375,0.0,88.77100372314453,0.0,283.1439819335937,284.3099670410156,300.0162658691406,301.2912902832031,293.1499938964844,293.1499938964844,282.95001220703125,29174.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392980635166168,1.0,0.0,0.0,3.587398052215576,3.5874202251434326,8.587217052991036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.3310546875,0.0,1414.439697265625,1895.4371337890625,0.0,351.4158630371094,0.8873793482780457,1.0,0.0,3.0,1.0,0.0
17711460,297.1214599609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.7597741484642029,0.1206632778048515,0.1093048527836799,297.0936584472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.8547488451004028,0.1731280535459518,0.1647822260856628,297.0011901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.9814012050628662,0.257188081741333,0.1805007755756378,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.7972295880317688,0.1392451226711273,0.1326754838228225,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.5270171761512756,0.0425525531172752,0.1950196772813797,284.99774169921875,284.95001220703125,299.8982849121094,297.0645446777344,297.7821350097656,297.1424865722656,284.9700622558594,1.0,0.1984664350748062,0.0,0.0,1.0,1.0,-0.9388089776039124,5.909504920964537e-07,0.9388083815574646,-0.2166782766580581,0.9825604557991028,0.9825604557991028,0.0,25.78558349609375,25.0,17909.755859375,0.0,88.44709014892578,0.0,282.96502685546875,284.12921142578125,300.1201171875,301.4828796386719,293.1499938964844,293.1499938964844,282.95001220703125,31289.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515764117240906,1.0,0.0,0.0,3.707921504974365,3.7079453468322754,9.173907642434642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.619140625,0.0,1562.7642822265625,1895.4371337890625,0.0,378.4898071289063,0.9144975543022156,1.0,0.0,3.0,1.0,0.0
17711520,297.1207275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.7593505382537842,0.1204691678285598,0.1091822162270546,297.093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.8541927337646484,0.1728239506483078,0.1645475775003433,297.00079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.9805678725242616,0.2565118372440338,0.1800845712423324,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.7968105673789978,0.1390651315450668,0.1325485557317733,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.5268211364746094,0.042519737035036,0.1949512064456939,284.9471435546875,284.95001220703125,299.8966064453125,297.0592041015625,297.7822570800781,297.1425170898437,284.9354858398437,1.0,0.1983419060707092,0.0,0.0,1.0,1.0,-0.9376465678215028,5.899206030335336e-07,0.9376459717750548,-0.2165630757808685,0.9529387950897216,0.9529387950897216,0.0,25.79178237915039,25.0,17855.037109375,0.0,88.23085021972656,0.0,282.9538269042969,284.1016845703125,300.1197509765625,301.47613525390625,293.1499938964844,293.1499938964844,282.6499938964844,33019.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558169245719909,1.0,0.0,0.0,3.727625846862793,3.727650165557861,9.271669227928214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.7939453125,0.0,1598.4803466796875,1895.4371337890625,0.0,388.2950134277344,0.9198786020278932,1.0,0.0,3.0,1.0,0.0
17711580,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.7562234401702881,0.1195012927055358,0.1084391474723815,297.08770751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.8507249355316162,0.1715029627084732,0.1634371727705001,296.9952392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.9760950207710266,0.2539356350898742,0.1784111112356186,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.7937657237052917,0.1381894946098327,0.1318389773368835,297.14117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7396545410156,0.5247406959533691,0.0422812476754188,0.1941546350717544,284.72515869140625,284.95001220703125,299.8895874023437,297.0419311523437,297.78057861328125,297.1413269042969,284.7320861816406,1.0,0.1978929489850998,0.0,0.0,1.0,1.0,-0.9316068887710572,5.843768349222955e-07,0.9316062927246094,-0.2154411822557449,0.7206825613975525,0.7206825613975525,0.0,25.936288833618164,25.0,17851.66796875,0.0,87.2917709350586,0.0,282.658203125,283.9344787597656,300.1109619140625,301.51190185546875,293.1499938964844,293.1499938964844,282.95001220703125,51136.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475454568862915,1.0,0.0,0.0,3.306511878967285,3.306535482406616,7.29513772057544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3408203125,0.0,1286.1424560546875,1895.4371337890625,0.0,437.0825805664063,0.8384962677955627,1.0,0.0,3.0,1.0,0.0
17711640,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.7562234401702881,0.1195012927055358,0.1084391474723815,297.08770751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.8507249355316162,0.1715029627084732,0.1634371727705001,296.9952392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.9760950207710266,0.2539356350898742,0.1784111112356186,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.7937657237052917,0.1381894946098327,0.1318389773368835,297.14117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7396545410156,0.5247406959533691,0.0422812476754188,0.1941546350717544,284.72515869140625,284.95001220703125,299.8895874023437,297.0419311523437,297.78057861328125,297.1413269042969,284.7320861816406,1.0,0.1978929489850998,0.0,0.0,1.0,1.0,-0.9316068887710572,5.843768349222955e-07,0.9316062927246094,-0.2154411822557449,0.7206825613975525,0.7206825613975525,0.0,25.936288833618164,25.0,17851.66796875,0.0,87.2917709350586,0.0,282.658203125,283.9344787597656,300.1109619140625,301.51190185546875,293.1499938964844,293.1499938964844,282.95001220703125,51136.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475454568862915,1.0,0.0,0.0,3.306511878967285,3.306535482406616,7.29513772057544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3408203125,0.0,1286.1424560546875,1895.4371337890625,0.0,437.0825805664063,0.8384962677955627,1.0,0.0,3.0,1.0,0.0
17711700,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.7544851899147034,0.1191688477993011,0.1080191507935524,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.8488085269927979,0.1709711998701095,0.1628163009881973,296.99560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.9736626744270324,0.2529397904872894,0.1775577664375305,297.1117248535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.7920319437980652,0.1378436088562011,0.1314215660095214,297.14068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.5234306454658508,0.0421703085303306,0.1935580521821975,284.88494873046875,284.95001220703125,299.885009765625,297.0329895019531,297.7792663574219,297.1407165527344,284.9443359375,1.0,0.1976334452629089,0.0,0.0,1.0,1.0,-0.9281156659126282,5.811497771901486e-07,0.9281150698661804,-0.2146989703178405,0.7715924382209778,0.7715924382209778,0.0,26.017024993896484,25.0,17236.3046875,0.0,86.74858093261719,0.0,282.8872985839844,284.19586181640625,299.968505859375,301.23175048828125,293.1499938964844,293.1499938964844,282.95001220703125,44950.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621098041534424,1.0,0.0,0.0,3.085005283355713,3.085025787353516,6.350459216264426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.67626953125,0.0,1047.34716796875,1895.4371337890625,0.0,403.3060302734375,0.7946406602859497,1.0,0.0,3.0,1.0,0.0
17711760,297.11651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.7542293667793274,0.1191583126783371,0.1078861579298973,297.08868408203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.8483060598373413,0.1707622855901718,0.1624860614538192,297.0006103515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.972855806350708,0.252427190542221,0.1770604997873306,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.7916845679283142,0.1377495974302292,0.1312293112277984,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.5231693983078003,0.0421491004526615,0.1932790279388427,285.0063171386719,284.95001220703125,299.8796691894531,297.0238647460937,297.7785339355469,297.1409912109375,285.01025390625,1.0,0.1973933577537536,0.0,0.0,1.0,1.0,-0.9263960719108582,5.795873221359216e-07,0.9263954758644104,-0.2143895924091339,0.8571785092353821,0.8571785092353821,0.0,25.990131378173828,25.0,17453.3828125,0.0,86.37714385986328,0.0,282.937255859375,284.2173156738281,299.94091796875,301.2298583984375,293.1499938964844,293.1499938964844,283.1499938964844,33562.47265625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520676732063293,1.0,0.0,0.0,3.261837959289551,3.261857986450196,7.099341701177764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.4453125,0.0,1126.3798828125,1895.4371337890625,0.0,379.61334228515625,0.8175409436225891,1.0,0.0,3.0,1.0,0.0
17711820,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.7552341818809509,0.1192331239581108,0.1079204753041267,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.848842978477478,0.170510247349739,0.1621915847063064,297.01031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.9728218913078308,0.2514704465866089,0.1763722449541092,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.792493462562561,0.1376824676990509,0.1311231255531311,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.5239940285682678,0.0421892404556274,0.1933131366968155,285.1168212890625,284.95001220703125,299.8665466308594,297.00494384765625,297.7769470214844,297.1424560546875,285.1173095703125,1.0,0.1969849169254303,0.0,0.0,1.0,1.0,-0.9251708388328552,5.784879704151535e-07,0.9251702427864076,-0.2141994684934616,1.0,1.0,0.0,25.834108352661133,25.0,17196.310546875,0.0,85.89772033691406,0.0,283.1433410644531,284.3122863769531,299.944580078125,301.2031555175781,293.1499938964844,293.1499938964844,282.95001220703125,28523.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369537532329559,1.0,0.0,0.0,3.523535966873169,3.523557662963867,8.284202976938104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.4716796875,0.0,1342.9708251953125,1895.4371337890625,0.0,346.456298828125,0.8726353049278259,1.0,0.0,3.0,1.0,0.0
17711880,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.7552341818809509,0.1192331239581108,0.1079204753041267,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.848842978477478,0.170510247349739,0.1621915847063064,297.01031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.9728218913078308,0.2514704465866089,0.1763722449541092,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.792493462562561,0.1376824676990509,0.1311231255531311,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.5239940285682678,0.0421892404556274,0.1933131366968155,285.1168212890625,284.95001220703125,299.8665466308594,297.00494384765625,297.7769470214844,297.1424560546875,285.1173095703125,1.0,0.1969849169254303,0.0,0.0,1.0,1.0,-0.9251708388328552,5.784879704151535e-07,0.9251702427864076,-0.2141994684934616,1.0,1.0,0.0,25.834108352661133,25.0,17196.310546875,0.0,85.89772033691406,0.0,283.1433410644531,284.3122863769531,299.944580078125,301.2031555175781,293.1499938964844,293.1499938964844,282.95001220703125,28523.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369537532329559,1.0,0.0,0.0,3.523535966873169,3.523557662963867,8.284202976938104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.4716796875,0.0,1342.9708251953125,1895.4371337890625,0.0,346.456298828125,0.8726353049278259,1.0,0.0,3.0,1.0,0.0
17711940,297.1216125488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.755237340927124,0.1188821867108345,0.1077646017074585,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.8485457897186279,0.1699145287275314,0.1617787629365921,297.0124206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.9716039299964904,0.2498457431793213,0.1754257977008819,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.7924437522888184,0.1373228281736374,0.1309081315994262,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.5243539214134216,0.0421606786549091,0.1933644413948059,284.93707275390625,284.95001220703125,299.8500061035156,296.9851379394531,297.7733154296875,297.14324951171875,284.9250793457031,1.0,0.1966239213943481,0.0,0.0,1.0,1.0,-0.923157036304474,5.765583637185046e-07,0.9231564998626708,-0.2135770320892334,0.9352593421936036,0.9352593421936036,0.0,25.760372161865234,25.0,17550.009765625,0.0,85.39886474609375,0.0,282.9545288085937,284.0993347167969,300.045654296875,301.38494873046875,293.1499938964844,293.1499938964844,282.6499938964844,33051.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535525143146515,1.0,0.0,0.0,3.674297332763672,3.674321174621582,9.008280130728964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.05908203125,0.0,1538.1610107421875,1895.4371337890625,0.0,383.02880859375,0.907764494419098,1.0,0.0,3.0,1.0,0.0
17712000,297.1216125488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.755237340927124,0.1188821867108345,0.1077646017074585,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.8485457897186279,0.1699145287275314,0.1617787629365921,297.0124206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.9716039299964904,0.2498457431793213,0.1754257977008819,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.7924437522888184,0.1373228281736374,0.1309081315994262,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.5243539214134216,0.0421606786549091,0.1933644413948059,284.93707275390625,284.95001220703125,299.8500061035156,296.9851379394531,297.7733154296875,297.14324951171875,284.9250793457031,1.0,0.1966239213943481,0.0,0.0,1.0,1.0,-0.923157036304474,5.765583637185046e-07,0.9231564998626708,-0.2135770320892334,0.9352593421936036,0.9352593421936036,0.0,25.760372161865234,25.0,17550.009765625,0.0,85.39886474609375,0.0,282.9545288085937,284.0993347167969,300.045654296875,301.38494873046875,293.1499938964844,293.1499938964844,282.6499938964844,33051.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535525143146515,1.0,0.0,0.0,3.674297332763672,3.674321174621582,9.008280130728964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.05908203125,0.0,1538.1610107421875,1895.4371337890625,0.0,383.02880859375,0.907764494419098,1.0,0.0,3.0,1.0,0.0
17712060,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.7523241639137268,0.1179267764091491,0.1070244237780571,297.0910339355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7197265625,0.8455116152763367,0.1687327325344085,0.1607870161533355,297.0067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.96713125705719,0.2474083602428436,0.1738416999578476,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.7896063327789307,0.1364588290452957,0.1302026063203811,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.5224646329879761,0.0419308096170425,0.1925856471061706,284.7196655273437,284.95001220703125,299.830078125,296.96337890625,297.7662658691406,297.1420288085937,284.7288513183594,1.0,0.1961948573589325,0.0,0.0,1.0,1.0,-0.9173967838287354,5.710269874725782e-07,0.9173962473869324,-0.2117156386375427,0.7010087966918945,0.7010087966918945,0.0,25.894115447998047,25.0,17469.853515625,0.0,84.51985168457031,0.0,282.65850830078125,283.9466247558594,300.0326538085937,301.4123840332031,293.1499938964844,293.1499938964844,282.95001220703125,52593.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732178747653961,1.0,0.0,0.0,3.1976938247680664,3.19771671295166,6.822870091127697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1689453125,0.0,1194.5406494140625,1895.4371337890625,0.0,431.228515625,0.816810131072998,1.0,0.0,3.0,1.0,0.0
17712120,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.7523241639137268,0.1179267764091491,0.1070244237780571,297.0910339355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7197265625,0.8455116152763367,0.1687327325344085,0.1607870161533355,297.0067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.96713125705719,0.2474083602428436,0.1738416999578476,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.7896063327789307,0.1364588290452957,0.1302026063203811,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.5224646329879761,0.0419308096170425,0.1925856471061706,284.7196655273437,284.95001220703125,299.830078125,296.96337890625,297.7662658691406,297.1420288085937,284.7288513183594,1.0,0.1961948573589325,0.0,0.0,1.0,1.0,-0.9173967838287354,5.710269874725782e-07,0.9173962473869324,-0.2117156386375427,0.7010087966918945,0.7010087966918945,0.0,25.894115447998047,25.0,17469.853515625,0.0,84.51985168457031,0.0,282.65850830078125,283.9466247558594,300.0326538085937,301.4123840332031,293.1499938964844,293.1499938964844,282.95001220703125,52593.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732178747653961,1.0,0.0,0.0,3.1976938247680664,3.19771671295166,6.822870091127697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1689453125,0.0,1194.5406494140625,1895.4371337890625,0.0,431.228515625,0.816810131072998,1.0,0.0,3.0,1.0,0.0
17712180,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.7506023645401001,0.1176096722483635,0.1064914911985397,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.8436039686203003,0.1681638807058334,0.1599901616573333,297.0119323730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.9640843868255616,0.2460344731807708,0.1725852936506271,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.7878016233444214,0.1360438168048858,0.1296128034591674,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.5211668014526367,0.0418193899095058,0.1917855441570282,285.0098571777344,284.95001220703125,299.80712890625,296.9388427734375,297.7587280273437,297.1418151855469,285.0127868652344,1.0,0.1957235187292099,0.0,0.0,1.0,1.0,-0.9126228094100952,5.663533784172614e-07,0.9126222133636476,-0.2098942548036575,0.842873215675354,0.842873215675354,0.0,25.9331283569336,25.0,17112.044921875,0.0,83.68592071533203,0.0,282.93609619140625,284.230712890625,299.8542175292969,301.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,33178.35546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495927691459656,1.0,0.0,0.0,3.16512417793274,3.1651432514190674,6.684590516670141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.72119140625,0.0,1039.358642578125,1895.4371337890625,0.0,373.9858093261719,0.7960299849510193,1.0,0.0,3.0,1.0,0.0
17712240,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.7506023645401001,0.1176096722483635,0.1064914911985397,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.8436039686203003,0.1681638807058334,0.1599901616573333,297.0119323730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.9640843868255616,0.2460344731807708,0.1725852936506271,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.7878016233444214,0.1360438168048858,0.1296128034591674,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.5211668014526367,0.0418193899095058,0.1917855441570282,285.0098571777344,284.95001220703125,299.80712890625,296.9388427734375,297.7587280273437,297.1418151855469,285.0127868652344,1.0,0.1957235187292099,0.0,0.0,1.0,1.0,-0.9126228094100952,5.663533784172614e-07,0.9126222133636476,-0.2098942548036575,0.842873215675354,0.842873215675354,0.0,25.9331283569336,25.0,17112.044921875,0.0,83.68592071533203,0.0,282.93609619140625,284.230712890625,299.8542175292969,301.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,33178.35546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495927691459656,1.0,0.0,0.0,3.16512417793274,3.1651432514190674,6.684590516670141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.72119140625,0.0,1039.358642578125,1895.4371337890625,0.0,373.9858093261719,0.7960299849510193,1.0,0.0,3.0,1.0,0.0
17712300,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.7511199116706848,0.1176323518157005,0.106499545276165,297.09619140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.8440024256706238,0.1680939942598343,0.1598967164754867,297.0165100097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.9641640186309814,0.2455875724554062,0.1722700446844101,297.1163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.7882257699966431,0.135994866490364,0.1295478492975235,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.5215939879417419,0.0418363064527511,0.1917867511510849,285.0605773925781,284.95001220703125,299.7945861816406,296.92559814453125,297.7552185058594,297.1424560546875,285.084716796875,1.0,0.1955244839191436,0.0,0.0,1.0,1.0,-0.912065327167511,5.65682967135217e-07,0.912064790725708,-0.2093703746795654,0.9024545550346376,0.9024545550346376,0.0,25.854936599731445,25.0,16734.826171875,0.0,83.4604721069336,0.0,283.1067199707031,284.3137512207031,299.8271179199219,301.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,30502.685546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390179812908172,1.0,0.0,0.0,3.2796080112457275,3.279627799987793,7.176905114647525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.95849609375,0.0,1121.853759765625,1895.4371337890625,0.0,350.8199157714844,0.8191862106323242,1.0,0.0,3.0,1.0,0.0
17712360,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.751766562461853,0.1176820993423461,0.1065327152609825,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.8445684909820557,0.1680765002965927,0.159855842590332,297.0210876464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.9643699526786804,0.2451706230640411,0.1719713807106018,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.7888028025627136,0.1359812766313552,0.1295180171728134,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.5222092866897583,0.0418775975704193,0.1919054239988327,285.1096496582031,284.95001220703125,299.7813415527344,296.9117431640625,297.7515869140625,297.143310546875,285.1097412109375,1.0,0.1953470855951309,0.0,0.0,1.0,1.0,-0.9118041396141052,5.652640311382129e-07,0.9118035435676576,-0.2088657170534134,0.9824745059013368,0.9824745059013368,0.0,25.76999282836914,25.0,16843.828125,0.0,83.27993774414062,0.0,283.142333984375,284.3142395019531,299.85174560546875,301.0906982421875,293.1499938964844,293.1499938964844,282.95001220703125,28114.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346621036529541,1.0,0.0,0.0,3.443274974822998,3.44329571723938,7.911097554824664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.03955078125,0.0,1259.4482421875,1895.4371337890625,0.0,341.66961669921875,0.8542844653129578,1.0,0.0,3.0,1.0,0.0
17712420,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.7518584132194519,0.1173178404569625,0.1063639521598815,297.1017150878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.844661295413971,0.1676481217145919,0.159597173333168,297.0226745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.9633171558380128,0.243634894490242,0.1710839569568634,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.7888710498809814,0.1356146484613418,0.1292963922023773,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.5227423310279846,0.0418647788465023,0.1920228004455566,284.9263610839844,284.95001220703125,299.7529296875,296.8822937011719,297.7425231933594,297.1441650390625,284.9137878417969,1.0,0.1950181424617767,0.0,0.0,1.0,1.0,-0.9101021885871888,5.632606985273014e-07,0.9101016521453856,-0.2073665857315063,0.9108185172080994,0.9108185172080994,0.0,25.694250106811523,25.0,17166.19140625,0.0,82.84589385986328,0.0,282.954833984375,284.0971069335937,299.9444885253906,301.2635192871094,293.1499938964844,293.1499938964844,282.6499938964844,33197.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451538473367691,1.0,0.0,0.0,3.6016438007354736,3.6016669273376465,8.655553074277123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.89208984375,0.0,1459.341796875,1895.4371337890625,0.0,378.40325927734375,0.8913476467132568,1.0,0.0,3.0,1.0,0.0
17712480,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.7518584132194519,0.1173178404569625,0.1063639521598815,297.1017150878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.844661295413971,0.1676481217145919,0.159597173333168,297.0226745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.9633171558380128,0.243634894490242,0.1710839569568634,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.7888710498809814,0.1356146484613418,0.1292963922023773,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.5227423310279846,0.0418647788465023,0.1920228004455566,284.9263610839844,284.95001220703125,299.7529296875,296.8822937011719,297.7425231933594,297.1441650390625,284.9137878417969,1.0,0.1950181424617767,0.0,0.0,1.0,1.0,-0.9101021885871888,5.632606985273014e-07,0.9101016521453856,-0.2073665857315063,0.9108185172080994,0.9108185172080994,0.0,25.694250106811523,25.0,17166.19140625,0.0,82.84589385986328,0.0,282.954833984375,284.0971069335937,299.9444885253906,301.2635192871094,293.1499938964844,293.1499938964844,282.6499938964844,33197.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451538473367691,1.0,0.0,0.0,3.6016438007354736,3.6016669273376465,8.655553074277123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.89208984375,0.0,1459.341796875,1895.4371337890625,0.0,378.40325927734375,0.8913476467132568,1.0,0.0,3.0,1.0,0.0
17712540,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.7490975856781006,0.1163622736930847,0.1056172549724578,297.098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.8420962691307068,0.1666553765535354,0.1587757021188736,297.0167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.9588805437088012,0.2413075119256973,0.1695695221424102,297.11456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.7861884832382202,0.1347497999668121,0.1285856068134308,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.5210692882537842,0.0416530035436153,0.1913162767887115,284.7187805175781,284.95001220703125,299.7220764160156,296.85064697265625,297.7305603027344,297.1430053710937,284.7313232421875,1.0,0.1946241557598114,0.0,0.0,1.0,1.0,-0.904702603816986,5.577749107033014e-07,0.9047020077705384,-0.2047144472599029,0.6783738732337952,0.6783738732337952,0.0,25.821537017822266,25.0,16985.91015625,0.0,82.04425811767578,0.0,282.6594543457031,283.9676513671875,299.91925048828125,301.2733154296875,293.1499938964844,293.1499938964844,282.95001220703125,54191.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711084365844726,1.0,0.0,0.0,3.0530319213867188,3.053053855895996,6.219507326932217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.3525390625,0.0,1078.7554931640625,1895.4371337890625,0.0,425.7802734375,0.7881845235824585,1.0,0.0,3.0,1.0,0.0
17712600,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.7490975856781006,0.1163622736930847,0.1056172549724578,297.098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.8420962691307068,0.1666553765535354,0.1587757021188736,297.0167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.9588805437088012,0.2413075119256973,0.1695695221424102,297.11456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.7861884832382202,0.1347497999668121,0.1285856068134308,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.5210692882537842,0.0416530035436153,0.1913162767887115,284.7187805175781,284.95001220703125,299.7220764160156,296.85064697265625,297.7305603027344,297.1430053710937,284.7313232421875,1.0,0.1946241557598114,0.0,0.0,1.0,1.0,-0.904702603816986,5.577749107033014e-07,0.9047020077705384,-0.2047144472599029,0.6783738732337952,0.6783738732337952,0.0,25.821537017822266,25.0,16985.91015625,0.0,82.04425811767578,0.0,282.6594543457031,283.9676513671875,299.91925048828125,301.2733154296875,293.1499938964844,293.1499938964844,282.95001220703125,54191.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711084365844726,1.0,0.0,0.0,3.0530319213867188,3.053053855895996,6.219507326932217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.3525390625,0.0,1078.7554931640625,1895.4371337890625,0.0,425.7802734375,0.7881845235824585,1.0,0.0,3.0,1.0,0.0
17712660,297.116943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.7474307417869568,0.1160407066345214,0.105118989944458,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.8405477404594421,0.166283518075943,0.1582103371620178,297.0193176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.956078827381134,0.2402202934026718,0.1685559451580047,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.7844827771186829,0.1343680918216705,0.1280614733695984,297.1426696777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.5198990106582642,0.0415574163198471,0.1906554698944091,284.983154296875,284.95001220703125,299.6971435546875,296.8252868652344,297.7213134765625,297.142578125,285.0099182128906,1.0,0.1942873448133468,0.0,0.0,1.0,1.0,-0.90078604221344,5.537650054066034e-07,0.9007854461669922,-0.2026708871126175,0.7976679801940918,0.7976679801940918,0.0,25.88072204589844,25.0,16639.13671875,0.0,81.41636657714844,0.0,282.9170227050781,284.25909423828125,299.7352905273437,300.9704895019531,293.1499938964844,293.1499938964844,282.95001220703125,36527.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510534107685089,1.0,0.0,0.0,2.959072589874268,2.9590904712677,5.842578616466199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.75341796875,0.0,894.9628295898438,1895.4371337890625,0.0,377.2972717285156,0.758421778678894,1.0,0.0,3.0,1.0,0.0
