time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712720,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.7475588917732239,0.1160522177815437,0.1050937846302986,297.1015014648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.8406860828399658,0.1662847697734832,0.1581696569919586,297.02166748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.95601487159729,0.2400388717651367,0.1683931797742843,297.115234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.7845664620399475,0.1343385726213455,0.1280016601085662,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.5200085043907166,0.0415628030896186,0.190609335899353,285.0130310058594,284.95001220703125,299.68902587890625,296.8170471191406,297.7186584472656,297.1428527832031,285.0145874023437,1.0,0.1941927969455719,0.0,0.0,1.0,1.0,-0.9003840684890747,5.532577347366896e-07,0.900383472442627,-0.2022217661142349,0.8256403803825378,0.8256403803825378,0.0,25.85214233398437,25.0,16689.533203125,0.0,81.29901885986328,0.0,282.93408203125,284.2442626953125,299.7306213378906,300.976318359375,293.1499938964844,293.1499938964844,283.1499938964844,32745.642578125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447140485048294,1.0,0.0,0.0,3.0524322986602783,3.05245041847229,6.217064765223768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.1357421875,0.0,944.0596313476562,1895.4371337890625,0.0,368.4886779785156,0.7708941102027893,1.0,0.0,3.0,1.0,0.0
17712780,297.12237548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.7486743927001953,0.1160834580659866,0.1051072999835014,297.1080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.8419137001037598,0.166337102651596,0.1581804901361465,297.02996826171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.9563954472541808,0.2392147779464721,0.1678154617547989,297.11865234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.7855364680290222,0.1342398673295974,0.1278812289237976,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.521118700504303,0.0416278466582298,0.1907757371664047,285.10357666015625,284.95001220703125,299.6539001464844,296.7817077636719,297.70751953125,297.1443176269531,285.1033020019531,1.0,0.193852350115776,0.0,0.0,1.0,1.0,-0.8997750282287598,5.520803370018257e-07,0.8997744917869568,-0.2005259692668914,0.9570712447166444,0.9570712447166444,0.0,25.69720458984375,25.0,16415.630859375,0.0,80.9502182006836,0.0,283.1416015625,284.31817626953125,299.7196044921875,300.9342041015625,293.1499938964844,293.1499938964844,282.95001220703125,27699.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431857019662857,1.0,0.0,0.0,3.344193696975708,3.344213485717773,7.462359690180165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.88671875,0.0,1161.9114990234375,1895.4371337890625,0.0,335.8910827636719,0.8317731618881226,1.0,0.0,3.0,1.0,0.0
17712840,297.12237548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.7486743927001953,0.1160834580659866,0.1051072999835014,297.1080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.8419137001037598,0.166337102651596,0.1581804901361465,297.02996826171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.9563954472541808,0.2392147779464721,0.1678154617547989,297.11865234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.7855364680290222,0.1342398673295974,0.1278812289237976,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.521118700504303,0.0416278466582298,0.1907757371664047,285.10357666015625,284.95001220703125,299.6539001464844,296.7817077636719,297.70751953125,297.1443176269531,285.1033020019531,1.0,0.193852350115776,0.0,0.0,1.0,1.0,-0.8997750282287598,5.520803370018257e-07,0.8997744917869568,-0.2005259692668914,0.9570712447166444,0.9570712447166444,0.0,25.69720458984375,25.0,16415.630859375,0.0,80.9502182006836,0.0,283.1416015625,284.31817626953125,299.7196044921875,300.9342041015625,293.1499938964844,293.1499938964844,282.95001220703125,27699.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431857019662857,1.0,0.0,0.0,3.344193696975708,3.344213485717773,7.462359690180165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.88671875,0.0,1161.9114990234375,1895.4371337890625,0.0,335.8910827636719,0.8317731618881226,1.0,0.0,3.0,1.0,0.0
17712900,297.1231994628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.7490889430046082,0.1159877479076385,0.1050871610641479,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.8424412608146667,0.1662839353084564,0.1581890881061554,297.031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.9563791751861572,0.2386260032653808,0.1674846708774566,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.7859188318252563,0.1341197490692138,0.1278167515993118,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.5216830968856812,0.0416513755917549,0.1909319758415222,285.02056884765625,284.95001220703125,299.6356506347656,296.7634582519531,297.70166015625,297.1449584960937,284.9808959960937,1.0,0.1937062591314315,0.0,0.0,1.0,1.0,-0.8994747400283813,5.51477455701388e-07,0.8994742035865784,-0.1996334791183471,0.9436392784118652,0.9436392784118652,0.0,25.63401222229004,25.0,16837.580078125,0.0,80.79853820800781,0.0,282.9850158691406,284.160888671875,299.8011169433594,301.1065979003906,293.1499938964844,293.1499938964844,282.95001220703125,29054.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407017230987549,1.0,0.0,0.0,3.480076313018799,3.480097532272339,8.081107125690323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.57275390625,0.0,1302.6600341796875,1895.4371337890625,0.0,354.4164123535156,0.8611608743667603,1.0,0.0,3.0,1.0,0.0
17712960,297.1219177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.7486518621444702,0.1156767010688781,0.1048974990844726,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.842179536819458,0.1660293489694595,0.1580372899770736,297.0309143066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.9552927017211914,0.2377275824546814,0.1669570654630661,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.785495400428772,0.1338309794664383,0.1276185065507888,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.5216469168663025,0.0416167117655277,0.1909025907516479,284.9191589355469,284.95001220703125,299.6169738769531,296.74481201171875,297.69512939453125,297.14501953125,284.9060974121094,1.0,0.1935531497001648,0.0,0.0,1.0,1.0,-0.8981593251228333,5.499443318512931e-07,0.8981587886810303,-0.1984708756208419,0.8799740672111511,0.8799740672111511,0.0,25.632890701293945,25.0,16706.435546875,0.0,80.5572509765625,0.0,282.9557800292969,284.1002197265625,299.80621337890625,301.0992736816406,293.1499938964844,293.1499938964844,283.1499938964844,33525.6875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485653042793274,1.0,0.0,0.0,3.498326063156128,3.4983482360839844,8.166085194716288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.6650390625,0.0,1353.13623046875,1895.4371337890625,0.0,371.6731262207031,0.8672558665275574,1.0,0.0,3.0,1.0,0.0
17713020,297.1211853027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.7472390532493591,0.1152184903621673,0.1044067591428756,297.1119689941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.8411445617675781,0.1656705439090728,0.1576193273067474,297.03204345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.9525085687637328,0.2362503409385681,0.1658205837011337,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.7840878367424011,0.1333517432212829,0.1271091848611831,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.5210517644882202,0.0415600128471851,0.1905873864889145,285.0258483886719,284.95001220703125,299.57843017578125,296.7065734863281,297.68182373046875,297.14508056640625,285.02911376953125,1.0,0.1932231783866882,0.0,0.0,1.0,1.0,-0.8947148323059082,5.461540126816544e-07,0.8947142958641052,-0.1959627568721771,0.9595918655395508,0.9595918655395508,0.0,25.666460037231445,25.0,16298.720703125,0.0,79.9839096069336,0.0,283.1446838378906,284.2303466796875,299.6898498535156,300.92828369140625,293.1499938964844,293.1499938964844,282.95001220703125,31542.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422824382781982,1.0,0.0,0.0,3.5917584896087646,3.59178113937378,8.608105304119817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.759765625,0.0,1436.5128173828125,1895.4371337890625,0.0,357.82379150390625,0.8903893232345581,1.0,0.0,3.0,1.0,0.0
17713080,297.1211853027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.7472390532493591,0.1152184903621673,0.1044067591428756,297.1119689941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.8411445617675781,0.1656705439090728,0.1576193273067474,297.03204345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.9525085687637328,0.2362503409385681,0.1658205837011337,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.7840878367424011,0.1333517432212829,0.1271091848611831,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.5210517644882202,0.0415600128471851,0.1905873864889145,285.0258483886719,284.95001220703125,299.57843017578125,296.7065734863281,297.68182373046875,297.14508056640625,285.02911376953125,1.0,0.1932231783866882,0.0,0.0,1.0,1.0,-0.8947148323059082,5.461540126816544e-07,0.8947142958641052,-0.1959627568721771,0.9595918655395508,0.9595918655395508,0.0,25.666460037231445,25.0,16298.720703125,0.0,79.9839096069336,0.0,283.1446838378906,284.2303466796875,299.6898498535156,300.92828369140625,293.1499938964844,293.1499938964844,282.95001220703125,31542.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422824382781982,1.0,0.0,0.0,3.5917584896087646,3.59178113937378,8.608105304119817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.759765625,0.0,1436.5128173828125,1895.4371337890625,0.0,357.82379150390625,0.8903893232345581,1.0,0.0,3.0,1.0,0.0
17713140,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.746276319026947,0.1146637424826622,0.1040106266736984,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.8405518531799316,0.1652368307113647,0.1573085933923721,297.03155517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.9502950310707092,0.2346356213092804,0.16481314599514,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.7830784916877747,0.1327919065952301,0.1266642063856125,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.5207539796829224,0.0414794906973838,0.1903603971004486,284.8653564453125,284.95001220703125,299.5384521484375,296.6672058105469,297.6683654785156,297.14501953125,284.8573913574219,1.0,0.1929026842117309,0.0,0.0,1.0,1.0,-0.8918517827987671,5.429119482869282e-07,0.8918511867523193,-0.1936272829771042,0.8541907668113708,0.8541907668113708,0.0,25.66921806335449,25.0,16496.837890625,0.0,79.47148895263672,0.0,282.9544677734375,284.0497741699219,299.71209716796875,301.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,37771.44921875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548368453979492,1.0,0.0,0.0,3.599147081375122,3.599170923233032,8.643556270726549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.611328125,0.0,1490.3941650390625,1895.4371337890625,0.0,386.0071105957031,0.8927496671676636,1.0,0.0,3.0,1.0,0.0
17713200,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.746276319026947,0.1146637424826622,0.1040106266736984,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.8405518531799316,0.1652368307113647,0.1573085933923721,297.03155517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.9502950310707092,0.2346356213092804,0.16481314599514,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.7830784916877747,0.1327919065952301,0.1266642063856125,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.5207539796829224,0.0414794906973838,0.1903603971004486,284.8653564453125,284.95001220703125,299.5384521484375,296.6672058105469,297.6683654785156,297.14501953125,284.8573913574219,1.0,0.1929026842117309,0.0,0.0,1.0,1.0,-0.8918517827987671,5.429119482869282e-07,0.8918511867523193,-0.1936272829771042,0.8541907668113708,0.8541907668113708,0.0,25.66921806335449,25.0,16496.837890625,0.0,79.47148895263672,0.0,282.9544677734375,284.0497741699219,299.71209716796875,301.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,37771.44921875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548368453979492,1.0,0.0,0.0,3.599147081375122,3.599170923233032,8.643556270726549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.611328125,0.0,1490.3941650390625,1895.4371337890625,0.0,386.0071105957031,0.8927496671676636,1.0,0.0,3.0,1.0,0.0
17713260,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.7447673678398132,0.1142103523015976,0.1034972742199897,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.8394452929496765,0.1648951768875122,0.1568795144557953,297.0332336425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.947399377822876,0.2332255989313125,0.1636983603239059,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.7815112471580505,0.1322878450155258,0.12610624730587,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.5199615955352783,0.041401669383049,0.1898992657661438,285.0030822753906,284.95001220703125,299.49725341796875,296.6268615722656,297.65496826171875,297.14483642578125,285.0081787109375,1.0,0.1925518959760666,0.0,0.0,1.0,1.0,-0.8881590366363525,5.38993617738015e-07,0.8881585001945496,-0.1912401616573333,0.9305456280708312,0.9305456280708312,0.0,25.7055606842041,25.0,16074.4873046875,0.0,78.86410522460938,0.0,283.1448059082031,284.21197509765625,299.5838317871094,300.80767822265625,293.1499938964844,293.1499938964844,282.95001220703125,33536.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424987137317657,1.0,0.0,0.0,3.601210832595825,3.601233959197998,8.65347146827844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.36572265625,0.0,1461.3756103515625,1895.4371337890625,0.0,358.2923889160156,0.8942261338233948,1.0,0.0,3.0,1.0,0.0
17713320,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.7447673678398132,0.1142103523015976,0.1034972742199897,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.8394452929496765,0.1648951768875122,0.1568795144557953,297.0332336425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.947399377822876,0.2332255989313125,0.1636983603239059,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.7815112471580505,0.1322878450155258,0.12610624730587,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.5199615955352783,0.041401669383049,0.1898992657661438,285.0030822753906,284.95001220703125,299.49725341796875,296.6268615722656,297.65496826171875,297.14483642578125,285.0081787109375,1.0,0.1925518959760666,0.0,0.0,1.0,1.0,-0.8881590366363525,5.38993617738015e-07,0.8881585001945496,-0.1912401616573333,0.9305456280708312,0.9305456280708312,0.0,25.7055606842041,25.0,16074.4873046875,0.0,78.86410522460938,0.0,283.1448059082031,284.21197509765625,299.5838317871094,300.80767822265625,293.1499938964844,293.1499938964844,282.95001220703125,33536.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424987137317657,1.0,0.0,0.0,3.601210832595825,3.601233959197998,8.65347146827844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.36572265625,0.0,1461.3756103515625,1895.4371337890625,0.0,358.2923889160156,0.8942261338233948,1.0,0.0,3.0,1.0,0.0
17713380,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.7439626455307007,0.1136912256479263,0.1031300127506256,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.8390230536460876,0.1645060032606125,0.156608909368515,297.0334777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.9453956484794616,0.2317034006118774,0.1627543866634369,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.7806186079978943,0.1317420303821563,0.1256686002016067,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.5197339653968811,0.0413240455090999,0.1896632313728332,284.85546875,284.95001220703125,299.4550476074219,296.5858154296875,297.6420288085937,297.144775390625,284.8500061035156,1.0,0.1922204345464706,0.0,0.0,1.0,1.0,-0.8854528069496155,5.360299155654502e-07,0.8854522705078125,-0.1892396509647369,0.8226227164268494,0.8226227164268494,0.0,25.69137191772461,25.0,16237.009765625,0.0,78.35965728759766,0.0,282.95458984375,284.051025390625,299.6172180175781,300.8894348144531,293.1499938964844,293.1499938964844,283.1499938964844,40080.6171875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523224234580993,1.0,0.0,0.0,3.533188343048096,3.5332119464874268,8.329652132488263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.28076171875,0.0,1436.6063232421875,1895.4371337890625,0.0,380.19720458984375,0.8797492980957031,1.0,0.0,3.0,1.0,0.0
17713440,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.7439626455307007,0.1136912256479263,0.1031300127506256,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.8390230536460876,0.1645060032606125,0.156608909368515,297.0334777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.9453956484794616,0.2317034006118774,0.1627543866634369,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.7806186079978943,0.1317420303821563,0.1256686002016067,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.5197339653968811,0.0413240455090999,0.1896632313728332,284.85546875,284.95001220703125,299.4550476074219,296.5858154296875,297.6420288085937,297.144775390625,284.8500061035156,1.0,0.1922204345464706,0.0,0.0,1.0,1.0,-0.8854528069496155,5.360299155654502e-07,0.8854522705078125,-0.1892396509647369,0.8226227164268494,0.8226227164268494,0.0,25.69137191772461,25.0,16237.009765625,0.0,78.35965728759766,0.0,282.95458984375,284.051025390625,299.6172180175781,300.8894348144531,293.1499938964844,293.1499938964844,283.1499938964844,40080.6171875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523224234580993,1.0,0.0,0.0,3.533188343048096,3.5332119464874268,8.329652132488263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.28076171875,0.0,1436.6063232421875,1895.4371337890625,0.0,380.19720458984375,0.8797492980957031,1.0,0.0,3.0,1.0,0.0
17713500,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.7430071830749512,0.1134006008505821,0.1028317734599113,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.8382852077484131,0.1642756462097168,0.1563567221164703,297.03338623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.9436585903167723,0.2309154719114303,0.1621549427509308,297.1146545410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.7796380519866943,0.1314386576414108,0.1253549754619598,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.5192018747329712,0.0412693917751312,0.1893926411867141,284.92437744140625,284.95001220703125,299.43359375,296.5650939941406,297.6354675292969,297.1443786621094,284.9610290527344,1.0,0.1920403391122818,0.0,0.0,1.0,1.0,-0.8833714723587036,5.339495032785635e-07,0.8833709359169006,-0.1881855130195617,0.8436698913574219,0.8436698913574219,0.0,25.721717834472656,25.0,15757.15625,0.0,78.03548431396484,0.0,283.1151733398437,284.1966247558594,299.52545166015625,300.7122802734375,293.1499938964844,293.1499938964844,283.1499938964844,39263.29296875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448144137859344,1.0,0.0,0.0,3.4320693016052246,3.43209195137024,7.859690072109515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.1572265625,0.0,1326.9158935546875,1895.4371337890625,0.0,363.3454895019531,0.861034631729126,1.0,0.0,3.0,1.0,0.0
17713560,297.1183166503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.7426496148109436,0.1132830455899238,0.1026560962200164,297.1165771484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.8381083011627197,0.1642095148563385,0.1562239229679107,297.03582763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.9427356719970704,0.230391651391983,0.1617078483104705,297.11529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.779222846031189,0.1312689483165741,0.1251368373632431,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.5190930962562561,0.0412616170942783,0.1892575621604919,285.0050354003906,284.95001220703125,299.4119873046875,296.54425048828125,297.6288452148437,297.1436462402344,285.01092529296875,1.0,0.1918683797121048,0.0,0.0,1.0,1.0,-0.8820402026176453,5.325586016624584e-07,0.8820396661758423,-0.1873555928468704,0.9053261280059814,0.9053261280059814,0.0,25.708261489868164,25.0,15865.744140625,0.0,77.7793960571289,0.0,283.1441345214844,284.2237243652344,299.4983215332031,300.7052001953125,293.1499938964844,293.1499938964844,283.1499938964844,33871.3125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394655227661133,1.0,0.0,0.0,3.5126893520355225,3.512711524963379,8.233277526414895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.03271484375,0.0,1370.3740234375,1895.4371337890625,0.0,351.7725830078125,0.8708996176719666,1.0,0.0,3.0,1.0,0.0
17713620,297.1197814941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.7425431609153748,0.1130193099379539,0.1024379730224609,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.8383336067199707,0.1640569865703582,0.1560967564582824,297.03973388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.9416809678077698,0.2292876988649368,0.1609631031751632,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.7789976596832275,0.1309265196323394,0.1248219981789588,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.5194234848022461,0.0412640459835529,0.1892492473125457,285.0014343261719,284.95001220703125,299.36834716796875,296.5023193359375,297.616455078125,297.1427917480469,284.99859619140625,1.0,0.1915573924779892,0.0,0.0,1.0,1.0,-0.8803442120552063,5.306977186592121e-07,0.8803437352180481,-0.186069369316101,0.941268503665924,0.941268503665924,0.0,25.640411376953125,25.0,15873.7529296875,0.0,77.37794494628906,0.0,283.1499328613281,284.2041931152344,299.4979248046875,300.7165222167969,293.1499938964844,293.1499938964844,283.1499938964844,32287.181640625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387590587139129,1.0,0.0,0.0,3.603588342666626,3.60361123085022,8.66490211137716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.77099609375,0.0,1454.717041015625,1895.4371337890625,0.0,350.26983642578125,0.894441545009613,1.0,0.0,3.0,1.0,0.0
17713680,297.1197814941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.7425431609153748,0.1130193099379539,0.1024379730224609,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.8383336067199707,0.1640569865703582,0.1560967564582824,297.03973388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.9416809678077698,0.2292876988649368,0.1609631031751632,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.7789976596832275,0.1309265196323394,0.1248219981789588,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.5194234848022461,0.0412640459835529,0.1892492473125457,285.0014343261719,284.95001220703125,299.36834716796875,296.5023193359375,297.616455078125,297.1427917480469,284.99859619140625,1.0,0.1915573924779892,0.0,0.0,1.0,1.0,-0.8803442120552063,5.306977186592121e-07,0.8803437352180481,-0.186069369316101,0.941268503665924,0.941268503665924,0.0,25.640411376953125,25.0,15873.7529296875,0.0,77.37794494628906,0.0,283.1499328613281,284.2041931152344,299.4979248046875,300.7165222167969,293.1499938964844,293.1499938964844,283.1499938964844,32287.181640625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387590587139129,1.0,0.0,0.0,3.603588342666626,3.60361123085022,8.66490211137716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.77099609375,0.0,1454.717041015625,1895.4371337890625,0.0,350.26983642578125,0.894441545009613,1.0,0.0,3.0,1.0,0.0
17713740,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.7417927384376526,0.1126088052988052,0.1020979061722755,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.8379344940185547,0.1637556999921798,0.1558444052934646,297.041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.9397464990615844,0.2279825955629348,0.1600822359323501,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.7781721949577332,0.1304780095815658,0.1244211569428443,297.14581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.5193533897399902,0.0412372834980487,0.189164936542511,284.9779663085937,284.95001220703125,299.32427978515625,296.4602966308594,297.6051330566406,297.14239501953125,284.9749450683594,1.0,0.1912567317485809,0.0,0.0,1.0,1.0,-0.8779940605163574,5.283840778247395e-07,0.8779935240745544,-0.1849386543035507,0.9516925811767578,0.9516925811767578,0.0,25.619945526123047,25.0,15866.0419921875,0.0,76.93374633789062,0.0,283.1499938964844,284.175537109375,299.4736633300781,300.7001037597656,293.1499938964844,293.1499938964844,282.95001220703125,33298.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419271349906921,1.0,0.0,0.0,3.702353239059448,3.7023773193359375,9.14637553250941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.96630859375,0.0,1571.6951904296875,1895.4371337890625,0.0,357.0552978515625,0.9158377051353456,1.0,0.0,3.0,1.0,0.0
17713800,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.7417927384376526,0.1126088052988052,0.1020979061722755,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.8379344940185547,0.1637556999921798,0.1558444052934646,297.041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.9397464990615844,0.2279825955629348,0.1600822359323501,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.7781721949577332,0.1304780095815658,0.1244211569428443,297.14581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.5193533897399902,0.0412372834980487,0.189164936542511,284.9779663085937,284.95001220703125,299.32427978515625,296.4602966308594,297.6051330566406,297.14239501953125,284.9749450683594,1.0,0.1912567317485809,0.0,0.0,1.0,1.0,-0.8779940605163574,5.283840778247395e-07,0.8779935240745544,-0.1849386543035507,0.9516925811767578,0.9516925811767578,0.0,25.619945526123047,25.0,15866.0419921875,0.0,76.93374633789062,0.0,283.1499938964844,284.175537109375,299.4736633300781,300.7001037597656,293.1499938964844,293.1499938964844,282.95001220703125,33298.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419271349906921,1.0,0.0,0.0,3.702353239059448,3.7023773193359375,9.14637553250941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.96630859375,0.0,1571.6951904296875,1895.4371337890625,0.0,357.0552978515625,0.9158377051353456,1.0,0.0,3.0,1.0,0.0
17713860,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.7404841184616089,0.112050212919712,0.1016793623566627,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.8369229435920715,0.1632785499095916,0.1554839164018631,297.0395202636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.9372016191482544,0.2265860587358474,0.1592005044221878,297.1147155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.7768112421035767,0.129927396774292,0.1239723786711692,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.5187668800354004,0.0411500856280326,0.1889089941978454,284.83380126953125,284.95001220703125,299.2870788574219,296.425048828125,297.5962219238281,297.14208984375,284.8202514648437,1.0,0.1909919083118438,0.0,0.0,1.0,1.0,-0.8751556277275085,5.257846282802348e-07,0.8751550912857056,-0.1840439438819885,0.8359405994415283,0.8359405994415283,0.0,25.65059471130371,25.0,16076.4697265625,0.0,76.48221588134766,0.0,282.9580993652344,284.0164794921875,299.4849548339844,300.7616882324219,293.1499938964844,293.1499938964844,282.95001220703125,39718.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454860657453537,1.0,0.0,0.0,3.630869865417481,3.630894184112549,8.796595807325502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.70654296875,0.0,1539.6676025390625,1895.4371337890625,0.0,386.0625305175781,0.9017136693000792,1.0,0.0,3.0,1.0,0.0
17713920,297.116943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.740078866481781,0.1119159162044525,0.1015674620866775,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.8365771174430847,0.163157507777214,0.1553801596164703,297.0388488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.9365035891532898,0.226282313466072,0.1589968353509903,297.1141967773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.776398241519928,0.1297982633113861,0.1238591000437736,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.5185295343399048,0.0411229394376277,0.188810646533966,284.8212280273437,284.95001220703125,299.27996826171875,296.4183349609375,297.5945739746094,297.1419982910156,284.8170471191406,1.0,0.1909364312887191,0.0,0.0,1.0,1.0,-0.8743984699249268,5.25113136973232e-07,0.8743979930877686,-0.1838569939136505,0.8145710825920105,0.8145710825920105,0.0,25.66715812683105,25.0,16002.001953125,0.0,76.37462615966797,0.0,282.9542541503906,284.0225524902344,299.4679870605469,300.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,41690.265625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555752277374267,1.0,0.0,0.0,3.5698931217193604,3.5699174404144287,8.503618005306635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.91357421875,0.0,1487.499755859375,1895.4371337890625,0.0,387.72955322265625,0.8888791799545288,1.0,0.0,3.0,1.0,0.0
17713980,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.7383126616477966,0.1114508584141731,0.101021260023117,297.1184997558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.8351145386695862,0.162744253873825,0.1548657566308975,297.0404968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.9332282543182372,0.2249654680490493,0.1579237282276153,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.7745194435119629,0.1292676925659179,0.1232576146721839,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.517515242099762,0.0410383306443691,0.1882919371128082,284.984619140625,284.95001220703125,299.23565673828125,296.3766784667969,297.584228515625,297.14111328125,284.9918518066406,1.0,0.1905814558267593,0.0,0.0,1.0,1.0,-0.8704922795295715,5.216772365201905e-07,0.8704917430877686,-0.1829434931278228,0.8877748847007751,0.8877748847007751,0.0,25.711605072021484,25.0,15627.8466796875,0.0,75.7610092163086,0.0,283.14422607421875,284.2129821777344,299.32476806640625,300.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,34983.01171875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410449266433716,1.0,0.0,0.0,3.493678569793701,3.4937007427215576,8.144401704157644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.642578125,0.0,1358.8248291015625,1895.4371337890625,0.0,355.1536865234375,0.8676344752311707,1.0,0.0,3.0,1.0,0.0
17714040,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.7383126616477966,0.1114508584141731,0.101021260023117,297.1184997558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.8351145386695862,0.162744253873825,0.1548657566308975,297.0404968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.9332282543182372,0.2249654680490493,0.1579237282276153,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.7745194435119629,0.1292676925659179,0.1232576146721839,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.517515242099762,0.0410383306443691,0.1882919371128082,284.984619140625,284.95001220703125,299.23565673828125,296.3766784667969,297.584228515625,297.14111328125,284.9918518066406,1.0,0.1905814558267593,0.0,0.0,1.0,1.0,-0.8704922795295715,5.216772365201905e-07,0.8704917430877686,-0.1829434931278228,0.8877748847007751,0.8877748847007751,0.0,25.711605072021484,25.0,15627.8466796875,0.0,75.7610092163086,0.0,283.14422607421875,284.2129821777344,299.32476806640625,300.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,34983.01171875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410449266433716,1.0,0.0,0.0,3.493678569793701,3.4937007427215576,8.144401704157644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.642578125,0.0,1358.8248291015625,1895.4371337890625,0.0,355.1536865234375,0.8676344752311707,1.0,0.0,3.0,1.0,0.0
17714100,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.7382220029830933,0.111334778368473,0.1009130775928497,297.11962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.8351337909698486,0.1626516282558441,0.1547724455595016,297.04278564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.9326818585395812,0.224472776055336,0.1575790643692016,297.1144714355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.7743441462516785,0.1291001886129379,0.123091921210289,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.5176130533218384,0.0410374924540519,0.1882561892271042,284.9930419921875,284.95001220703125,299.21356201171875,296.35601806640625,297.5791320800781,297.1407165527344,284.9920654296875,1.0,0.1904205530881881,0.0,0.0,1.0,1.0,-0.869594931602478,5.208733000472421e-07,0.869594395160675,-0.182692140340805,0.9071053266525269,0.9071053266525269,0.0,25.67732810974121,25.0,15638.9453125,0.0,75.55477142333984,0.0,283.1490173339844,284.20965576171875,299.3233642578125,300.5228576660156,293.1499938964844,293.1499938964844,283.1499938964844,33302.515625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387328326702118,1.0,0.0,0.0,3.5267014503479004,3.526723861694336,8.29909424737707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.17626953125,0.0,1380.7694091796875,1895.4371337890625,0.0,350.2141418457031,0.8752028346061707,1.0,0.0,3.0,1.0,0.0
17714160,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.7380560636520386,0.1111796349287033,0.1007900908589363,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.8350860476493835,0.1625241637229919,0.154667392373085,297.0443725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.9320202469825744,0.223920539021492,0.1572135686874389,297.1148986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.7741109132766724,0.1289090067148208,0.1229214146733284,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.5176984071731567,0.041033636778593,0.1882426887750625,284.98785400390625,284.95001220703125,299.1915588378906,296.3354797363281,297.5741577148437,297.1405029296875,284.9859924316406,1.0,0.1902661621570587,0.0,0.0,1.0,1.0,-0.8686618208885193,5.200444661568326e-07,0.8686612844467163,-0.1824467629194259,0.9170952439308168,0.9170952439308168,0.0,25.6492919921875,25.0,15647.390625,0.0,75.35192108154297,0.0,283.1498413085937,284.2018737792969,299.3224182128906,300.5254211425781,293.1499938964844,293.1499938964844,283.1499938964844,33042.9296875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385384321212768,1.0,0.0,0.0,3.5580825805664062,3.558105230331421,8.447444770354195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.3759765625,0.0,1411.7220458984375,1895.4371337890625,0.0,349.8017272949219,0.8848618268966675,1.0,0.0,3.0,1.0,0.0
17714220,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9701843261719,0.7372929453849792,0.1107803285121917,0.1004572808742523,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.8345785737037659,0.1621807217597961,0.1543703377246856,297.04608154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.930101990699768,0.222696840763092,0.1563870906829834,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.7732475996017456,0.1284627616405487,0.1225193887948989,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.517599880695343,0.041007824242115,0.1881551295518875,284.9700012207031,284.95001220703125,299.1478271484375,296.2950134277344,297.5645751953125,297.14019775390625,284.96759033203125,1.0,0.1899626553058624,0.0,0.0,1.0,1.0,-0.8663265109062195,5.180100970392232e-07,0.8663260340690613,-0.181924432516098,0.9243601560592652,0.9243601560592652,0.0,25.625402450561523,25.0,15650.61328125,0.0,74.91397857666016,0.0,283.1499938964844,284.1795349121094,299.3038635253906,300.5141296386719,293.1499938964844,293.1499938964844,282.95001220703125,33845.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407834410667419,1.0,0.0,0.0,3.636868476867676,3.636892080307007,8.825686563795898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.43115234375,0.0,1502.5438232421875,1895.4371337890625,0.0,354.5918273925781,0.9015149474143982,1.0,0.0,3.0,1.0,0.0
17714280,297.1185913085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9701843261719,0.7372929453849792,0.1107803285121917,0.1004572808742523,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.8345785737037659,0.1621807217597961,0.1543703377246856,297.04608154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.930101990699768,0.222696840763092,0.1563870906829834,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.7732475996017456,0.1284627616405487,0.1225193887948989,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.517599880695343,0.041007824242115,0.1881551295518875,284.9700012207031,284.95001220703125,299.1478271484375,296.2950134277344,297.5645751953125,297.14019775390625,284.96759033203125,1.0,0.1899626553058624,0.0,0.0,1.0,1.0,-0.8663265109062195,5.180100970392232e-07,0.8663260340690613,-0.181924432516098,0.9243601560592652,0.9243601560592652,0.0,25.625402450561523,25.0,15650.61328125,0.0,74.91397857666016,0.0,283.1499938964844,284.1795349121094,299.3038635253906,300.5141296386719,293.1499938964844,293.1499938964844,282.95001220703125,33845.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407834410667419,1.0,0.0,0.0,3.636868476867676,3.636892080307007,8.825686563795898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.43115234375,0.0,1502.5438232421875,1895.4371337890625,0.0,354.5918273925781,0.9015149474143982,1.0,0.0,3.0,1.0,0.0
17714340,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.735647976398468,0.1101099476218223,0.0999436974525451,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.8332072496414185,0.1615592241287231,0.1538787484169006,297.0439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.9269749522209167,0.2210921794176101,0.1553647220134735,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.7715279459953308,0.1277975142002105,0.121967501938343,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.5168279409408569,0.0409002527594566,0.187823474407196,284.8205261230469,284.95001220703125,299.10467529296875,296.2554016113281,297.55523681640625,297.1397399902344,284.8176574707031,1.0,0.1896432042121887,0.0,0.0,1.0,1.0,-0.8628333210945129,5.150275228515966e-07,0.86283278465271,-0.1812720596790313,0.7891971468925476,0.7891971468925476,0.0,25.66497802734375,25.0,15763.5556640625,0.0,74.372802734375,0.0,282.9546813964844,284.0386657714844,299.3042297363281,300.5552978515625,293.1499938964844,293.1499938964844,283.1499938964844,42947.625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542922079563141,1.0,0.0,0.0,3.461747646331787,3.461771249771118,7.996208637450763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.982421875,0.0,1382.9429931640625,1895.4371337890625,0.0,384.7413635253906,0.8660131692886353,1.0,0.0,3.0,1.0,0.0
17714400,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.735647976398468,0.1101099476218223,0.0999436974525451,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.8332072496414185,0.1615592241287231,0.1538787484169006,297.0439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.9269749522209167,0.2210921794176101,0.1553647220134735,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.7715279459953308,0.1277975142002105,0.121967501938343,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.5168279409408569,0.0409002527594566,0.187823474407196,284.8205261230469,284.95001220703125,299.10467529296875,296.2554016113281,297.55523681640625,297.1397399902344,284.8176574707031,1.0,0.1896432042121887,0.0,0.0,1.0,1.0,-0.8628333210945129,5.150275228515966e-07,0.86283278465271,-0.1812720596790313,0.7891971468925476,0.7891971468925476,0.0,25.66497802734375,25.0,15763.5556640625,0.0,74.372802734375,0.0,282.9546813964844,284.0386657714844,299.3042297363281,300.5552978515625,293.1499938964844,293.1499938964844,283.1499938964844,42947.625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542922079563141,1.0,0.0,0.0,3.461747646331787,3.461771249771118,7.996208637450763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.982421875,0.0,1382.9429931640625,1895.4371337890625,0.0,384.7413635253906,0.8660131692886353,1.0,0.0,3.0,1.0,0.0
17714460,297.1163635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.7339872717857361,0.1096692606806755,0.0994205251336097,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.8317826390266418,0.1611333489418029,0.1533515155315399,297.0458374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.9238885641098022,0.2198674380779266,0.1543583869934082,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.7697498798370361,0.1272860169410705,0.1213842034339904,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.5159122347831726,0.0408266186714172,0.1873499155044555,284.9898986816406,284.95001220703125,299.0623474121094,296.2168884277344,297.5460205078125,297.138916015625,284.9972839355469,1.0,0.1892938762903213,0.0,0.0,1.0,1.0,-0.8590954542160034,5.118802732795302e-07,0.8590949773788452,-0.1806553155183792,0.8681226968765259,0.8681226968765259,0.0,25.70043182373047,25.0,15426.896484375,0.0,73.78726959228516,0.0,283.1434326171875,284.2326965332031,299.16436767578125,300.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,34794.7265625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396563172340393,1.0,0.0,0.0,3.384793758392334,3.384815216064453,7.644652555427456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.5244140625,0.0,1249.282470703125,1895.4371337890625,0.0,352.179443359375,0.8434584736824036,1.0,0.0,3.0,1.0,0.0
17714520,297.1163635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.7339872717857361,0.1096692606806755,0.0994205251336097,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.8317826390266418,0.1611333489418029,0.1533515155315399,297.0458374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.9238885641098022,0.2198674380779266,0.1543583869934082,297.1130676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.7697498798370361,0.1272860169410705,0.1213842034339904,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.5159122347831726,0.0408266186714172,0.1873499155044555,284.9898986816406,284.95001220703125,299.0623474121094,296.2168884277344,297.5460205078125,297.138916015625,284.9972839355469,1.0,0.1892938762903213,0.0,0.0,1.0,1.0,-0.8590954542160034,5.118802732795302e-07,0.8590949773788452,-0.1806553155183792,0.8681226968765259,0.8681226968765259,0.0,25.70043182373047,25.0,15426.896484375,0.0,73.78726959228516,0.0,283.1434326171875,284.2326965332031,299.16436767578125,300.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,34794.7265625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396563172340393,1.0,0.0,0.0,3.384793758392334,3.384815216064453,7.644652555427456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.5244140625,0.0,1249.282470703125,1895.4371337890625,0.0,352.179443359375,0.8434584736824036,1.0,0.0,3.0,1.0,0.0
