time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17714580,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.7337710857391357,0.1094091013073921,0.0992028191685676,297.1202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.8317359089851379,0.1608892232179641,0.1531341820955276,297.0497131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.9228045344352722,0.2188954800367355,0.1537027060985565,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.7693777680397034,0.1269366592168808,0.1210596039891243,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.5161492824554443,0.040829911828041,0.1873410940170288,284.99102783203125,284.95001220703125,299.0209655761719,296.1796875,297.537109375,297.1385192871094,284.9886474609375,1.0,0.1889856159687042,0.0,0.0,1.0,1.0,-0.8573862314224243,5.104443516756874e-07,0.8573857545852661,-0.1803710758686065,0.8990004062652588,0.8990004062652588,0.0,25.634296417236328,25.0,15462.484375,0.0,73.40060424804688,0.0,283.14990234375,284.2174072265625,299.1674499511719,300.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,32682.640625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372062981128692,1.0,0.0,0.0,3.4659197330474854,3.465941429138184,8.01549390416767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.31298828125,0.0,1314.2822265625,1895.4371337890625,0.0,346.9875183105469,0.8578838109970093,1.0,0.0,3.0,1.0,0.0
17714640,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.7337710857391357,0.1094091013073921,0.0992028191685676,297.1202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.8317359089851379,0.1608892232179641,0.1531341820955276,297.0497131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.9228045344352722,0.2188954800367355,0.1537027060985565,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.7693777680397034,0.1269366592168808,0.1210596039891243,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.5161492824554443,0.040829911828041,0.1873410940170288,284.99102783203125,284.95001220703125,299.0209655761719,296.1796875,297.537109375,297.1385192871094,284.9886474609375,1.0,0.1889856159687042,0.0,0.0,1.0,1.0,-0.8573862314224243,5.104443516756874e-07,0.8573857545852661,-0.1803710758686065,0.8990004062652588,0.8990004062652588,0.0,25.634296417236328,25.0,15462.484375,0.0,73.40060424804688,0.0,283.14990234375,284.2174072265625,299.1674499511719,300.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,32682.640625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372062981128692,1.0,0.0,0.0,3.4659197330474854,3.465941429138184,8.01549390416767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.31298828125,0.0,1314.2822265625,1895.4371337890625,0.0,346.9875183105469,0.8578838109970093,1.0,0.0,3.0,1.0,0.0
17714700,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.7334426641464233,0.1092222034931182,0.099049225449562,297.1204528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.8315051794052124,0.1607130020856857,0.152982547879219,297.0506896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.921953558921814,0.2183292061090469,0.1533228605985641,297.1146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.7689964771270752,0.1267237663269043,0.1208689585328102,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.5161488652229309,0.0408225916326046,0.1873221844434738,284.9845886230469,284.95001220703125,299.000732421875,296.16162109375,297.5328674316406,297.1383972167969,284.9830017089844,1.0,0.1888374239206314,0.0,0.0,1.0,1.0,-0.85631263256073,5.095496362628182e-07,0.856312096118927,-0.1802074760198593,0.9070061445236206,0.9070061445236206,0.0,25.618221282958984,25.0,15454.3349609375,0.0,73.19544982910156,0.0,283.14996337890625,284.21209716796875,299.1626892089844,300.35528564453125,293.1499938964844,293.1499938964844,283.1499938964844,32323.033203125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381793439388275,1.0,0.0,0.0,3.480353355407715,3.480375051498413,8.082392923824955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.984375,0.0,1326.2587890625,1895.4371337890625,0.0,349.04107666015625,0.8633462190628052,1.0,0.0,3.0,1.0,0.0
17714760,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.7330006957054138,0.1090159118175506,0.0988729596138,297.12042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.8311622142791748,0.1605153679847717,0.1528061628341674,297.0513916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.92095285654068,0.217739999294281,0.1529204845428466,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.7685073018074036,0.1264954507350921,0.1206606104969978,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.5160672664642334,0.0408096872270107,0.1872778087854385,284.9786376953125,284.95001220703125,298.9808044433594,296.1439819335937,297.5286865234375,297.1382751464844,284.9768371582031,1.0,0.1886897832155227,0.0,0.0,1.0,1.0,-0.8551031947135925,5.085464067633438e-07,0.8551026582717896,-0.180031880736351,0.9132468700408936,0.9132468700408936,0.0,25.610729217529297,25.0,15451.7216796875,0.0,72.98027801513672,0.0,283.1499938964844,284.20489501953125,299.1517944335937,300.3474426269531,293.1499938964844,293.1499938964844,283.1499938964844,32262.072265625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439444363117218,1.0,0.0,0.0,3.5038912296295166,3.503913164138794,8.192086511371599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.390625,0.0,1349.7613525390625,1895.4371337890625,0.0,351.7275085449219,0.871535062789917,1.0,0.0,3.0,1.0,0.0
17714820,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.7319144606590271,0.1085641309618949,0.0984806045889854,297.1199645996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.8302675485610962,0.1600725054740905,0.1524046957492828,297.05224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.918697953224182,0.2165184020996093,0.1520802229642868,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.7673288583755493,0.1260043829679489,0.1202089190483093,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.5157392024993896,0.0407691672444343,0.1871252208948135,284.9624328613281,284.95001220703125,298.9420471191406,296.1099548339844,297.52056884765625,297.1379089355469,284.9602966308594,1.0,0.1883924752473831,0.0,0.0,1.0,1.0,-0.8524168133735657,5.063309345132438e-07,0.8524163365364075,-0.1796626895666122,0.915619134902954,0.915619134902954,0.0,25.61088180541992,25.0,15441.05078125,0.0,72.52832794189453,0.0,283.1499938964844,284.18536376953125,299.1200561523437,300.319091796875,293.1499938964844,293.1499938964844,283.1499938964844,33145.94140625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441697210073471,1.0,0.0,0.0,3.567415714263916,3.5674386024475098,8.491819585287885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.3251953125,0.0,1422.344482421875,1895.4371337890625,0.0,356.55877685546875,0.8868652582168579,1.0,0.0,3.0,1.0,0.0
17714880,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.7319144606590271,0.1085641309618949,0.0984806045889854,297.1199645996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.8302675485610962,0.1600725054740905,0.1524046957492828,297.05224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.918697953224182,0.2165184020996093,0.1520802229642868,297.114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.7673288583755493,0.1260043829679489,0.1202089190483093,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.5157392024993896,0.0407691672444343,0.1871252208948135,284.9624328613281,284.95001220703125,298.9420471191406,296.1099548339844,297.52056884765625,297.1379089355469,284.9602966308594,1.0,0.1883924752473831,0.0,0.0,1.0,1.0,-0.8524168133735657,5.063309345132438e-07,0.8524163365364075,-0.1796626895666122,0.915619134902954,0.915619134902954,0.0,25.61088180541992,25.0,15441.05078125,0.0,72.52832794189453,0.0,283.1499938964844,284.18536376953125,299.1200561523437,300.319091796875,293.1499938964844,293.1499938964844,283.1499938964844,33145.94140625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441697210073471,1.0,0.0,0.0,3.567415714263916,3.5674386024475098,8.491819585287885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.3251953125,0.0,1422.344482421875,1895.4371337890625,0.0,356.55877685546875,0.8868652582168579,1.0,0.0,3.0,1.0,0.0
17714940,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.7306603789329529,0.1080815866589546,0.0980546995997428,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.8291898369789124,0.1595855802297592,0.1519558578729629,297.0527648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.9162530899047852,0.2152692377567291,0.1512142717838287,297.1140441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7659783363342285,0.1254825145006179,0.1197237372398376,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.5152536630630493,0.040712870657444,0.1868979334831237,284.9469909667969,284.95001220703125,298.9048767089844,296.077880859375,297.51275634765625,297.1374206542969,284.9452514648437,1.0,0.1880887150764465,0.0,0.0,1.0,1.0,-0.8494726419448853,5.039188408773043e-07,0.8494721055030823,-0.1792801916599273,0.9080645442008972,0.9080645442008972,0.0,25.6229305267334,25.0,15413.916015625,0.0,72.0525894165039,0.0,283.1499938964844,284.16876220703125,299.0828857421875,300.28106689453125,293.1499938964844,293.1499938964844,282.95001220703125,34580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427310526371002,1.0,0.0,0.0,3.618077039718628,3.618100643157959,8.73471890372457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.880859375,0.0,1487.4154052734375,1895.4371337890625,0.0,358.7964172363281,0.8977605700492859,1.0,0.0,3.0,1.0,0.0
17715000,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.7306603789329529,0.1080815866589546,0.0980546995997428,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.8291898369789124,0.1595855802297592,0.1519558578729629,297.0527648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.9162530899047852,0.2152692377567291,0.1512142717838287,297.1140441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7659783363342285,0.1254825145006179,0.1197237372398376,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.5152536630630493,0.040712870657444,0.1868979334831237,284.9469909667969,284.95001220703125,298.9048767089844,296.077880859375,297.51275634765625,297.1374206542969,284.9452514648437,1.0,0.1880887150764465,0.0,0.0,1.0,1.0,-0.8494726419448853,5.039188408773043e-07,0.8494721055030823,-0.1792801916599273,0.9080645442008972,0.9080645442008972,0.0,25.6229305267334,25.0,15413.916015625,0.0,72.0525894165039,0.0,283.1499938964844,284.16876220703125,299.0828857421875,300.28106689453125,293.1499938964844,293.1499938964844,282.95001220703125,34580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427310526371002,1.0,0.0,0.0,3.618077039718628,3.618100643157959,8.73471890372457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.880859375,0.0,1487.4154052734375,1895.4371337890625,0.0,358.7964172363281,0.8977605700492859,1.0,0.0,3.0,1.0,0.0
17715060,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.7290526628494263,0.1074566841125488,0.0975666120648384,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.8277450203895569,0.1589464843273162,0.1514316201210022,297.0507202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.9134292602539062,0.2138643413782119,0.1503151655197143,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.7642958164215088,0.1248532757163047,0.1191924884915351,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.5144378542900085,0.0406025126576423,0.1865303367376327,284.80926513671875,284.95001220703125,298.87225341796875,296.0502014160156,297.5058898925781,297.1368103027344,284.80322265625,1.0,0.1877923458814621,0.0,0.0,1.0,1.0,-0.8461002111434937,5.011661983189697e-07,0.8460997343063354,-0.1788447648286819,0.7755789160728455,0.7755789160728455,0.0,25.66545867919922,25.0,15522.884765625,0.0,71.55192565917969,0.0,282.9566650390625,284.03570556640625,299.0931701660156,300.3290405273437,293.1499938964844,293.1499938964844,282.95001220703125,43699.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536362588405609,1.0,0.0,0.0,3.424091100692749,3.424114465713501,7.82319091285899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.453125,0.0,1350.1007080078125,1895.4371337890625,0.0,383.2223510742188,0.8589968085289001,1.0,0.0,3.0,1.0,0.0
17715120,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.7288525104522705,0.1073924303054809,0.0975111350417137,297.1163635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.8275606632232666,0.1588801145553589,0.1513718068599701,297.0504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.9131057858467102,0.2137288302183151,0.1502224802970886,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.7640915513038635,0.1247897967696189,0.1191350072622299,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.5143186450004578,0.0405889078974723,0.1864776313304901,284.8058776855469,284.95001220703125,298.8695068359375,296.0478820800781,297.5053100585937,297.1367492675781,284.8048400878906,1.0,0.1877643167972564,0.0,0.0,1.0,1.0,-0.8457184433937073,5.008551511309633e-07,0.8457179069519043,-0.1787953376770019,0.7658051252365112,0.7658051252365112,0.0,25.673269271850582,25.0,15479.0595703125,0.0,71.4997329711914,0.0,282.9549560546875,284.0433044433594,299.0853576660156,300.3162536621094,293.1499938964844,293.1499938964844,283.1499938964844,44767.79296875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453720360994339,1.0,0.0,0.0,3.3800435066223145,3.380066633224488,7.62321064939897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.45947265625,0.0,1313.8074951171875,1895.4371337890625,0.0,383.416748046875,0.8495343923568726,1.0,0.0,3.0,1.0,0.0
17715180,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.7272130846977234,0.106964498758316,0.0969952121376991,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.8260641694068909,0.1584061682224273,0.1507930904626846,297.0523986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.9102852940559388,0.2126019150018692,0.1492819190025329,297.1120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.7623383402824402,0.1242801398038864,0.1185486242175102,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.5134018063545227,0.0405130982398986,0.185979887843132,284.9862670898437,284.95001220703125,298.83612060546875,296.02020263671875,297.4981994628906,297.1358337402344,284.9945373535156,1.0,0.1874124556779861,0.0,0.0,1.0,1.0,-0.8419736623764038,4.978249990017503e-07,0.8419731855392456,-0.1783462315797805,0.8460993766784668,0.8460993766784668,0.0,25.7053165435791,25.0,15170.4833984375,0.0,70.92579650878906,0.0,283.1426696777344,284.24774169921875,298.9575500488281,300.11553955078125,293.1499938964844,293.1499938964844,283.1499938964844,35084.5625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368903636932373,1.0,0.0,0.0,3.281105756759644,3.2811262607574463,7.18346143457893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.32373046875,0.0,1154.021484375,1895.4371337890625,0.0,346.32305908203125,0.8209846019744873,1.0,0.0,3.0,1.0,0.0
17715240,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.7272130846977234,0.106964498758316,0.0969952121376991,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.8260641694068909,0.1584061682224273,0.1507930904626846,297.0523986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.9102852940559388,0.2126019150018692,0.1492819190025329,297.1120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.7623383402824402,0.1242801398038864,0.1185486242175102,297.1454162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.5134018063545227,0.0405130982398986,0.185979887843132,284.9862670898437,284.95001220703125,298.83612060546875,296.02020263671875,297.4981994628906,297.1358337402344,284.9945373535156,1.0,0.1874124556779861,0.0,0.0,1.0,1.0,-0.8419736623764038,4.978249990017503e-07,0.8419731855392456,-0.1783462315797805,0.8460993766784668,0.8460993766784668,0.0,25.7053165435791,25.0,15170.4833984375,0.0,70.92579650878906,0.0,283.1426696777344,284.24774169921875,298.9575500488281,300.11553955078125,293.1499938964844,293.1499938964844,283.1499938964844,35084.5625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368903636932373,1.0,0.0,0.0,3.281105756759644,3.2811262607574463,7.18346143457893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.32373046875,0.0,1154.021484375,1895.4371337890625,0.0,346.32305908203125,0.8209846019744873,1.0,0.0,3.0,1.0,0.0
17715300,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.7271696329116821,0.1068626046180725,0.0969019755721092,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.8260541558265686,0.1582812815904617,0.1506713926792144,297.0547790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.909907341003418,0.2121958136558532,0.148999884724617,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.7622005939483643,0.1241218894720077,0.1183928996324539,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.5135418176651001,0.0405179038643837,0.1859700083732605,284.99462890625,284.95001220703125,298.8202514648437,296.0072937011719,297.4947814941406,297.1355895996094,284.9931030273437,1.0,0.1872548013925552,0.0,0.0,1.0,1.0,-0.8411783576011658,4.971902285433316e-07,0.8411778807640076,-0.1782689094543457,0.866071343421936,0.866071343421936,0.0,25.666349411010746,25.0,15197.15625,0.0,70.7388687133789,0.0,283.14862060546875,284.24127197265625,298.9680480957031,300.131591796875,293.1499938964844,293.1499938964844,283.1499938964844,32986.2265625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341183602809906,1.0,0.0,0.0,3.327322006225586,3.3273425102233887,7.387253049273568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.81103515625,0.0,1182.3759765625,1895.4371337890625,0.0,340.5426330566406,0.8304974436759949,1.0,0.0,3.0,1.0,0.0
17715360,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.7270278334617615,0.106715478003025,0.0967887192964553,297.11767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.8259557485580444,0.158115342259407,0.1505326628684997,297.05633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.9093929529190063,0.2117219120264053,0.1486915647983551,297.1135559082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.7619869709014893,0.1239357590675354,0.1182289570569992,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.5136551856994629,0.0405179932713508,0.1859775483608245,284.9880065917969,284.95001220703125,298.8049621582031,295.9950256347656,297.4915771484375,297.1354675292969,284.9857482910156,1.0,0.1871041059494018,0.0,0.0,1.0,1.0,-0.8403182625770569,4.965021958014404e-07,0.8403177857398987,-0.1781798750162124,0.8753969073295593,0.8753969073295593,0.0,25.63551902770996,25.0,15216.8388671875,0.0,70.55319213867188,0.0,283.14971923828125,284.2317810058594,298.97906494140625,300.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,32732.55859375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338235557079315,1.0,0.0,0.0,3.3649649620056152,3.364985942840576,7.555346996923618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.50439453125,0.0,1216.034423828125,1895.4371337890625,0.0,339.9330139160156,0.8354598879814148,1.0,0.0,3.0,1.0,0.0
17715420,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.7262850999832153,0.1063330247998237,0.0964682772755622,297.1177673339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.8253222107887268,0.1576950997114181,0.1501602977514267,297.0580139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.9077839851379396,0.2106560319662094,0.1479720324277877,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.761150062084198,0.1235008314251899,0.1178352609276771,297.1463623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.5135955214500427,0.0404991656541824,0.1859195828437805,284.9761657714844,284.95001220703125,298.77618408203125,295.9725952148437,297.4856872558594,297.1352233886719,284.9743957519531,1.0,0.1868093013763427,0.0,0.0,1.0,1.0,-0.8380813002586365,4.94708729092963e-07,0.8380808234214783,-0.1779310703277588,0.8882883191108704,0.8882883191108704,0.0,25.60870742797852,25.0,15213.1884765625,0.0,70.14778137207031,0.0,283.1499938964844,284.2194519042969,298.9799194335937,300.15576171875,293.1499938964844,293.1499938964844,283.1499938964844,32284.0703125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360342621803283,1.0,0.0,0.0,3.402841329574585,3.402862310409546,7.726391118012543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.4365234375,0.0,1249.2642822265625,1895.4371337890625,0.0,344.52850341796875,0.8429489135742188,1.0,0.0,3.0,1.0,0.0
17715480,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.7262850999832153,0.1063330247998237,0.0964682772755622,297.1177673339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.8253222107887268,0.1576950997114181,0.1501602977514267,297.0580139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.9077839851379396,0.2106560319662094,0.1479720324277877,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.761150062084198,0.1235008314251899,0.1178352609276771,297.1463623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.5135955214500427,0.0404991656541824,0.1859195828437805,284.9761657714844,284.95001220703125,298.77618408203125,295.9725952148437,297.4856872558594,297.1352233886719,284.9743957519531,1.0,0.1868093013763427,0.0,0.0,1.0,1.0,-0.8380813002586365,4.94708729092963e-07,0.8380808234214783,-0.1779310703277588,0.8882883191108704,0.8882883191108704,0.0,25.60870742797852,25.0,15213.1884765625,0.0,70.14778137207031,0.0,283.1499938964844,284.2194519042969,298.9799194335937,300.15576171875,293.1499938964844,293.1499938964844,283.1499938964844,32284.0703125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360342621803283,1.0,0.0,0.0,3.402841329574585,3.402862310409546,7.726391118012543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.4365234375,0.0,1249.2642822265625,1895.4371337890625,0.0,344.52850341796875,0.8429489135742188,1.0,0.0,3.0,1.0,0.0
17715540,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.7252518534660339,0.1059036031365394,0.0960912182927131,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.8243954181671143,0.1572182923555374,0.1497212797403335,297.0590209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.90585196018219,0.2095384299755096,0.1471995115280151,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.7600405216217041,0.1230266019701957,0.1173950210213661,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.5133124589920044,0.04046281427145,0.1857783049345016,284.9680480957031,284.95001220703125,298.75,295.9530639648437,297.48028564453125,297.1348876953125,284.96685791015625,1.0,0.1865152418613433,0.0,0.0,1.0,1.0,-0.8354768753051758,4.926216661260696e-07,0.8354763388633728,-0.1776302009820938,0.8968688249588013,0.8968688249588013,0.0,25.604211807250977,25.0,15185.9560546875,0.0,69.7158203125,0.0,283.1499938964844,284.2127990722656,298.9616394042969,300.1398620605469,293.1499938964844,293.1499938964844,283.1499938964844,31830.484375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379511475563049,1.0,0.0,0.0,3.416826009750366,3.4168472290039062,7.790028462295595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.1171875,0.0,1259.690673828125,1895.4371337890625,0.0,348.5585327148437,0.8451573848724365,1.0,0.0,3.0,1.0,0.0
17715600,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.7252518534660339,0.1059036031365394,0.0960912182927131,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.8243954181671143,0.1572182923555374,0.1497212797403335,297.0590209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.90585196018219,0.2095384299755096,0.1471995115280151,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.7600405216217041,0.1230266019701957,0.1173950210213661,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.5133124589920044,0.04046281427145,0.1857783049345016,284.9680480957031,284.95001220703125,298.75,295.9530639648437,297.48028564453125,297.1348876953125,284.96685791015625,1.0,0.1865152418613433,0.0,0.0,1.0,1.0,-0.8354768753051758,4.926216661260696e-07,0.8354763388633728,-0.1776302009820938,0.8968688249588013,0.8968688249588013,0.0,25.604211807250977,25.0,15185.9560546875,0.0,69.7158203125,0.0,283.1499938964844,284.2127990722656,298.9616394042969,300.1398620605469,293.1499938964844,293.1499938964844,283.1499938964844,31830.484375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379511475563049,1.0,0.0,0.0,3.416826009750366,3.4168472290039062,7.790028462295595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.1171875,0.0,1259.690673828125,1895.4371337890625,0.0,348.5585327148437,0.8451573848724365,1.0,0.0,3.0,1.0,0.0
17715660,297.11785888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.7241358757019043,0.1054659187793731,0.0957003310322761,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.8233740925788879,0.1567243784666061,0.1492588371038437,297.0599060058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.9038756489753724,0.2084215432405471,0.1464207172393798,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.7588497400283813,0.1225422546267509,0.1169399917125701,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.5129424929618835,0.0404180139303207,0.1855919063091278,284.9638366699219,284.95001220703125,298.7276306152344,295.9375915527344,297.4756164550781,297.13446044921875,284.9631652832031,1.0,0.1862196028232574,0.0,0.0,1.0,1.0,-0.8327481746673584,4.904455295218213e-07,0.8327476978302002,-0.1773258447647094,0.90431946516037,0.90431946516037,0.0,25.606040954589844,25.0,15151.7021484375,0.0,69.27465057373047,0.0,283.1499938964844,284.21112060546875,298.93994140625,300.1163024902344,293.1499938964844,293.1499938964844,283.1499938964844,31206.07421875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383116066455841,1.0,0.0,0.0,3.4136552810668945,3.4136762619018555,7.775576591484423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.00634765625,0.0,1252.230712890625,1895.4371337890625,0.0,349.32110595703125,0.8494073152542114,1.0,0.0,3.0,1.0,0.0
17715720,297.11785888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.7241358757019043,0.1054659187793731,0.0957003310322761,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.8233740925788879,0.1567243784666061,0.1492588371038437,297.0599060058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.9038756489753724,0.2084215432405471,0.1464207172393798,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.7588497400283813,0.1225422546267509,0.1169399917125701,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.5129424929618835,0.0404180139303207,0.1855919063091278,284.9638366699219,284.95001220703125,298.7276306152344,295.9375915527344,297.4756164550781,297.13446044921875,284.9631652832031,1.0,0.1862196028232574,0.0,0.0,1.0,1.0,-0.8327481746673584,4.904455295218213e-07,0.8327476978302002,-0.1773258447647094,0.90431946516037,0.90431946516037,0.0,25.606040954589844,25.0,15151.7021484375,0.0,69.27465057373047,0.0,283.1499938964844,284.21112060546875,298.93994140625,300.1163024902344,293.1499938964844,293.1499938964844,283.1499938964844,31206.07421875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383116066455841,1.0,0.0,0.0,3.4136552810668945,3.4136762619018555,7.775576591484423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.00634765625,0.0,1252.230712890625,1895.4371337890625,0.0,349.32110595703125,0.8494073152542114,1.0,0.0,3.0,1.0,0.0
17715780,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.7229867577552795,0.1050220802426338,0.0953050851821899,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.822314977645874,0.1562212854623794,0.1487874835729599,297.0606994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.9019182324409484,0.2073052525520324,0.1456440985202789,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.7576290369033813,0.1220510154962539,0.1164790615439415,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.5125272274017334,0.0403664149343967,0.1853760331869125,284.9547119140625,284.95001220703125,298.7098693847656,295.9269714355469,297.47198486328125,297.1340026855469,284.95343017578125,1.0,0.1859220713376999,0.0,0.0,1.0,1.0,-0.8299636840820312,4.88242847040965e-07,0.829963207244873,-0.1770439594984054,0.9041691422462464,0.9041691422462464,0.0,25.60993194580078,25.0,15140.240234375,0.0,68.8294906616211,0.0,283.1499938964844,284.1999816894531,298.9245910644531,300.0986633300781,293.1499938964844,293.1499938964844,283.1499938964844,31756.86328125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377423226833343,1.0,0.0,0.0,3.4478096961975098,3.447831153869629,7.931948857731186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.3193359375,0.0,1289.6522216796875,1895.4371337890625,0.0,348.1174011230469,0.8579303026199341,1.0,0.0,3.0,1.0,0.0
17715840,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.7229867577552795,0.1050220802426338,0.0953050851821899,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.822314977645874,0.1562212854623794,0.1487874835729599,297.0606994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.9019182324409484,0.2073052525520324,0.1456440985202789,297.1139221191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.7576290369033813,0.1220510154962539,0.1164790615439415,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.5125272274017334,0.0403664149343967,0.1853760331869125,284.9547119140625,284.95001220703125,298.7098693847656,295.9269714355469,297.47198486328125,297.1340026855469,284.95343017578125,1.0,0.1859220713376999,0.0,0.0,1.0,1.0,-0.8299636840820312,4.88242847040965e-07,0.829963207244873,-0.1770439594984054,0.9041691422462464,0.9041691422462464,0.0,25.60993194580078,25.0,15140.240234375,0.0,68.8294906616211,0.0,283.1499938964844,284.1999816894531,298.9245910644531,300.0986633300781,293.1499938964844,293.1499938964844,283.1499938964844,31756.86328125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377423226833343,1.0,0.0,0.0,3.4478096961975098,3.447831153869629,7.931948857731186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.3193359375,0.0,1289.6522216796875,1895.4371337890625,0.0,348.1174011230469,0.8579303026199341,1.0,0.0,3.0,1.0,0.0
17715900,297.1176147460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.7223957777023315,0.1047971025109291,0.0951046794652938,297.1159362792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.8217703104019165,0.1559667736291885,0.1485486328601837,297.06103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.9009295105934144,0.206745833158493,0.1452548950910568,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.7570051550865173,0.1218024343252182,0.1162457317113876,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.5123007893562317,0.0403378866612911,0.1852559447288513,284.94921875,284.95001220703125,298.70263671875,295.9233703613281,297.47052001953125,297.1337585449219,284.9474182128906,1.0,0.1857722252607345,0.0,0.0,1.0,1.0,-0.8285452127456665,4.871273517892405e-07,0.8285447359085083,-0.1769105941057205,0.9010605216026306,0.9010605216026306,0.0,25.61275863647461,25.0,15139.5908203125,0.0,68.60474395751953,0.0,283.1499938964844,284.1925354003906,298.9197082519531,300.0927429199219,293.1499938964844,293.1499938964844,283.1499938964844,32406.67578125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372917711734772,1.0,0.0,0.0,3.4729511737823486,3.472972869873047,8.048050403886009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.720703125,0.0,1319.387939453125,1895.4371337890625,0.0,347.1674499511719,0.8615491390228271,1.0,0.0,3.0,1.0,0.0
17715960,297.1175231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.7217963337898254,0.1045712754130363,0.0949028432369232,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.8212190270423889,0.1557118594646453,0.148308590054512,297.0613708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.8999348878860474,0.2061873078346252,0.1448656022548675,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.7563750147819519,0.121552862226963,0.116010881960392,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.5120633244514465,0.0403077453374862,0.1851278096437454,284.94439697265625,284.95001220703125,298.6964111328125,295.9208984375,297.46929931640625,297.1335144042969,284.9432373046875,1.0,0.1856215149164199,0.0,0.0,1.0,1.0,-0.827112078666687,4.860048647969961e-07,0.8271116018295288,-0.1767828911542892,0.8965480327606201,0.8965480327606201,0.0,25.61591339111328,25.0,15124.513671875,0.0,68.37865447998047,0.0,283.1499938964844,284.1890869140625,298.9162292480469,300.0874938964844,293.1499938964844,293.1499938964844,283.1499938964844,32873.61328125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367609024047851,1.0,0.0,0.0,3.479921817779541,3.4799437522888184,8.080389193310111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.19091796875,0.0,1329.7503662109375,1895.4371337890625,0.0,346.0511779785156,0.8604822158813477,1.0,0.0,3.0,1.0,0.0
17716020,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.7206345796585083,0.1041354686021804,0.0945080071687698,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.8201579451560974,0.1552201807498932,0.1478396654129028,297.062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.8980028629302979,0.2050992101430893,0.1441013067960739,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.7551549673080444,0.1210661306977272,0.115548089146614,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.5116039514541626,0.0402487330138683,0.1848674863576889,284.9436340332031,284.95001220703125,298.6869506835937,295.9190673828125,297.4675598144531,297.133056640625,284.9437561035156,1.0,0.1853192448616027,0.0,0.0,1.0,1.0,-0.8242902159690857,4.838087761527277e-07,0.8242897391319275,-0.1765542030334472,0.8916686773300171,0.8916686773300171,0.0,25.61884307861328,25.0,15085.9013671875,0.0,67.93054962158203,0.0,283.1499938964844,284.1937561035156,298.91278076171875,300.0798645019531,293.1499938964844,293.1499938964844,283.1499938964844,32825.03125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435429036617279,1.0,0.0,0.0,3.4538064002990723,3.4538278579711914,7.959563959047955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.30419921875,0.0,1303.1728515625,1895.4371337890625,0.0,343.2648620605469,0.8541631102561951,1.0,0.0,3.0,1.0,0.0
17716080,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.7206345796585083,0.1041354686021804,0.0945080071687698,297.1153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.8201579451560974,0.1552201807498932,0.1478396654129028,297.062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.8980028629302979,0.2050992101430893,0.1441013067960739,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.7551549673080444,0.1210661306977272,0.115548089146614,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.5116039514541626,0.0402487330138683,0.1848674863576889,284.9436340332031,284.95001220703125,298.6869506835937,295.9190673828125,297.4675598144531,297.133056640625,284.9437561035156,1.0,0.1853192448616027,0.0,0.0,1.0,1.0,-0.8242902159690857,4.838087761527277e-07,0.8242897391319275,-0.1765542030334472,0.8916686773300171,0.8916686773300171,0.0,25.61884307861328,25.0,15085.9013671875,0.0,67.93054962158203,0.0,283.1499938964844,284.1937561035156,298.91278076171875,300.0798645019531,293.1499938964844,293.1499938964844,283.1499938964844,32825.03125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435429036617279,1.0,0.0,0.0,3.4538064002990723,3.4538278579711914,7.959563959047955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.30419921875,0.0,1303.1728515625,1895.4371337890625,0.0,343.2648620605469,0.8541631102561951,1.0,0.0,3.0,1.0,0.0
17716140,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.7195683121681213,0.1037259995937347,0.0941350162029266,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.8191975355148315,0.1547595411539077,0.1473975926637649,297.0634155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.8961981534957886,0.2040552496910095,0.1433661133050918,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.7540329694747925,0.1206021755933761,0.1151046678423881,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5112088918685913,0.0401954613626003,0.1846262961626052,284.9481201171875,284.95001220703125,298.6810913085937,295.9211730957031,297.4666442871094,297.13262939453125,284.9486999511719,1.0,0.1850193589925766,0.0,0.0,1.0,1.0,-0.821607768535614,4.817407557311526e-07,0.8216072916984558,-0.1763702630996704,0.8920634984970093,0.8920634984970093,0.0,25.6145076751709,25.0,15055.69140625,0.0,67.49671173095703,0.0,283.1499938964844,284.2032775878906,298.9143981933594,300.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,32118.169921875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340236186981201,1.0,0.0,0.0,3.4152140617370605,3.4152352809906006,7.78267974510527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.86181640625,0.0,1260.1329345703125,1895.4371337890625,0.0,340.3466186523437,0.8444960117340088,1.0,0.0,3.0,1.0,0.0
17716200,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.7195683121681213,0.1037259995937347,0.0941350162029266,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.8191975355148315,0.1547595411539077,0.1473975926637649,297.0634155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.8961981534957886,0.2040552496910095,0.1433661133050918,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.7540329694747925,0.1206021755933761,0.1151046678423881,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5112088918685913,0.0401954613626003,0.1846262961626052,284.9481201171875,284.95001220703125,298.6810913085937,295.9211730957031,297.4666442871094,297.13262939453125,284.9486999511719,1.0,0.1850193589925766,0.0,0.0,1.0,1.0,-0.821607768535614,4.817407557311526e-07,0.8216072916984558,-0.1763702630996704,0.8920634984970093,0.8920634984970093,0.0,25.6145076751709,25.0,15055.69140625,0.0,67.49671173095703,0.0,283.1499938964844,284.2032775878906,298.9143981933594,300.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,32118.169921875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340236186981201,1.0,0.0,0.0,3.4152140617370605,3.4152352809906006,7.78267974510527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.86181640625,0.0,1260.1329345703125,1895.4371337890625,0.0,340.3466186523437,0.8444960117340088,1.0,0.0,3.0,1.0,0.0
17716260,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.7185927033424377,0.1033395156264305,0.0937835574150085,297.1156616210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.8183355331420898,0.1543285101652145,0.1469840109348297,297.0648193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.8945124745368958,0.2030500769615173,0.1426590979099273,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.7530062198638916,0.1201601698994636,0.1146822646260261,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.5108823776245117,0.0401486456394195,0.1844126284122467,284.95428466796875,284.95001220703125,298.6785583496094,295.9269104003906,297.4665222167969,297.1322937011719,284.9549255371094,1.0,0.1847248822450637,0.0,0.0,1.0,1.0,-0.8190776109695435,4.798088752977492e-07,0.8190770745277405,-0.176230177283287,0.897260844707489,0.897260844707489,0.0,25.60389518737793,25.0,15035.2734375,0.0,67.0802993774414,0.0,283.1499938964844,284.2138671875,298.9207458496094,300.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,31045.1328125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327611625194549,1.0,0.0,0.0,3.3767294883728027,3.376749992370605,7.60826821988303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.75048828125,0.0,1215.56591796875,1895.4371337890625,0.0,337.7440795898437,0.8345096707344055,1.0,0.0,3.0,1.0,0.0
17716320,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.7185927033424377,0.1033395156264305,0.0937835574150085,297.1156616210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.8183355331420898,0.1543285101652145,0.1469840109348297,297.0648193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.8945124745368958,0.2030500769615173,0.1426590979099273,297.1142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.7530062198638916,0.1201601698994636,0.1146822646260261,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.5108823776245117,0.0401486456394195,0.1844126284122467,284.95428466796875,284.95001220703125,298.6785583496094,295.9269104003906,297.4665222167969,297.1322937011719,284.9549255371094,1.0,0.1847248822450637,0.0,0.0,1.0,1.0,-0.8190776109695435,4.798088752977492e-07,0.8190770745277405,-0.176230177283287,0.897260844707489,0.897260844707489,0.0,25.60389518737793,25.0,15035.2734375,0.0,67.0802993774414,0.0,283.1499938964844,284.2138671875,298.9207458496094,300.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,31045.1328125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327611625194549,1.0,0.0,0.0,3.3767294883728027,3.376749992370605,7.60826821988303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.75048828125,0.0,1215.56591796875,1895.4371337890625,0.0,337.7440795898437,0.8345096707344055,1.0,0.0,3.0,1.0,0.0
17716380,297.11865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.7176781892776489,0.102969579398632,0.0934482142329216,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.8175444006919861,0.1539213359355926,0.146594151854515,297.0663146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.8929094076156616,0.2020743787288665,0.1419740617275238,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.752048134803772,0.1197355985641479,0.1142772585153579,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.5106052756309509,0.0401068925857543,0.1842225939035415,284.96044921875,284.95001220703125,298.67901611328125,295.9360046386719,297.4671630859375,297.13201904296875,284.9609680175781,1.0,0.1844373494386673,0.0,0.0,1.0,1.0,-0.8166707754135132,4.779883511218941e-07,0.816670298576355,-0.1761273145675659,0.906479001045227,0.906479001045227,0.0,25.5896053314209,25.0,15023.3046875,0.0,66.68011474609375,0.0,283.1499938964844,284.2237548828125,298.9308166503906,300.0901184082031,293.1499938964844,293.1499938964844,283.1499938964844,29808.806640625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317074716091156,1.0,0.0,0.0,3.343225479125977,3.3432457447052,7.458039590346743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.67822265625,0.0,1175.4693603515625,1895.4371337890625,0.0,335.5854187011719,0.8314579129219055,1.0,0.0,3.0,1.0,0.0
