time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17716440,297.11865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.7176781892776489,0.102969579398632,0.0934482142329216,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.8175444006919861,0.1539213359355926,0.146594151854515,297.0663146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.8929094076156616,0.2020743787288665,0.1419740617275238,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.752048134803772,0.1197355985641479,0.1142772585153579,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.5106052756309509,0.0401068925857543,0.1842225939035415,284.96044921875,284.95001220703125,298.67901611328125,295.9360046386719,297.4671630859375,297.13201904296875,284.9609680175781,1.0,0.1844373494386673,0.0,0.0,1.0,1.0,-0.8166707754135132,4.779883511218941e-07,0.816670298576355,-0.1761273145675659,0.906479001045227,0.906479001045227,0.0,25.5896053314209,25.0,15023.3046875,0.0,66.68011474609375,0.0,283.1499938964844,284.2237548828125,298.9308166503906,300.0901184082031,293.1499938964844,293.1499938964844,283.1499938964844,29808.806640625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317074716091156,1.0,0.0,0.0,3.343225479125977,3.3432457447052,7.458039590346743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.67822265625,0.0,1175.4693603515625,1895.4371337890625,0.0,335.5854187011719,0.8314579129219055,1.0,0.0,3.0,1.0,0.0
17716500,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.7172297239303589,0.1027858704328537,0.0932839587330818,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.8171624541282654,0.1537219732999801,0.1464056372642517,297.0670166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.8921224474906921,0.2015905678272247,0.1416369527578354,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.7515820860862732,0.1195260509848594,0.1140792593359947,297.1463623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.5104748010635376,0.0400863960385322,0.1841327399015426,284.9595031738281,284.95001220703125,298.68023681640625,295.94171142578125,297.4677429199219,297.1319274902344,284.958740234375,1.0,0.1842964738607406,0.0,0.0,1.0,1.0,-0.8154973387718201,4.771062549480121e-07,0.8154968619346619,-0.1760866940021515,0.9092294573783876,0.9092294573783876,0.0,25.582225799560547,25.0,15039.5458984375,0.0,66.48506927490234,0.0,283.1499938964844,284.2200927734375,298.9379272460937,300.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,29874.828125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314104318618774,1.0,0.0,0.0,3.360228538513184,3.3602488040924072,7.534092674177373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.98291015625,0.0,1191.8563232421875,1895.4371337890625,0.0,334.9791259765625,0.8327755331993103,1.0,0.0,3.0,1.0,0.0
17716560,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.7167650461196899,0.1025988012552261,0.0931175351142883,297.1166076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.8167687058448792,0.1535210609436035,0.1462166458368301,297.0676574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.8913198113441467,0.2011036276817321,0.1412985175848007,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.7511050701141357,0.1193147003650665,0.1138804256916046,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.5103327631950378,0.0400645062327384,0.1840388923883438,284.95709228515625,284.95001220703125,298.6820983886719,295.9481506347656,297.46844482421875,297.1318054199219,284.95635986328125,1.0,0.1841569691896438,0.0,0.0,1.0,1.0,-0.8143132925033569,4.7621867338421e-07,0.8143128156661987,-0.1760488897562027,0.9102184176445008,0.9102184176445008,0.0,25.57619857788086,25.0,15041.15625,0.0,66.29064178466797,0.0,283.1499938964844,284.2181091308594,298.9453125,300.1053771972656,293.1499938964844,293.1499938964844,283.1499938964844,29898.083984375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311949610710144,1.0,0.0,0.0,3.366498708724976,3.366518974304199,7.562235850855359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.0556640625,0.0,1197.93115234375,1895.4371337890625,0.0,334.53985595703125,0.8371722102165222,1.0,0.0,3.0,1.0,0.0
17716620,297.1193542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.7157845497131348,0.102216362953186,0.0927773863077163,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.8159424066543579,0.1531150788068771,0.1458351463079452,297.0687255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.8896663188934326,0.2001225799322128,0.1406166702508926,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.7501145601272583,0.1188868209719657,0.113478347659111,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.5100081562995911,0.0400161556899547,0.1838333159685135,284.94927978515625,284.95001220703125,298.6875,295.9630126953125,297.4703063964844,297.1316223144531,284.9482727050781,1.0,0.1838803440332412,0.0,0.0,1.0,1.0,-0.8118995428085327,4.744155148728169e-07,0.8118990659713745,-0.1759786009788513,0.9068363904953004,0.9068363904953004,0.0,25.56801986694336,25.0,15055.8671875,0.0,65.90125274658203,0.0,283.1499938964844,284.20867919921875,298.9613342285156,300.1222229003906,293.1499938964844,293.1499938964844,283.1499938964844,30670.5703125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309086203575134,1.0,0.0,0.0,3.4000067710876465,3.4000275135040283,7.713524610153399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.20166015625,0.0,1235.274169921875,1895.4371337890625,0.0,333.9569702148437,0.8457845449447632,1.0,0.0,3.0,1.0,0.0
17716680,297.1193542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.7157845497131348,0.102216362953186,0.0927773863077163,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.8159424066543579,0.1531150788068771,0.1458351463079452,297.0687255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.8896663188934326,0.2001225799322128,0.1406166702508926,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.7501145601272583,0.1188868209719657,0.113478347659111,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.5100081562995911,0.0400161556899547,0.1838333159685135,284.94927978515625,284.95001220703125,298.6875,295.9630126953125,297.4703063964844,297.1316223144531,284.9482727050781,1.0,0.1838803440332412,0.0,0.0,1.0,1.0,-0.8118995428085327,4.744155148728169e-07,0.8118990659713745,-0.1759786009788513,0.9068363904953004,0.9068363904953004,0.0,25.56801986694336,25.0,15055.8671875,0.0,65.90125274658203,0.0,283.1499938964844,284.20867919921875,298.9613342285156,300.1222229003906,293.1499938964844,293.1499938964844,283.1499938964844,30670.5703125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309086203575134,1.0,0.0,0.0,3.4000067710876465,3.4000275135040283,7.713524610153399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.20166015625,0.0,1235.274169921875,1895.4371337890625,0.0,333.9569702148437,0.8457845449447632,1.0,0.0,3.0,1.0,0.0
17716740,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.7147520184516907,0.1018285378813743,0.0924307852983474,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.8150793313980103,0.1527084410190582,0.1454516053199768,297.0696716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.8879702687263489,0.1991403847932815,0.1399321854114532,297.1158142089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.749089241027832,0.118455559015274,0.1130720227956771,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.5096362233161926,0.0399622730910778,0.1836023181676864,284.94110107421875,284.95001220703125,298.69488525390625,295.9803466796875,297.47265625,297.1314392089844,284.94024658203125,1.0,0.1836056411266327,0.0,0.0,1.0,1.0,-0.8094367980957031,4.725838209651556e-07,0.8094363212585449,-0.1759145855903625,0.8977962136268616,0.8977962136268616,0.0,25.563581466674805,25.0,15065.2841796875,0.0,65.51106262207031,0.0,283.1499938964844,284.1999206542969,298.97857666015625,300.1398620605469,293.1499938964844,293.1499938964844,283.1499938964844,31835.01171875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305845201015472,1.0,0.0,0.0,3.430138111114502,3.430159330368042,7.850846373003151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.080078125,0.0,1272.7559814453125,1895.4371337890625,0.0,333.2982788085937,0.8479704856872559,1.0,0.0,3.0,1.0,0.0
17716800,297.1195373535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.7147520184516907,0.1018285378813743,0.0924307852983474,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.8150793313980103,0.1527084410190582,0.1454516053199768,297.0696716308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.8879702687263489,0.1991403847932815,0.1399321854114532,297.1158142089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.749089241027832,0.118455559015274,0.1130720227956771,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.5096362233161926,0.0399622730910778,0.1836023181676864,284.94110107421875,284.95001220703125,298.69488525390625,295.9803466796875,297.47265625,297.1314392089844,284.94024658203125,1.0,0.1836056411266327,0.0,0.0,1.0,1.0,-0.8094367980957031,4.725838209651556e-07,0.8094363212585449,-0.1759145855903625,0.8977962136268616,0.8977962136268616,0.0,25.563581466674805,25.0,15065.2841796875,0.0,65.51106262207031,0.0,283.1499938964844,284.1999206542969,298.97857666015625,300.1398620605469,293.1499938964844,293.1499938964844,283.1499938964844,31835.01171875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305845201015472,1.0,0.0,0.0,3.430138111114502,3.430159330368042,7.850846373003151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.080078125,0.0,1272.7559814453125,1895.4371337890625,0.0,333.2982788085937,0.8479704856872559,1.0,0.0,3.0,1.0,0.0
17716860,297.119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.7137398719787598,0.1014559939503669,0.0920922607183456,297.11773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.8142467141151428,0.1523215919733047,0.145080879330635,297.0707702636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.8863158226013184,0.198186993598938,0.1392615139484405,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.7480920553207397,0.1180374398827552,0.112673282623291,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.5092666745185852,0.0399090275168418,0.1833646744489669,284.94244384765625,284.95001220703125,298.70391845703125,295.9997863769531,297.47540283203125,297.1312561035156,284.94287109375,1.0,0.1833336055278778,0.0,0.0,1.0,1.0,-0.8070168495178223,4.707942764525797e-07,0.8070163726806641,-0.1758652776479721,0.8929524421691895,0.8929524421691895,0.0,25.557849884033203,25.0,15050.390625,0.0,65.12745666503906,0.0,283.1499938964844,284.2067565917969,298.9963684082031,300.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,31768.853515625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298487305641174,1.0,0.0,0.0,3.402926445007324,3.402947425842285,7.726778221694985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.490234375,0.0,1245.7529296875,1895.4371337890625,0.0,331.8070068359375,0.8414003849029541,1.0,0.0,3.0,1.0,0.0
17716920,297.119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.7137398719787598,0.1014559939503669,0.0920922607183456,297.11773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.8142467141151428,0.1523215919733047,0.145080879330635,297.0707702636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.8863158226013184,0.198186993598938,0.1392615139484405,297.1161499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.7480920553207397,0.1180374398827552,0.112673282623291,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.5092666745185852,0.0399090275168418,0.1833646744489669,284.94244384765625,284.95001220703125,298.70391845703125,295.9997863769531,297.47540283203125,297.1312561035156,284.94287109375,1.0,0.1833336055278778,0.0,0.0,1.0,1.0,-0.8070168495178223,4.707942764525797e-07,0.8070163726806641,-0.1758652776479721,0.8929524421691895,0.8929524421691895,0.0,25.557849884033203,25.0,15050.390625,0.0,65.12745666503906,0.0,283.1499938964844,284.2067565917969,298.9963684082031,300.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,31768.853515625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298487305641174,1.0,0.0,0.0,3.402926445007324,3.402947425842285,7.726778221694985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.490234375,0.0,1245.7529296875,1895.4371337890625,0.0,331.8070068359375,0.8414003849029541,1.0,0.0,3.0,1.0,0.0
17716980,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.7128149271011353,0.1011088266968727,0.0917751044034957,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.8135057687759399,0.151964858174324,0.1447369158267974,297.0721130371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.8847754001617432,0.197275623679161,0.1386187821626663,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.7471811771392822,0.1176421642303466,0.1122943982481956,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5089545845985413,0.03986182436347,0.1831484735012054,284.94879150390625,284.95001220703125,298.7142944335937,296.0210876464844,297.478515625,297.13116455078125,284.9496459960937,1.0,0.1830670535564422,0.0,0.0,1.0,1.0,-0.8047376871109009,4.691209483098646e-07,0.8047372102737427,-0.1758382022380828,0.8944803476333618,0.8944803476333618,0.0,25.54668235778809,25.0,15042.72265625,0.0,64.75980377197266,0.0,283.1499938964844,284.218017578125,299.0167541503906,300.175048828125,293.1499938964844,293.1499938964844,283.1499938964844,31009.64453125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289327263832092,1.0,0.0,0.0,3.3649978637695312,3.365018129348755,7.555494221378467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.931640625,0.0,1204.180908203125,1895.4371337890625,0.0,329.95867919921875,0.8318265676498413,1.0,0.0,3.0,1.0,0.0
17717040,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.7128149271011353,0.1011088266968727,0.0917751044034957,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.8135057687759399,0.151964858174324,0.1447369158267974,297.0721130371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.8847754001617432,0.197275623679161,0.1386187821626663,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.7471811771392822,0.1176421642303466,0.1122943982481956,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5089545845985413,0.03986182436347,0.1831484735012054,284.94879150390625,284.95001220703125,298.7142944335937,296.0210876464844,297.478515625,297.13116455078125,284.9496459960937,1.0,0.1830670535564422,0.0,0.0,1.0,1.0,-0.8047376871109009,4.691209483098646e-07,0.8047372102737427,-0.1758382022380828,0.8944803476333618,0.8944803476333618,0.0,25.54668235778809,25.0,15042.72265625,0.0,64.75980377197266,0.0,283.1499938964844,284.218017578125,299.0167541503906,300.175048828125,293.1499938964844,293.1499938964844,283.1499938964844,31009.64453125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289327263832092,1.0,0.0,0.0,3.3649978637695312,3.365018129348755,7.555494221378467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.931640625,0.0,1204.180908203125,1895.4371337890625,0.0,329.95867919921875,0.8318265676498413,1.0,0.0,3.0,1.0,0.0
17717100,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.7123836278915405,0.1009434163570404,0.0916242748498916,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.8131682276725769,0.1517966240644455,0.1445749104022979,297.0728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.8840451836585999,0.1968336701393127,0.1383074969053268,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.7467570900917053,0.1174525097012519,0.1121127009391784,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.5088213086128235,0.0398406274616718,0.1830507814884185,284.9527587890625,284.95001220703125,298.7198486328125,296.0323181152344,297.48016357421875,297.13116455078125,284.9541320800781,1.0,0.1829365640878677,0.0,0.0,1.0,1.0,-0.8036532402038574,4.683288352680393e-07,0.8036527633666992,-0.1758317649364471,0.897475004196167,0.897475004196167,0.0,25.539337158203125,25.0,15034.7587890625,0.0,64.58262634277344,0.0,283.1499938964844,284.22564697265625,299.0278625488281,300.18536376953125,293.1499938964844,293.1499938964844,283.1499938964844,30339.765625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284802377223968,1.0,0.0,0.0,3.338498115539551,3.3385183811187744,7.436962619067344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9228515625,0.0,1174.7001953125,1895.4371337890625,0.0,329.04888916015625,0.8278456330299377,1.0,0.0,3.0,1.0,0.0
17717160,297.1210021972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.7119697332382202,0.1007824912667274,0.0914779976010322,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.8128494024276733,0.1516342312097549,0.1444189846515655,297.0736389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.8833375573158264,0.1963996142148971,0.1380022913217544,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.7463510632514954,0.1172675937414169,0.1119358763098716,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.5087013840675354,0.0398208983242511,0.1829600632190704,284.9562683105469,284.95001220703125,298.72564697265625,296.0438842773437,297.4819030761719,297.13116455078125,284.95709228515625,1.0,0.1828082650899887,0.0,0.0,1.0,1.0,-0.8026031851768494,4.675641491758143e-07,0.8026027083396912,-0.1758289486169815,0.9015068411827089,0.9015068411827089,0.0,25.53114891052246,25.0,15042.87890625,0.0,64.40992736816406,0.0,283.1499938964844,284.22955322265625,299.0399169921875,300.19757080078125,293.1499938964844,293.1499938964844,283.1499938964844,29890.046875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281066358089447,1.0,0.0,0.0,3.3292136192321777,3.329233407974243,7.395654506581195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.30126953125,0.0,1163.0074462890625,1895.4371337890625,0.0,328.29937744140625,0.8283804059028625,1.0,0.0,3.0,1.0,0.0
17717220,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.711133599281311,0.1004571691155433,0.0911874324083328,297.1200561523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.8122121691703796,0.1513094902038574,0.1441127806901931,297.07501220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.8819236755371094,0.1955308616161346,0.1373970955610275,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.7455428242683411,0.1168982833623886,0.1115871369838714,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.5084604620933533,0.0397804379463195,0.1827826052904129,284.9547424316406,284.95001220703125,298.7376403808594,296.06793212890625,297.4854736328125,297.1312255859375,284.95428466796875,1.0,0.1825572997331619,0.0,0.0,1.0,1.0,-0.8005290031433105,4.660557237912144e-07,0.8005285859107971,-0.1758219897747039,0.90438312292099,0.90438312292099,0.0,25.51629066467285,25.0,15071.83984375,0.0,64.07157135009766,0.0,283.1499938964844,284.2257385253906,299.0661315917969,300.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,29983.87890625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278011322021484,1.0,0.0,0.0,3.349080801010132,3.3491010665893555,7.484186426154338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.92431640625,0.0,1182.140869140625,1895.4371337890625,0.0,327.6875305175781,0.8333447575569153,1.0,0.0,3.0,1.0,0.0
17717280,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.711133599281311,0.1004571691155433,0.0911874324083328,297.1200561523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.8122121691703796,0.1513094902038574,0.1441127806901931,297.07501220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.8819236755371094,0.1955308616161346,0.1373970955610275,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.7455428242683411,0.1168982833623886,0.1115871369838714,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.5084604620933533,0.0397804379463195,0.1827826052904129,284.9547424316406,284.95001220703125,298.7376403808594,296.06793212890625,297.4854736328125,297.1312255859375,284.95428466796875,1.0,0.1825572997331619,0.0,0.0,1.0,1.0,-0.8005290031433105,4.660557237912144e-07,0.8005285859107971,-0.1758219897747039,0.90438312292099,0.90438312292099,0.0,25.51629066467285,25.0,15071.83984375,0.0,64.07157135009766,0.0,283.1499938964844,284.2257385253906,299.0661315917969,300.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,29983.87890625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278011322021484,1.0,0.0,0.0,3.349080801010132,3.3491010665893555,7.484186426154338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.92431640625,0.0,1182.140869140625,1895.4371337890625,0.0,327.6875305175781,0.8333447575569153,1.0,0.0,3.0,1.0,0.0
17717340,297.1219787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.7102311253547668,0.1001205891370773,0.090888388454914,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.8115234971046448,0.1509761810302734,0.1438006907701492,297.0761413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.8804536461830139,0.1946518719196319,0.13678640127182,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7446927428245544,0.1165225058794021,0.1112341359257698,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.5081753730773926,0.039734948426485,0.1825881004333496,284.9483642578125,284.95001220703125,298.75,296.0929260253906,297.4891357421875,297.1312561035156,284.9475402832031,1.0,0.1823107153177261,0.0,0.0,1.0,1.0,-0.7984054684638977,4.645090143640118e-07,0.7984050512313843,-0.1757995635271072,0.9009572863578796,0.9009572863578796,0.0,25.506574630737305,25.0,15096.0400390625,0.0,63.73395156860352,0.0,283.1499938964844,284.2176513671875,299.09246826171875,300.2539367675781,293.1499938964844,293.1499938964844,283.1499938964844,30732.650390625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277659654617309,1.0,0.0,0.0,3.380209445953369,3.380229949951172,7.62395814035699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.0078125,0.0,1216.71923828125,1895.4371337890625,0.0,327.6171875,0.8414063453674316,1.0,0.0,3.0,1.0,0.0
17717400,297.1219787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.7102311253547668,0.1001205891370773,0.090888388454914,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.8115234971046448,0.1509761810302734,0.1438006907701492,297.0761413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.8804536461830139,0.1946518719196319,0.13678640127182,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7446927428245544,0.1165225058794021,0.1112341359257698,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.5081753730773926,0.039734948426485,0.1825881004333496,284.9483642578125,284.95001220703125,298.75,296.0929260253906,297.4891357421875,297.1312561035156,284.9475402832031,1.0,0.1823107153177261,0.0,0.0,1.0,1.0,-0.7984054684638977,4.645090143640118e-07,0.7984050512313843,-0.1757995635271072,0.9009572863578796,0.9009572863578796,0.0,25.506574630737305,25.0,15096.0400390625,0.0,63.73395156860352,0.0,283.1499938964844,284.2176513671875,299.09246826171875,300.2539367675781,293.1499938964844,293.1499938964844,283.1499938964844,30732.650390625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277659654617309,1.0,0.0,0.0,3.380209445953369,3.380229949951172,7.62395814035699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.0078125,0.0,1216.71923828125,1895.4371337890625,0.0,327.6171875,0.8414063453674316,1.0,0.0,3.0,1.0,0.0
17717460,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.7092669606208801,0.0997770726680755,0.09058178961277,297.12115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.8107860088348389,0.150636687874794,0.1434818506240844,297.0770874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.8789366483688354,0.1937691569328308,0.1361715644598007,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.7438039183616638,0.1161422803997993,0.1108761802315712,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.5078428983688354,0.0396841503679752,0.1823699027299881,284.9412536621094,284.95001220703125,298.7623596191406,296.1185302734375,297.4927673339844,297.1312866210937,284.94049072265625,1.0,0.1820664703845977,0.0,0.0,1.0,1.0,-0.7962254285812378,4.629169438885583e-07,0.7962249517440796,-0.175756424665451,0.892396092414856,0.892396092414856,0.0,25.501270294189453,25.0,15113.1337890625,0.0,63.395015716552734,0.0,283.1499938964844,284.20977783203125,299.1181945800781,300.2810974121094,293.1499938964844,293.1499938964844,283.1499938964844,31863.15625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277344048023224,1.0,0.0,0.0,3.408900260925293,3.408921241760254,7.753930617582228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.4677734375,0.0,1252.2039794921875,1895.4371337890625,0.0,327.5540466308594,0.8432497382164001,1.0,0.0,3.0,1.0,0.0
17717520,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.7092669606208801,0.0997770726680755,0.09058178961277,297.12115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.8107860088348389,0.150636687874794,0.1434818506240844,297.0770874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.8789366483688354,0.1937691569328308,0.1361715644598007,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.7438039183616638,0.1161422803997993,0.1108761802315712,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.5078428983688354,0.0396841503679752,0.1823699027299881,284.9412536621094,284.95001220703125,298.7623596191406,296.1185302734375,297.4927673339844,297.1312866210937,284.94049072265625,1.0,0.1820664703845977,0.0,0.0,1.0,1.0,-0.7962254285812378,4.629169438885583e-07,0.7962249517440796,-0.175756424665451,0.892396092414856,0.892396092414856,0.0,25.501270294189453,25.0,15113.1337890625,0.0,63.395015716552734,0.0,283.1499938964844,284.20977783203125,299.1181945800781,300.2810974121094,293.1499938964844,293.1499938964844,283.1499938964844,31863.15625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277344048023224,1.0,0.0,0.0,3.408900260925293,3.408921241760254,7.753930617582228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.4677734375,0.0,1252.2039794921875,1895.4371337890625,0.0,327.5540466308594,0.8432497382164001,1.0,0.0,3.0,1.0,0.0
17717580,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.7083106637001038,0.0994458645582199,0.0902808457612991,297.1216735839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.8100602626800537,0.1503089070320129,0.143168643116951,297.078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.8774484992027283,0.1929102540016174,0.1355673819780349,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.7429324388504028,0.1157727688550949,0.1105237603187561,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.5075073838233948,0.0396336615085601,0.1821443736553192,284.94317626953125,284.95001220703125,298.7743530273437,296.1444396972656,297.496337890625,297.1312866210937,284.9436950683594,1.0,0.18182472884655,0.0,0.0,1.0,1.0,-0.7940695881843567,4.613400221842312e-07,0.7940691113471985,-0.1756977438926696,0.8882451057434082,0.8882451057434082,0.0,25.495725631713867,25.0,15103.896484375,0.0,63.06074523925781,0.0,283.1499938964844,284.2170715332031,299.1424865722656,300.3046875,293.1499938964844,293.1499938964844,283.1499938964844,31759.76171875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272994995117187,1.0,0.0,0.0,3.382014751434326,3.382035493850708,7.632103802279744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.05224609375,0.0,1225.5628662109375,1895.4371337890625,0.0,326.6850891113281,0.8367284536361694,1.0,0.0,3.0,1.0,0.0
17717640,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.7083106637001038,0.0994458645582199,0.0902808457612991,297.1216735839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.8100602626800537,0.1503089070320129,0.143168643116951,297.078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.8774484992027283,0.1929102540016174,0.1355673819780349,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.7429324388504028,0.1157727688550949,0.1105237603187561,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.5075073838233948,0.0396336615085601,0.1821443736553192,284.94317626953125,284.95001220703125,298.7743530273437,296.1444396972656,297.496337890625,297.1312866210937,284.9436950683594,1.0,0.18182472884655,0.0,0.0,1.0,1.0,-0.7940695881843567,4.613400221842312e-07,0.7940691113471985,-0.1756977438926696,0.8882451057434082,0.8882451057434082,0.0,25.495725631713867,25.0,15103.896484375,0.0,63.06074523925781,0.0,283.1499938964844,284.2170715332031,299.1424865722656,300.3046875,293.1499938964844,293.1499938964844,283.1499938964844,31759.76171875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272994995117187,1.0,0.0,0.0,3.382014751434326,3.382035493850708,7.632103802279744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.05224609375,0.0,1225.5628662109375,1895.4371337890625,0.0,326.6850891113281,0.8367284536361694,1.0,0.0,3.0,1.0,0.0
17717700,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.7078627347946167,0.0992889553308487,0.0901373624801635,297.1220092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.8097245693206787,0.1501534134149551,0.1430191248655319,297.0787658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.8767417669296265,0.1924952268600464,0.1352745145559311,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.7425240874290466,0.115595743060112,0.1103539764881134,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5073572993278503,0.0396103598177433,0.1820379495620727,284.9464111328125,284.95001220703125,298.7801513671875,296.1574401855469,297.498046875,297.1313171386719,284.9476318359375,1.0,0.1817055195569992,0.0,0.0,1.0,1.0,-0.7930349111557007,4.605826973147488e-07,0.7930344343185425,-0.1756649762392044,0.8887253403663635,0.8887253403663635,0.0,25.491304397583008,25.0,15094.1513671875,0.0,62.89840698242188,0.0,283.1499938964844,284.2242126464844,299.1547241210937,300.3162536621094,293.1499938964844,293.1499938964844,283.1499938964844,31284.908203125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269826710224151,1.0,0.0,0.0,3.3562240600585938,3.3562445640563965,7.51614550154045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0068359375,0.0,1197.7911376953125,1895.4371337890625,0.0,326.0532531738281,0.8330959677696228,1.0,0.0,3.0,1.0,0.0
17717760,297.1231384277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.7074406147003174,0.0991378724575042,0.0899994000792503,297.1223449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.8094104528427124,0.1500034928321838,0.1428751945495605,297.07940673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.8760638236999512,0.1920898407697677,0.1349887400865554,297.11981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.7421377301216125,0.1154242530465126,0.1101895496249198,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5072229504585266,0.0395886860787868,0.181938424706459,284.9497375488281,284.95001220703125,298.78570556640625,296.1703796386719,297.4997253417969,297.1313781738281,284.9505920410156,1.0,0.1815879791975021,0.0,0.0,1.0,1.0,-0.792036771774292,4.598515488396515e-07,0.7920363545417786,-0.1756297349929809,0.8904945254325867,0.8904945254325867,0.0,25.48563003540039,25.0,15099.9658203125,0.0,62.740196228027344,0.0,283.1499938964844,284.2282409667969,299.1676025390625,300.3292541503906,293.1499938964844,293.1499938964844,283.1499938964844,30967.951171875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266927540302276,1.0,0.0,0.0,3.3457603454589844,3.345780611038208,7.46935313600261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.3076171875,0.0,1185.784912109375,1895.4371337890625,0.0,325.4760437011719,0.8274986147880554,1.0,0.0,3.0,1.0,0.0
17717820,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.7066503167152405,0.0988481938838958,0.0897356495261192,297.12310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.8088257908821106,0.1497150361537933,0.1425992399454116,297.0808410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.8747689127922058,0.1913004964590072,0.1344332545995712,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.7414127588272095,0.11509420722723,0.1098735257983207,297.1465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.506989061832428,0.0395491570234298,0.1817567944526672,284.9571228027344,284.95001220703125,298.79608154296875,296.196044921875,297.5028991699219,297.1315002441406,284.9579162597656,1.0,0.1813579350709915,0.0,0.0,1.0,1.0,-0.7901250123977661,4.584472605984047e-07,0.7901245355606079,-0.1755470037460327,0.898038387298584,0.898038387298584,0.0,25.47208595275879,25.0,15101.4375,0.0,62.434364318847656,0.0,283.1499938964844,284.23944091796875,299.1935729980469,300.35528564453125,293.1499938964844,293.1499938964844,283.1499938964844,29833.181640625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261715710163116,1.0,0.0,0.0,3.312011957168579,3.3120317459106445,7.319427481888852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.08740234375,0.0,1146.7786865234375,1895.4371337890625,0.0,324.4405212402344,0.8184865713119507,1.0,0.0,3.0,1.0,0.0
17717880,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.7066503167152405,0.0988481938838958,0.0897356495261192,297.12310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.8088257908821106,0.1497150361537933,0.1425992399454116,297.0808410644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.8747689127922058,0.1913004964590072,0.1344332545995712,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.7414127588272095,0.11509420722723,0.1098735257983207,297.1465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.506989061832428,0.0395491570234298,0.1817567944526672,284.9571228027344,284.95001220703125,298.79608154296875,296.196044921875,297.5028991699219,297.1315002441406,284.9579162597656,1.0,0.1813579350709915,0.0,0.0,1.0,1.0,-0.7901250123977661,4.584472605984047e-07,0.7901245355606079,-0.1755470037460327,0.898038387298584,0.898038387298584,0.0,25.47208595275879,25.0,15101.4375,0.0,62.434364318847656,0.0,283.1499938964844,284.23944091796875,299.1935729980469,300.35528564453125,293.1499938964844,293.1499938964844,283.1499938964844,29833.181640625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261715710163116,1.0,0.0,0.0,3.312011957168579,3.3120317459106445,7.319427481888852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.08740234375,0.0,1146.7786865234375,1895.4371337890625,0.0,324.4405212402344,0.8184865713119507,1.0,0.0,3.0,1.0,0.0
17717940,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.7059063911437988,0.0985699072480201,0.0894836708903312,297.12384033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.808274507522583,0.1494353711605072,0.1423335671424865,297.082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.8735286593437195,0.1905325055122375,0.1338943541049957,297.1212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.740731954574585,0.1147775053977966,0.1095713675022125,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.506786048412323,0.03951321169734,0.1815932989120483,284.96356201171875,284.95001220703125,298.8051147460937,296.2210998535156,297.5057373046875,297.1316833496094,284.9641418457031,1.0,0.1811351180076599,0.0,0.0,1.0,1.0,-0.7882980704307556,4.570967462314002e-07,0.7882975935935974,-0.1754393726587295,0.9095560908317566,0.9095560908317566,0.0,25.457489013671875,25.0,15105.92578125,0.0,62.1408805847168,0.0,283.1499938964844,284.2489318847656,299.2195129394531,300.3818054199219,293.1499938964844,293.1499938964844,283.1499938964844,28591.90234375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258443117141723,1.0,0.0,0.0,3.2847795486450195,3.2847988605499268,7.199557217063557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.0380859375,0.0,1113.65478515625,1895.4371337890625,0.0,323.791748046875,0.8167950510978699,1.0,0.0,3.0,1.0,0.0
17718000,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.7059063911437988,0.0985699072480201,0.0894836708903312,297.12384033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.808274507522583,0.1494353711605072,0.1423335671424865,297.082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.8735286593437195,0.1905325055122375,0.1338943541049957,297.1212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.740731954574585,0.1147775053977966,0.1095713675022125,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.506786048412323,0.03951321169734,0.1815932989120483,284.96356201171875,284.95001220703125,298.8051147460937,296.2210998535156,297.5057373046875,297.1316833496094,284.9641418457031,1.0,0.1811351180076599,0.0,0.0,1.0,1.0,-0.7882980704307556,4.570967462314002e-07,0.7882975935935974,-0.1754393726587295,0.9095560908317566,0.9095560908317566,0.0,25.457489013671875,25.0,15105.92578125,0.0,62.1408805847168,0.0,283.1499938964844,284.2489318847656,299.2195129394531,300.3818054199219,293.1499938964844,293.1499938964844,283.1499938964844,28591.90234375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258443117141723,1.0,0.0,0.0,3.2847795486450195,3.2847988605499268,7.199557217063557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.0380859375,0.0,1113.65478515625,1895.4371337890625,0.0,323.791748046875,0.8167950510978699,1.0,0.0,3.0,1.0,0.0
17718060,297.1249694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.7051426768302917,0.0982854515314102,0.089231252670288,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.8076937198638916,0.1491448432207107,0.142063483595848,297.08349609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.8722747564315796,0.1897609084844589,0.1333585828542709,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.740043044090271,0.1144597306847572,0.1092726960778236,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.5065687298774719,0.0394747890532016,0.181427925825119,284.9599914550781,284.95001220703125,298.8125,296.2452697753906,297.508056640625,297.1318054199219,284.95916748046875,1.0,0.1809182465076446,0.0,0.0,1.0,1.0,-0.7864710092544556,4.557328452392541e-07,0.7864705920219421,-0.1752914488315582,0.9151744842529296,0.9151744842529296,0.0,25.44605827331543,25.0,15134.7353515625,0.0,61.85260391235352,0.0,283.1499938964844,284.2419128417969,299.2457275390625,300.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,28665.876953125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259952008724212,1.0,0.0,0.0,3.3138160705566406,3.313835620880127,7.3274037504234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.5849609375,0.0,1140.50341796875,1895.4371337890625,0.0,324.0907287597656,0.8237935900688171,1.0,0.0,3.0,1.0,0.0
17718120,297.1249694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.7051426768302917,0.0982854515314102,0.089231252670288,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.8076937198638916,0.1491448432207107,0.142063483595848,297.08349609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.8722747564315796,0.1897609084844589,0.1333585828542709,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.740043044090271,0.1144597306847572,0.1092726960778236,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.5065687298774719,0.0394747890532016,0.181427925825119,284.9599914550781,284.95001220703125,298.8125,296.2452697753906,297.508056640625,297.1318054199219,284.95916748046875,1.0,0.1809182465076446,0.0,0.0,1.0,1.0,-0.7864710092544556,4.557328452392541e-07,0.7864705920219421,-0.1752914488315582,0.9151744842529296,0.9151744842529296,0.0,25.44605827331543,25.0,15134.7353515625,0.0,61.85260391235352,0.0,283.1499938964844,284.2419128417969,299.2457275390625,300.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,28665.876953125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259952008724212,1.0,0.0,0.0,3.3138160705566406,3.313835620880127,7.3274037504234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.5849609375,0.0,1140.50341796875,1895.4371337890625,0.0,324.0907287597656,0.8237935900688171,1.0,0.0,3.0,1.0,0.0
17718180,297.1252746582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.7042955160140991,0.097985178232193,0.0889657139778137,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.8070223331451416,0.1488313525915146,0.1417735666036605,297.0843811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.8709429502487183,0.1889718472957611,0.1328116953372955,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.7392940521240234,0.1141311302781105,0.1089652553200721,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.5062887668609619,0.0394289530813694,0.1812343597412109,284.9512634277344,284.95001220703125,298.8179016113281,296.2682189941406,297.50982666015625,297.1318359375,284.9500427246094,1.0,0.1807034164667129,0.0,0.0,1.0,1.0,-0.7845467329025269,4.542800979834283e-07,0.7845463156700134,-0.1750875115394592,0.9128135442733764,0.9128135442733764,0.0,25.44122695922852,25.0,15154.169921875,0.0,61.55963134765625,0.0,283.1499938964844,284.2306213378906,299.26971435546875,300.4369812011719,293.1499938964844,293.1499938964844,283.1499938964844,29437.84765625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263447225093841,1.0,0.0,0.0,3.353110313415528,3.353130340576172,7.502205789933214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.0,0.0,1182.1634521484375,1895.4371337890625,0.0,324.78424072265625,0.8337182998657227,1.0,0.0,3.0,1.0,0.0
17718240,297.1252746582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.7042955160140991,0.097985178232193,0.0889657139778137,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.8070223331451416,0.1488313525915146,0.1417735666036605,297.0843811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.8709429502487183,0.1889718472957611,0.1328116953372955,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.7392940521240234,0.1141311302781105,0.1089652553200721,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.5062887668609619,0.0394289530813694,0.1812343597412109,284.9512634277344,284.95001220703125,298.8179016113281,296.2682189941406,297.50982666015625,297.1318359375,284.9500427246094,1.0,0.1807034164667129,0.0,0.0,1.0,1.0,-0.7845467329025269,4.542800979834283e-07,0.7845463156700134,-0.1750875115394592,0.9128135442733764,0.9128135442733764,0.0,25.44122695922852,25.0,15154.169921875,0.0,61.55963134765625,0.0,283.1499938964844,284.2306213378906,299.26971435546875,300.4369812011719,293.1499938964844,293.1499938964844,283.1499938964844,29437.84765625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263447225093841,1.0,0.0,0.0,3.353110313415528,3.353130340576172,7.502205789933214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.0,0.0,1182.1634521484375,1895.4371337890625,0.0,324.78424072265625,0.8337182998657227,1.0,0.0,3.0,1.0,0.0
