time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718300,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.7038455009460449,0.0978309512138366,0.088828720152378,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.80665522813797,0.1486670076847076,0.1416210830211639,297.08477783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.870253324508667,0.1885733902454376,0.1325348913669586,297.1224060058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7388999462127686,0.1139637678861618,0.1088083088397979,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5061260461807251,0.0394033305346965,0.1811254471540451,284.9462890625,284.95001220703125,298.8197631835937,296.2791442871094,297.51043701171875,297.1318054199219,284.944580078125,1.0,0.1805959641933441,0.0,0.0,1.0,1.0,-0.7835480570793152,4.535200446298404e-07,0.783547580242157,-0.1749632954597473,0.9089625477790833,0.9089625477790833,0.0,25.44084358215332,25.0,15166.611328125,0.0,61.41080856323242,0.0,283.1499938964844,284.22320556640625,299.2807922363281,300.4493103027344,293.1499938964844,293.1499938964844,283.1499938964844,30126.283203125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265204071998596,1.0,0.0,0.0,3.379763603210449,3.379784107208252,7.621947588631883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.3544921875,0.0,1212.093017578125,1895.4371337890625,0.0,325.1333312988281,0.8377531170845032,1.0,0.0,3.0,1.0,0.0
17718360,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.7033834457397461,0.0976752713322639,0.0886898636817932,297.12469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.8062711358070374,0.1484983563423156,0.1414640843868255,297.0851135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.8695537447929382,0.1881741434335708,0.1322569102048874,297.12255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.7384969592094421,0.1137952506542205,0.1086498573422432,297.1465759277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.5059509873390198,0.0393761619925498,0.1810089945793151,284.9418640136719,284.95001220703125,298.82098388671875,296.2896728515625,297.5108947753906,297.1317443847656,284.9407653808594,1.0,0.1804882287979126,0.0,0.0,1.0,1.0,-0.7825294733047485,4.527403802967456e-07,0.7825289964675903,-0.1748233437538147,0.9038443565368652,0.9038443565368652,0.0,25.44140625,25.0,15162.123046875,0.0,61.26056671142578,0.0,283.1499938964844,284.2198486328125,299.2909240722656,300.45965576171875,293.1499938964844,293.1499938964844,283.1499938964844,30620.759765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266255497932434,1.0,0.0,0.0,3.3882477283477783,3.388268232345581,7.660261758246634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.2470703125,0.0,1223.62646484375,1895.4371337890625,0.0,325.34234619140625,0.8430628180503845,1.0,0.0,3.0,1.0,0.0
17718420,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.7024507522583008,0.0973647162318229,0.0884114354848861,297.1246032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.8054752945899963,0.1481527537107467,0.1411410272121429,297.0857849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.8681528568267822,0.1873802840709686,0.1317026168107986,297.1228332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.7376855611801147,0.113459013402462,0.1083324626088142,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.5055824518203735,0.0393191128969192,0.1807613372802734,284.9342346191406,284.95001220703125,298.8214416503906,296.3092956542969,297.51123046875,297.1315612792969,284.9335327148437,1.0,0.1802718490362167,0.0,0.0,1.0,1.0,-0.7804641723632812,4.5114697400094883e-07,0.780463695526123,-0.1745014488697052,0.8903736472129822,0.8903736472129822,0.0,25.44354057312012,25.0,15159.4794921875,0.0,60.95809555053711,0.0,283.1499938964844,284.21221923828125,299.30975341796875,300.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,32019.53125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267268478870392,1.0,0.0,0.0,3.4112207889556885,3.4112417697906494,7.764490419504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.52197265625,0.0,1255.5528564453125,1895.4371337890625,0.0,325.5438842773437,0.8438583612442017,1.0,0.0,3.0,1.0,0.0
17718480,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.7024507522583008,0.0973647162318229,0.0884114354848861,297.1246032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.8054752945899963,0.1481527537107467,0.1411410272121429,297.0857849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.8681528568267822,0.1873802840709686,0.1317026168107986,297.1228332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.7376855611801147,0.113459013402462,0.1083324626088142,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.5055824518203735,0.0393191128969192,0.1807613372802734,284.9342346191406,284.95001220703125,298.8214416503906,296.3092956542969,297.51123046875,297.1315612792969,284.9335327148437,1.0,0.1802718490362167,0.0,0.0,1.0,1.0,-0.7804641723632812,4.5114697400094883e-07,0.780463695526123,-0.1745014488697052,0.8903736472129822,0.8903736472129822,0.0,25.44354057312012,25.0,15159.4794921875,0.0,60.95809555053711,0.0,283.1499938964844,284.21221923828125,299.30975341796875,300.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,32019.53125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267268478870392,1.0,0.0,0.0,3.4112207889556885,3.4112417697906494,7.764490419504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.52197265625,0.0,1255.5528564453125,1895.4371337890625,0.0,325.5438842773437,0.8438583612442017,1.0,0.0,3.0,1.0,0.0
17718540,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.701571524143219,0.0970720127224922,0.0881440415978431,297.12457275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.8047009706497192,0.147811159491539,0.14081671833992,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.8668158650398254,0.1866167783737182,0.131164014339447,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.7369178533554077,0.1131379380822181,0.1080249175429344,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.5052337646484375,0.0392644666135311,0.1805146187543869,284.93701171875,284.95001220703125,298.81890869140625,296.3267822265625,297.5107421875,297.13140869140625,284.9377136230469,1.0,0.1800555288791656,0.0,0.0,1.0,1.0,-0.7784424424171448,4.49566897486875e-07,0.7784419655799866,-0.1741269081830978,0.8824517130851746,0.8824517130851746,0.0,25.443065643310547,25.0,15128.787109375,0.0,60.6596794128418,0.0,283.1499938964844,284.2214050292969,299.3253479003906,300.4930725097656,293.1499938964844,293.1499938964844,283.1499938964844,32035.6953125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263879656791687,1.0,0.0,0.0,3.3734610080718994,3.373481750488281,7.593546911266458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.66064453125,0.0,1219.3050537109375,1895.4371337890625,0.0,324.8701171875,0.8350289463996887,1.0,0.0,3.0,1.0,0.0
17718600,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.701571524143219,0.0970720127224922,0.0881440415978431,297.12457275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.8047009706497192,0.147811159491539,0.14081671833992,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.8668158650398254,0.1866167783737182,0.131164014339447,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.7369178533554077,0.1131379380822181,0.1080249175429344,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.5052337646484375,0.0392644666135311,0.1805146187543869,284.93701171875,284.95001220703125,298.81890869140625,296.3267822265625,297.5107421875,297.13140869140625,284.9377136230469,1.0,0.1800555288791656,0.0,0.0,1.0,1.0,-0.7784424424171448,4.49566897486875e-07,0.7784419655799866,-0.1741269081830978,0.8824517130851746,0.8824517130851746,0.0,25.443065643310547,25.0,15128.787109375,0.0,60.6596794128418,0.0,283.1499938964844,284.2214050292969,299.3253479003906,300.4930725097656,293.1499938964844,293.1499938964844,283.1499938964844,32035.6953125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263879656791687,1.0,0.0,0.0,3.3734610080718994,3.373481750488281,7.593546911266458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.66064453125,0.0,1219.3050537109375,1895.4371337890625,0.0,324.8701171875,0.8350289463996887,1.0,0.0,3.0,1.0,0.0
17718660,297.1264038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.700800359249115,0.0968040749430656,0.0878981351852417,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.804000198841095,0.1474809497594833,0.1405025571584701,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8655961155891418,0.1858929246664047,0.1306523382663726,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.7362380027770996,0.1128392443060875,0.1077373921871185,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.5049499869346619,0.0392169132828712,0.1802947670221328,284.9448547363281,284.95001220703125,298.81304931640625,296.3418273925781,297.5094299316406,297.1312866210937,284.9459228515625,1.0,0.1798423528671264,0.0,0.0,1.0,1.0,-0.7765471339225769,4.4806148480347474e-07,0.7765467166900635,-0.1737073957920074,0.8819029927253723,0.8819029927253723,0.0,25.436967849731445,25.0,15101.9580078125,0.0,60.373443603515625,0.0,283.1499938964844,284.23468017578125,299.3398132324219,300.506103515625,293.1499938964844,293.1499938964844,283.1499938964844,31259.236328125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259401261806488,1.0,0.0,0.0,3.3259594440460205,3.325979709625244,7.381203772638401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.18359375,0.0,1169.333740234375,1895.4371337890625,0.0,323.98162841796875,0.8233190178871155,1.0,0.0,3.0,1.0,0.0
17718720,297.1264038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.700800359249115,0.0968040749430656,0.0878981351852417,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.804000198841095,0.1474809497594833,0.1405025571584701,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8655961155891418,0.1858929246664047,0.1306523382663726,297.123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.7362380027770996,0.1128392443060875,0.1077373921871185,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.5049499869346619,0.0392169132828712,0.1802947670221328,284.9448547363281,284.95001220703125,298.81304931640625,296.3418273925781,297.5094299316406,297.1312866210937,284.9459228515625,1.0,0.1798423528671264,0.0,0.0,1.0,1.0,-0.7765471339225769,4.4806148480347474e-07,0.7765467166900635,-0.1737073957920074,0.8819029927253723,0.8819029927253723,0.0,25.436967849731445,25.0,15101.9580078125,0.0,60.373443603515625,0.0,283.1499938964844,284.23468017578125,299.3398132324219,300.506103515625,293.1499938964844,293.1499938964844,283.1499938964844,31259.236328125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259401261806488,1.0,0.0,0.0,3.3259594440460205,3.325979709625244,7.381203772638401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.18359375,0.0,1169.333740234375,1895.4371337890625,0.0,323.98162841796875,0.8233190178871155,1.0,0.0,3.0,1.0,0.0
17718780,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.7001135349273682,0.0965533107519149,0.0876697674393653,297.124755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.8033475875854492,0.1471528708934784,0.1401929259300232,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.8644688725471497,0.1851983815431594,0.1301634311676025,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.7356297373771667,0.1125581488013267,0.1074680238962173,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.5047242045402527,0.0391758158802986,0.1801047325134277,284.9530944824219,284.95001220703125,298.8035888671875,296.3541259765625,297.50714111328125,297.13116455078125,284.9540405273437,1.0,0.1796341985464096,0.0,0.0,1.0,1.0,-0.7747633457183838,4.466173777473159e-07,0.7747628688812256,-0.1732372641563415,0.8871853351593018,0.8871853351593018,0.0,25.42717170715332,25.0,15078.216796875,0.0,60.09958267211914,0.0,283.1499938964844,284.2472839355469,299.3526916503906,300.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,30093.76171875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256404042243957,1.0,0.0,0.0,3.282958030700684,3.28297758102417,7.191574127318745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.8017578125,0.0,1122.12353515625,1895.4371337890625,0.0,323.3880920410156,0.8122188448905945,1.0,0.0,3.0,1.0,0.0
17718840,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.7001135349273682,0.0965533107519149,0.0876697674393653,297.124755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.8033475875854492,0.1471528708934784,0.1401929259300232,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.8644688725471497,0.1851983815431594,0.1301634311676025,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.7356297373771667,0.1125581488013267,0.1074680238962173,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.5047242045402527,0.0391758158802986,0.1801047325134277,284.9530944824219,284.95001220703125,298.8035888671875,296.3541259765625,297.50714111328125,297.13116455078125,284.9540405273437,1.0,0.1796341985464096,0.0,0.0,1.0,1.0,-0.7747633457183838,4.466173777473159e-07,0.7747628688812256,-0.1732372641563415,0.8871853351593018,0.8871853351593018,0.0,25.42717170715332,25.0,15078.216796875,0.0,60.09958267211914,0.0,283.1499938964844,284.2472839355469,299.3526916503906,300.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,30093.76171875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256404042243957,1.0,0.0,0.0,3.282958030700684,3.28297758102417,7.191574127318745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.8017578125,0.0,1122.12353515625,1895.4371337890625,0.0,323.3880920410156,0.8122188448905945,1.0,0.0,3.0,1.0,0.0
17718900,297.1272888183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.699785053730011,0.0964309498667717,0.0875590965151786,297.124755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.8030235171318054,0.1469859033823013,0.1400363445281982,297.08966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.8639231324195862,0.1848573982715606,0.1299242228269577,297.1247253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.7353395819664001,0.1124214082956314,0.1073376387357711,297.1465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.5046234726905823,0.0391567721962928,0.1800175309181213,284.9569702148437,284.95001220703125,298.79736328125,296.359130859375,297.505615234375,297.1311340332031,284.9582824707031,1.0,0.1795320361852646,0.0,0.0,1.0,1.0,-0.7738943099975586,4.4590376546693733e-07,0.7738938927650452,-0.1729805171489715,0.8915274739265442,0.8915274739265442,0.0,25.42197608947754,25.0,15059.1083984375,0.0,59.9659309387207,0.0,283.1499938964844,284.2546081542969,299.35809326171875,300.5229187011719,293.1499938964844,293.1499938964844,283.1499938964844,29317.6484375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255586266517639,1.0,0.0,0.0,3.256474733352661,3.2564940452575684,7.076014867379854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.39208984375,0.0,1093.23291015625,1895.4371337890625,0.0,323.2262878417969,0.8081165552139282,1.0,0.0,3.0,1.0,0.0
17718960,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.6994605660438538,0.0963094159960746,0.0874497219920158,297.1247253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.8026944398880005,0.1468152105808258,0.1398769617080688,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.8633836507797241,0.1845191717147827,0.1296874731779098,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.7350541353225708,0.1122861504554748,0.107209175825119,297.1465759277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.5045270919799805,0.0391383655369281,0.1799340099096298,284.9599609375,284.95001220703125,298.7901306152344,296.36334228515625,297.5037841796875,297.13104248046875,284.9605712890625,1.0,0.1794310808181762,0.0,0.0,1.0,1.0,-0.7730332612991333,4.451898689694645e-07,0.7730327844619751,-0.1727073490619659,0.8965004086494446,0.8965004086494446,0.0,25.416973114013672,25.0,15054.2373046875,0.0,59.83389663696289,0.0,283.1499938964844,284.257568359375,299.3629455566406,300.52801513671875,293.1499938964844,293.1499938964844,283.1499938964844,28807.279296875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255577027797699,1.0,0.0,0.0,3.2478556632995605,3.2478747367858887,7.038607918730122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.08740234375,0.0,1082.2093505859375,1895.4371337890625,0.0,323.2244873046875,0.8027214407920837,1.0,0.0,3.0,1.0,0.0
17719020,297.1280822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.6988022327423096,0.0960648581385612,0.0872307270765304,297.1245422363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.8020004630088806,0.1464579552412033,0.1395447552204132,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.8623021841049194,0.1838454008102417,0.1292169690132141,297.1256408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.7344794273376465,0.1120162308216095,0.1069539636373519,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.5043327212333679,0.0391019247472286,0.1797710061073303,284.96484375,284.95001220703125,298.7723693847656,296.36920166015625,297.4992980957031,297.130859375,284.9651794433594,1.0,0.1792319864034652,0.0,0.0,1.0,1.0,-0.7713050842285156,4.437401628365478e-07,0.7713046669960022,-0.1721120327711105,0.9083347916603088,0.9083347916603088,0.0,25.40875816345215,25.0,15026.33984375,0.0,59.57192993164063,0.0,283.1499938964844,284.2653503417969,299.3695678710937,300.53424072265625,293.1499938964844,293.1499938964844,283.1499938964844,27546.16015625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256340861320495,1.0,0.0,0.0,3.219731092453003,3.219749689102173,6.917234713910148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.65625,0.0,1049.29296875,1895.4371337890625,0.0,323.3756103515625,0.8007639646530151,1.0,0.0,3.0,1.0,0.0
17719080,297.1280822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.6988022327423096,0.0960648581385612,0.0872307270765304,297.1245422363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.8020004630088806,0.1464579552412033,0.1395447552204132,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.8623021841049194,0.1838454008102417,0.1292169690132141,297.1256408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.7344794273376465,0.1120162308216095,0.1069539636373519,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.5043327212333679,0.0391019247472286,0.1797710061073303,284.96484375,284.95001220703125,298.7723693847656,296.36920166015625,297.4992980957031,297.130859375,284.9651794433594,1.0,0.1792319864034652,0.0,0.0,1.0,1.0,-0.7713050842285156,4.437401628365478e-07,0.7713046669960022,-0.1721120327711105,0.9083347916603088,0.9083347916603088,0.0,25.40875816345215,25.0,15026.33984375,0.0,59.57192993164063,0.0,283.1499938964844,284.2653503417969,299.3695678710937,300.53424072265625,293.1499938964844,293.1499938964844,283.1499938964844,27546.16015625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256340861320495,1.0,0.0,0.0,3.219731092453003,3.219749689102173,6.917234713910148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.65625,0.0,1049.29296875,1895.4371337890625,0.0,323.3756103515625,0.8007639646530151,1.0,0.0,3.0,1.0,0.0
17719140,297.1283569335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.6980778574943542,0.0958025977015495,0.0870009958744049,297.1240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.8012057542800903,0.1460612118244171,0.1391812860965728,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.8611657619476318,0.1831534951925277,0.1287393569946289,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.7338572144508362,0.1117333471775055,0.1066912859678268,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.5041007399559021,0.0390606932342052,0.1795959770679474,284.95916748046875,284.95001220703125,298.75,296.3713684082031,297.4935302734375,297.1305236816406,284.9579772949219,1.0,0.1790343821048736,0.0,0.0,1.0,1.0,-0.7694947123527527,4.422042820806382e-07,0.7694942951202393,-0.1714383661746978,0.9127183556556702,0.9127183556556702,0.0,25.405946731567383,25.0,15016.65234375,0.0,59.305965423583984,0.0,283.1499938964844,284.2559509277344,299.3733825683594,300.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,27649.572265625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260907471179962,1.0,0.0,0.0,3.2466299533843994,3.2466487884521484,7.033295332803391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.0810546875,0.0,1073.4241943359375,1895.4371337890625,0.0,324.2802124023437,0.8073018193244934,1.0,0.0,3.0,1.0,0.0
17719200,297.1283569335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.6980778574943542,0.0958025977015495,0.0870009958744049,297.1240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.8012057542800903,0.1460612118244171,0.1391812860965728,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.8611657619476318,0.1831534951925277,0.1287393569946289,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.7338572144508362,0.1117333471775055,0.1066912859678268,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.5041007399559021,0.0390606932342052,0.1795959770679474,284.95916748046875,284.95001220703125,298.75,296.3713684082031,297.4935302734375,297.1305236816406,284.9579772949219,1.0,0.1790343821048736,0.0,0.0,1.0,1.0,-0.7694947123527527,4.422042820806382e-07,0.7694942951202393,-0.1714383661746978,0.9127183556556702,0.9127183556556702,0.0,25.405946731567383,25.0,15016.65234375,0.0,59.305965423583984,0.0,283.1499938964844,284.2559509277344,299.3733825683594,300.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,27649.572265625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260907471179962,1.0,0.0,0.0,3.2466299533843994,3.2466487884521484,7.033295332803391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.0810546875,0.0,1073.4241943359375,1895.4371337890625,0.0,324.2802124023437,0.8073018193244934,1.0,0.0,3.0,1.0,0.0
17719260,297.1283569335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6972239017486572,0.0955125615000724,0.0867474898695945,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.8002484440803528,0.1456113457679748,0.138770043849945,297.0926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.8599136471748352,0.1824295669794082,0.12824048101902,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7331357598304749,0.1114268973469734,0.1064080372452735,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.5037856698036194,0.0390099473297596,0.179383248090744,284.9482116699219,284.95001220703125,298.7201232910156,296.3678283691406,297.48590087890625,297.1300048828125,284.9466247558594,1.0,0.1788337379693985,0.0,0.0,1.0,1.0,-0.767503023147583,4.405080460401223e-07,0.7675026059150696,-0.1706728935241699,0.9075150489807128,0.9075150489807128,0.0,25.411645889282227,25.0,14989.7353515625,0.0,59.02585220336914,0.0,283.1499938964844,284.24249267578125,299.37127685546875,300.5376281738281,293.1499938964844,293.1499938964844,283.1499938964844,28494.63671875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268248081207275,1.0,0.0,0.0,3.281013250350952,3.28103256225586,7.183056709436642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.45849609375,0.0,1109.614990234375,1895.4371337890625,0.0,325.73883056640625,0.8162010312080383,1.0,0.0,3.0,1.0,0.0
17719320,297.1283569335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6972239017486572,0.0955125615000724,0.0867474898695945,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.8002484440803528,0.1456113457679748,0.138770043849945,297.0926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.8599136471748352,0.1824295669794082,0.12824048101902,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7331357598304749,0.1114268973469734,0.1064080372452735,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.5037856698036194,0.0390099473297596,0.179383248090744,284.9482116699219,284.95001220703125,298.7201232910156,296.3678283691406,297.48590087890625,297.1300048828125,284.9466247558594,1.0,0.1788337379693985,0.0,0.0,1.0,1.0,-0.767503023147583,4.405080460401223e-07,0.7675026059150696,-0.1706728935241699,0.9075150489807128,0.9075150489807128,0.0,25.411645889282227,25.0,14989.7353515625,0.0,59.02585220336914,0.0,283.1499938964844,284.24249267578125,299.37127685546875,300.5376281738281,293.1499938964844,293.1499938964844,283.1499938964844,28494.63671875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268248081207275,1.0,0.0,0.0,3.281013250350952,3.28103256225586,7.183056709436642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.45849609375,0.0,1109.614990234375,1895.4371337890625,0.0,325.73883056640625,0.8162010312080383,1.0,0.0,3.0,1.0,0.0
17719380,297.1281433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.6962621808052063,0.0952012464404106,0.0864733085036277,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.799138605594635,0.1451090574264526,0.1383089423179626,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.8585699796676636,0.1816830337047577,0.1277240067720413,297.1260681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.7323282361030579,0.1111001223325729,0.106104701757431,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.5033966302871704,0.0389507450163364,0.1791318655014038,284.9367980957031,284.95001220703125,298.6805725097656,296.35711669921875,297.4759216308594,297.1292724609375,284.9353942871094,1.0,0.1786268949508667,0.0,0.0,1.0,1.0,-0.7653350830078125,4.386567695746635e-07,0.7653346061706543,-0.1698179990053177,0.894440233707428,0.894440233707428,0.0,25.42382431030273,25.0,14942.740234375,0.0,58.729862213134766,0.0,283.1499938964844,284.2302551269531,299.3609924316406,300.5269470214844,293.1499938964844,293.1499938964844,283.1499938964844,29789.302734375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427648663520813,1.0,0.0,0.0,3.3071627616882324,3.307182550430298,7.298010018530476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.47802734375,0.0,1142.0433349609375,1895.4371337890625,0.0,327.382568359375,0.8176507353782654,1.0,0.0,3.0,1.0,0.0
17719440,297.1281433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.6962621808052063,0.0952012464404106,0.0864733085036277,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.799138605594635,0.1451090574264526,0.1383089423179626,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.8585699796676636,0.1816830337047577,0.1277240067720413,297.1260681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.7323282361030579,0.1111001223325729,0.106104701757431,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.5033966302871704,0.0389507450163364,0.1791318655014038,284.9367980957031,284.95001220703125,298.6805725097656,296.35711669921875,297.4759216308594,297.1292724609375,284.9353942871094,1.0,0.1786268949508667,0.0,0.0,1.0,1.0,-0.7653350830078125,4.386567695746635e-07,0.7653346061706543,-0.1698179990053177,0.894440233707428,0.894440233707428,0.0,25.42382431030273,25.0,14942.740234375,0.0,58.729862213134766,0.0,283.1499938964844,284.2302551269531,299.3609924316406,300.5269470214844,293.1499938964844,293.1499938964844,283.1499938964844,29789.302734375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427648663520813,1.0,0.0,0.0,3.3071627616882324,3.307182550430298,7.298010018530476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.47802734375,0.0,1142.0433349609375,1895.4371337890625,0.0,327.382568359375,0.8176507353782654,1.0,0.0,3.0,1.0,0.0
17719500,297.1280212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.6957610845565796,0.0950434878468513,0.0863320007920265,297.1209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.7985420823097229,0.1448428928852081,0.1380619406700134,297.0928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.8578843474388123,0.1813097298145294,0.1274631470441818,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.7319070100784302,0.1109335124492645,0.1059480905532836,297.1464233398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.5031870603561401,0.0389198213815689,0.1789966076612472,284.935302734375,284.95001220703125,298.6573791503906,296.3492431640625,297.4701232910156,297.12890625,284.93536376953125,1.0,0.1785207241773605,0.0,0.0,1.0,1.0,-0.7642056941986084,4.3768960722445627e-07,0.764205276966095,-0.1693617850542068,0.8886091113090515,0.8886091113090515,0.0,25.4309196472168,25.0,14893.140625,0.0,58.57709503173828,0.0,283.1499938964844,284.2337341308594,299.3519592285156,300.515869140625,293.1499938964844,293.1499938964844,283.1499938964844,29830.4296875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427853524684906,1.0,0.0,0.0,3.2835071086883545,3.283526659011841,7.193980309239123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.16162109375,0.0,1120.846435546875,1895.4371337890625,0.0,327.7923889160156,0.814936637878418,1.0,0.0,3.0,1.0,0.0
17719560,297.1279602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.6952721476554871,0.0948890671133995,0.0861925855278968,297.1202087402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.797938883304596,0.1445705294609069,0.1378078460693359,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.8572153449058533,0.1809433251619339,0.1272059082984924,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.7314934730529785,0.1107686609029769,0.1057920977473259,297.1463623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.5029846429824829,0.0388898625969886,0.1788630187511444,284.93585205078125,284.95001220703125,298.63201904296875,296.3397521972656,297.4637756347656,297.12847900390625,284.93603515625,1.0,0.1784129738807678,0.0,0.0,1.0,1.0,-0.7630771398544312,4.367184942566382e-07,0.7630767226219177,-0.1688915193080902,0.8842055797576904,0.8842055797576904,0.0,25.43707847595215,25.0,14856.2275390625,0.0,58.42353820800781,0.0,283.1499938964844,284.2360534667969,299.3414001464844,300.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,29907.9921875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279329776763916,1.0,0.0,0.0,3.2684690952301025,3.2684884071350098,7.128235779418901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.8408203125,0.0,1107.863037109375,1895.4371337890625,0.0,327.95147705078125,0.8086713552474976,1.0,0.0,3.0,1.0,0.0
17719620,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.6943390965461731,0.0945889800786972,0.0859211459755897,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.7967293858528137,0.1440110951662063,0.1372851431369781,297.09344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.8559325337409973,0.1802280843257904,0.1267032474279403,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.7306982278823853,0.1104446277022361,0.1054847091436386,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.502612829208374,0.0388337969779968,0.178609699010849,284.94091796875,284.95001220703125,298.5751647949219,296.31622314453125,297.4497375488281,297.1277160644531,284.941650390625,1.0,0.1781947463750839,0.0,0.0,1.0,1.0,-0.7608479261398315,4.347839137608389e-07,0.7608475089073181,-0.1679136604070663,0.8800054788589478,0.8800054788589478,0.0,25.44626808166504,25.0,14766.4638671875,0.0,58.11725616455078,0.0,283.1499938964844,284.2475891113281,299.3162536621094,300.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,29296.25390625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278855323791504,1.0,0.0,0.0,3.2140002250671387,3.214019298553467,6.89263288222719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.62158203125,0.0,1055.8758544921875,1895.4371337890625,0.0,327.85650634765625,0.7955102920532227,1.0,0.0,3.0,1.0,0.0
17719680,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.6943390965461731,0.0945889800786972,0.0859211459755897,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.7967293858528137,0.1440110951662063,0.1372851431369781,297.09344482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.8559325337409973,0.1802280843257904,0.1267032474279403,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.7306982278823853,0.1104446277022361,0.1054847091436386,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.502612829208374,0.0388337969779968,0.178609699010849,284.94091796875,284.95001220703125,298.5751647949219,296.31622314453125,297.4497375488281,297.1277160644531,284.941650390625,1.0,0.1781947463750839,0.0,0.0,1.0,1.0,-0.7608479261398315,4.347839137608389e-07,0.7608475089073181,-0.1679136604070663,0.8800054788589478,0.8800054788589478,0.0,25.44626808166504,25.0,14766.4638671875,0.0,58.11725616455078,0.0,283.1499938964844,284.2475891113281,299.3162536621094,300.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,29296.25390625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278855323791504,1.0,0.0,0.0,3.2140002250671387,3.214019298553467,6.89263288222719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.62158203125,0.0,1055.8758544921875,1895.4371337890625,0.0,327.85650634765625,0.7955102920532227,1.0,0.0,3.0,1.0,0.0
17719740,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6934545636177063,0.0942961946129798,0.0856575295329094,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.7955045104026794,0.1434274613857269,0.1367406398057937,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.854712188243866,0.1795304119586944,0.1262142658233642,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.729938805103302,0.1101255267858505,0.1051827445626258,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5022851228713989,0.0387829579412937,0.1783792823553085,284.9476928710937,284.95001220703125,298.5107421875,296.2870178222656,297.4339904785156,297.1269226074219,284.9484558105469,1.0,0.1779739707708358,0.0,0.0,1.0,1.0,-0.7586522698402405,4.328582292600913e-07,0.758651852607727,-0.1668892055749893,0.8810129761695862,0.8810129761695862,0.0,25.45208549499512,25.0,14675.4931640625,0.0,57.81260299682617,0.0,283.1499938964844,284.2601318359375,299.2865600585937,300.4402160644531,293.1499938964844,293.1499938964844,283.1499938964844,28260.33984375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277589321136474,1.0,0.0,0.0,3.15824818611145,3.158266305923462,6.655578772551962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.9052734375,0.0,1001.6920166015624,1895.4371337890625,0.0,327.60308837890625,0.7816342711448669,1.0,0.0,3.0,1.0,0.0
17719800,297.1278991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6934545636177063,0.0942961946129798,0.0856575295329094,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.7955045104026794,0.1434274613857269,0.1367406398057937,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.854712188243866,0.1795304119586944,0.1262142658233642,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.729938805103302,0.1101255267858505,0.1051827445626258,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.5022851228713989,0.0387829579412937,0.1783792823553085,284.9476928710937,284.95001220703125,298.5107421875,296.2870178222656,297.4339904785156,297.1269226074219,284.9484558105469,1.0,0.1779739707708358,0.0,0.0,1.0,1.0,-0.7586522698402405,4.328582292600913e-07,0.758651852607727,-0.1668892055749893,0.8810129761695862,0.8810129761695862,0.0,25.45208549499512,25.0,14675.4931640625,0.0,57.81260299682617,0.0,283.1499938964844,284.2601318359375,299.2865600585937,300.4402160644531,293.1499938964844,293.1499938964844,283.1499938964844,28260.33984375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277589321136474,1.0,0.0,0.0,3.15824818611145,3.158266305923462,6.655578772551962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.9052734375,0.0,1001.6920166015624,1895.4371337890625,0.0,327.60308837890625,0.7816342711448669,1.0,0.0,3.0,1.0,0.0
17719860,297.1279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.6925828456878662,0.0940026193857193,0.0853951275348663,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.7942318320274353,0.1428117901086807,0.1361675709486007,297.094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.8535196781158447,0.178839236497879,0.1257319152355194,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.729188859462738,0.109805092215538,0.1048811376094818,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.501984179019928,0.0387356355786323,0.1781669110059738,284.9537048339844,284.95001220703125,298.4393615722656,296.25262451171875,297.4167175292969,297.12615966796875,284.9542236328125,1.0,0.1777510344982147,0.0,0.0,1.0,1.0,-0.7564539313316345,4.309148948777875e-07,0.7564534544944763,-0.1658149659633636,0.8857802748680115,0.8857802748680115,0.0,25.456787109375,25.0,14582.20703125,0.0,57.507320404052734,0.0,283.1499938964844,284.2711181640625,299.2522277832031,300.4015197753906,293.1499938964844,293.1499938964844,283.1499938964844,27056.126953125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276594519615173,1.0,0.0,0.0,3.1078121662139893,3.1078298091888428,6.444702762564702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.49267578125,0.0,952.4970703125,1895.4371337890625,0.0,327.4041442871094,0.7687293887138367,1.0,0.0,3.0,1.0,0.0
17719920,297.1279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.6925828456878662,0.0940026193857193,0.0853951275348663,297.1155090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.7942318320274353,0.1428117901086807,0.1361675709486007,297.094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.8535196781158447,0.178839236497879,0.1257319152355194,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.729188859462738,0.109805092215538,0.1048811376094818,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.501984179019928,0.0387356355786323,0.1781669110059738,284.9537048339844,284.95001220703125,298.4393615722656,296.25262451171875,297.4167175292969,297.12615966796875,284.9542236328125,1.0,0.1777510344982147,0.0,0.0,1.0,1.0,-0.7564539313316345,4.309148948777875e-07,0.7564534544944763,-0.1658149659633636,0.8857802748680115,0.8857802748680115,0.0,25.456787109375,25.0,14582.20703125,0.0,57.507320404052734,0.0,283.1499938964844,284.2711181640625,299.2522277832031,300.4015197753906,293.1499938964844,293.1499938964844,283.1499938964844,27056.126953125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276594519615173,1.0,0.0,0.0,3.1078121662139893,3.1078298091888428,6.444702762564702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.49267578125,0.0,952.4970703125,1895.4371337890625,0.0,327.4041442871094,0.7687293887138367,1.0,0.0,3.0,1.0,0.0
17719980,297.1278686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.691688060760498,0.0937011614441871,0.0851271227002143,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.792880117893219,0.1421577483415603,0.1355594396591186,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.8523206114768982,0.1781448721885681,0.1252489238977432,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.7284203171730042,0.1094770282506942,0.1045737415552139,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.50168776512146,0.0386894457042217,0.1779625117778778,284.9579467773437,284.95001220703125,298.3617858886719,296.21356201171875,297.3980712890625,297.1254272460937,284.95819091796875,1.0,0.1775253117084503,0.0,0.0,1.0,1.0,-0.7542086243629456,4.289213961783389e-07,0.7542081475257874,-0.1646852642297744,0.8928200602531433,0.8928200602531433,0.0,25.462491989135746,25.0,14484.5810546875,0.0,57.19792175292969,0.0,283.1499938964844,284.27984619140625,299.2131652832031,300.3577880859375,293.1499938964844,293.1499938964844,283.1499938964844,25840.890625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275700151920318,1.0,0.0,0.0,3.063512325286865,3.063529253005981,6.262281431190786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.185546875,0.0,909.5208129882812,1895.4371337890625,0.0,327.225341796875,0.7571341395378113,1.0,0.0,3.0,1.0,0.0
17720040,297.1278686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.691688060760498,0.0937011614441871,0.0851271227002143,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.792880117893219,0.1421577483415603,0.1355594396591186,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.8523206114768982,0.1781448721885681,0.1252489238977432,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.7284203171730042,0.1094770282506942,0.1045737415552139,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.50168776512146,0.0386894457042217,0.1779625117778778,284.9579467773437,284.95001220703125,298.3617858886719,296.21356201171875,297.3980712890625,297.1254272460937,284.95819091796875,1.0,0.1775253117084503,0.0,0.0,1.0,1.0,-0.7542086243629456,4.289213961783389e-07,0.7542081475257874,-0.1646852642297744,0.8928200602531433,0.8928200602531433,0.0,25.462491989135746,25.0,14484.5810546875,0.0,57.19792175292969,0.0,283.1499938964844,284.27984619140625,299.2131652832031,300.3577880859375,293.1499938964844,293.1499938964844,283.1499938964844,25840.890625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275700151920318,1.0,0.0,0.0,3.063512325286865,3.063529253005981,6.262281431190786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.185546875,0.0,909.5208129882812,1895.4371337890625,0.0,327.225341796875,0.7571341395378113,1.0,0.0,3.0,1.0,0.0
17720100,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.6912254691123962,0.0935463681817054,0.0849897265434265,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.7921704649925232,0.1418161392211914,0.1352417469024658,297.0950927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.851712167263031,0.1777947694063186,0.1250056624412536,297.12579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.7280235886573792,0.1093089953064918,0.1044165566563606,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.5015361309051514,0.0386661812663078,0.1778603345155716,284.95977783203125,284.95001220703125,298.32086181640625,296.1924133300781,297.3883361816406,297.1250915527344,284.9604797363281,1.0,0.177411139011383,0.0,0.0,1.0,1.0,-0.7530592083930969,4.278990672901273e-07,0.7530587911605835,-0.1640982627868652,0.8969979882240295,0.8969979882240295,0.0,25.4660758972168,25.0,14425.607421875,0.0,57.0408821105957,0.0,283.1499938964844,284.2856140136719,299.1918029785156,300.3335266113281,293.1499938964844,293.1499938964844,283.1499938964844,25114.974609375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274966716766357,1.0,0.0,0.0,3.0347397327423096,3.0347564220428467,6.145203315099934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.0087890625,0.0,882.6236572265625,1895.4371337890625,0.0,327.0787658691406,0.7524733543395996,1.0,0.0,3.0,1.0,0.0
