time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720160,297.127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.6907522082328796,0.0933887287974357,0.084849864244461,297.1117553710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.7914372086524963,0.1414644122123718,0.1349145025014877,297.09521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.8510975241661072,0.1774426400661468,0.124761089682579,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.7276178002357483,0.1091379970312118,0.1042567119002342,297.1463623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.5013816952705383,0.038642693310976,0.1777575612068176,284.9608764648437,284.95001220703125,298.2786560058594,296.1703186035156,297.3783264160156,297.124755859375,284.9609069824219,1.0,0.1772958487272262,0.0,0.0,1.0,1.0,-0.7518900036811829,4.268578948085633e-07,0.7518895864486694,-0.1634952276945114,0.9012570381164552,0.9012570381164552,0.0,25.470138549804688,25.0,14381.3408203125,0.0,56.88198852539063,0.0,283.1499938964844,284.2870178222656,299.169677734375,300.3092346191406,293.1499938964844,293.1499938964844,283.1499938964844,24656.611328125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274309873580932,1.0,0.0,0.0,3.022810935974121,3.022827386856079,6.096987021919631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.9482421875,0.0,870.6370239257812,1895.4371337890625,0.0,326.94757080078125,0.7523330450057983,1.0,0.0,3.0,1.0,0.0
17720220,297.1273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.6897323727607727,0.0930513069033622,0.0845547765493393,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.7898663282394409,0.1407186239957809,0.1342244744300842,297.09521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.8498095273971558,0.1767122894525528,0.124258778989315,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.7267473340034485,0.1087758988142013,0.1039220318198204,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.5010369420051575,0.0385903716087341,0.1775364279747009,284.9530639648437,284.95001220703125,298.1907043457031,296.1233825683594,297.3576354980469,297.1241149902344,284.9514465332031,1.0,0.1770606338977813,0.0,0.0,1.0,1.0,-0.7494378685951233,4.246797971063643e-07,0.7494374513626099,-0.1622351258993148,0.9008215069770812,0.9008215069770812,0.0,25.48201370239257,25.0,14298.947265625,0.0,56.55412673950195,0.0,283.1499938964844,284.27642822265625,299.1236877441406,300.2596130371094,293.1499938964844,293.1499938964844,283.1499938964844,24797.638671875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275312125682831,1.0,0.0,0.0,3.035430669784546,3.035447359085083,6.148001716610452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.74267578125,0.0,881.1808471679688,1895.4371337890625,0.0,327.1477966308594,0.755711555480957,1.0,0.0,3.0,1.0,0.0
17720280,297.1273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.6897323727607727,0.0930513069033622,0.0845547765493393,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.7898663282394409,0.1407186239957809,0.1342244744300842,297.09521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.8498095273971558,0.1767122894525528,0.124258778989315,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.7267473340034485,0.1087758988142013,0.1039220318198204,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.5010369420051575,0.0385903716087341,0.1775364279747009,284.9530639648437,284.95001220703125,298.1907043457031,296.1233825683594,297.3576354980469,297.1241149902344,284.9514465332031,1.0,0.1770606338977813,0.0,0.0,1.0,1.0,-0.7494378685951233,4.246797971063643e-07,0.7494374513626099,-0.1622351258993148,0.9008215069770812,0.9008215069770812,0.0,25.48201370239257,25.0,14298.947265625,0.0,56.55412673950195,0.0,283.1499938964844,284.27642822265625,299.1236877441406,300.2596130371094,293.1499938964844,293.1499938964844,283.1499938964844,24797.638671875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275312125682831,1.0,0.0,0.0,3.035430669784546,3.035447359085083,6.148001716610452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.74267578125,0.0,881.1808471679688,1895.4371337890625,0.0,327.1477966308594,0.755711555480957,1.0,0.0,3.0,1.0,0.0
17720340,297.1266784667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.6885741353034973,0.0926807895302772,0.0842306092381477,297.1070861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.7881228923797607,0.1399138271808624,0.1334791183471679,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.8484050035476685,0.1759417951107025,0.1237291395664215,297.124755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.7257649898529053,0.1083824336528778,0.1035588085651397,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.5006134510040283,0.0385281033813953,0.1772750467061996,284.9399719238281,284.95001220703125,298.0985717773437,296.0732421875,297.3362121582031,297.12353515625,284.93804931640625,1.0,0.1768161654472351,0.0,0.0,1.0,1.0,-0.74676913022995,4.223260532398854e-07,0.7467687129974365,-0.1608917564153671,0.8894093036651611,0.8894093036651611,0.0,25.50076675415039,25.0,14200.7236328125,0.0,56.206356048583984,0.0,283.1499938964844,284.26220703125,299.073486328125,300.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,25709.296875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276172816753387,1.0,0.0,0.0,3.053129434585572,3.0531463623046875,6.219905230864242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.7080078125,0.0,900.5753173828125,1895.4371337890625,0.0,327.31982421875,0.7550098299980164,1.0,0.0,3.0,1.0,0.0
17720400,297.1266784667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.6885741353034973,0.0926807895302772,0.0842306092381477,297.1070861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.7881228923797607,0.1399138271808624,0.1334791183471679,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.8484050035476685,0.1759417951107025,0.1237291395664215,297.124755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.7257649898529053,0.1083824336528778,0.1035588085651397,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.5006134510040283,0.0385281033813953,0.1772750467061996,284.9399719238281,284.95001220703125,298.0985717773437,296.0732421875,297.3362121582031,297.12353515625,284.93804931640625,1.0,0.1768161654472351,0.0,0.0,1.0,1.0,-0.74676913022995,4.223260532398854e-07,0.7467687129974365,-0.1608917564153671,0.8894093036651611,0.8894093036651611,0.0,25.50076675415039,25.0,14200.7236328125,0.0,56.206356048583984,0.0,283.1499938964844,284.26220703125,299.073486328125,300.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,25709.296875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276172816753387,1.0,0.0,0.0,3.053129434585572,3.0531463623046875,6.219905230864242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.7080078125,0.0,900.5753173828125,1895.4371337890625,0.0,327.31982421875,0.7550098299980164,1.0,0.0,3.0,1.0,0.0
17720460,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.687347412109375,0.0922988057136535,0.0838894471526146,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.786270022392273,0.1390715688467025,0.1326907724142074,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.8469526171684265,0.1751617640256881,0.1231855303049087,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.7247192859649658,0.1079732403159141,0.1031752526760101,297.14605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.5001487731933594,0.0384615324437618,0.176984816789627,284.9365539550781,284.95001220703125,298.0030212402344,296.0204772949219,297.3142395019531,297.1230773925781,284.9363708496094,1.0,0.176560565829277,0.0,0.0,1.0,1.0,-0.7439526915550232,4.198488738893502e-07,0.7439522743225098,-0.1594753712415695,0.8786526322364807,0.8786526322364807,0.0,25.52149772644043,25.0,14061.5,0.0,55.84230422973633,0.0,283.1499938964844,284.2663879394531,299.01788330078125,300.14111328125,293.1499938964844,293.1499938964844,283.1499938964844,25724.091796875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270365536212921,1.0,0.0,0.0,3.009804010391236,3.0098206996917725,6.044630822543695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.29248046875,0.0,867.3390502929688,1895.4371337890625,0.0,326.1606140136719,0.7448899745941162,1.0,0.0,3.0,1.0,0.0
17720520,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.687347412109375,0.0922988057136535,0.0838894471526146,297.1045837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.786270022392273,0.1390715688467025,0.1326907724142074,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.8469526171684265,0.1751617640256881,0.1231855303049087,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.7247192859649658,0.1079732403159141,0.1031752526760101,297.14605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.5001487731933594,0.0384615324437618,0.176984816789627,284.9365539550781,284.95001220703125,298.0030212402344,296.0204772949219,297.3142395019531,297.1230773925781,284.9363708496094,1.0,0.176560565829277,0.0,0.0,1.0,1.0,-0.7439526915550232,4.198488738893502e-07,0.7439522743225098,-0.1594753712415695,0.8786526322364807,0.8786526322364807,0.0,25.52149772644043,25.0,14061.5,0.0,55.84230422973633,0.0,283.1499938964844,284.2663879394531,299.01788330078125,300.14111328125,293.1499938964844,293.1499938964844,283.1499938964844,25724.091796875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270365536212921,1.0,0.0,0.0,3.009804010391236,3.0098206996917725,6.044630822543695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.29248046875,0.0,867.3390502929688,1895.4371337890625,0.0,326.1606140136719,0.7448899745941162,1.0,0.0,3.0,1.0,0.0
17720580,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.6861650347709656,0.0919253379106521,0.0835528820753097,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.7844187021255493,0.1382175534963607,0.1318871825933456,297.09423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.8455579876899719,0.174399048089981,0.1226508617401123,297.1235046386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.7236971855163574,0.1075662449002265,0.1027907133102417,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.499716967344284,0.0383984930813312,0.1767027676105499,284.9400634765625,284.95001220703125,297.9046936035156,295.9655456542969,297.2919311523437,297.12274169921875,284.94061279296875,1.0,0.1762974709272384,0.0,0.0,1.0,1.0,-0.7411426305770874,4.173645038463292e-07,0.741142213344574,-0.1580132097005844,0.8732044100761414,0.8732044100761414,0.0,25.53763771057129,25.0,13921.6669921875,0.0,55.47517776489258,0.0,283.1499938964844,284.2773742675781,298.9607238769531,300.0752868652344,293.1499938964844,293.1499938964844,283.1499938964844,25125.103515625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260100126266479,1.0,0.0,0.0,2.950028657913208,2.950044631958008,5.806919034512248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.923828125,0.0,819.1770629882812,1895.4371337890625,0.0,324.1200866699219,0.7304838299751282,1.0,0.0,3.0,1.0,0.0
17720640,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.6861650347709656,0.0919253379106521,0.0835528820753097,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.7844187021255493,0.1382175534963607,0.1318871825933456,297.09423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.8455579876899719,0.174399048089981,0.1226508617401123,297.1235046386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.7236971855163574,0.1075662449002265,0.1027907133102417,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.499716967344284,0.0383984930813312,0.1767027676105499,284.9400634765625,284.95001220703125,297.9046936035156,295.9655456542969,297.2919311523437,297.12274169921875,284.94061279296875,1.0,0.1762974709272384,0.0,0.0,1.0,1.0,-0.7411426305770874,4.173645038463292e-07,0.741142213344574,-0.1580132097005844,0.8732044100761414,0.8732044100761414,0.0,25.53763771057129,25.0,13921.6669921875,0.0,55.47517776489258,0.0,283.1499938964844,284.2773742675781,298.9607238769531,300.0752868652344,293.1499938964844,293.1499938964844,283.1499938964844,25125.103515625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260100126266479,1.0,0.0,0.0,2.950028657913208,2.950044631958008,5.806919034512248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.923828125,0.0,819.1770629882812,1895.4371337890625,0.0,324.1200866699219,0.7304838299751282,1.0,0.0,3.0,1.0,0.0
17720700,297.1253356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.6855961680412292,0.0917418524622917,0.0833875238895416,297.1011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.7835008502006531,0.1377874463796615,0.1314820796251297,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.8448869585990906,0.1740240603685379,0.1223880425095558,297.1232604980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.7232002019882202,0.1073641926050186,0.1025996431708335,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.499519407749176,0.0383688919246196,0.176569253206253,284.94317626953125,284.95001220703125,297.8547058105469,295.9374084472656,297.2807006835937,297.12261962890625,284.9444885253906,1.0,0.1761639565229416,0.0,0.0,1.0,1.0,-0.739753007888794,4.161301774274762e-07,0.7397525906562805,-0.1572695076465606,0.8725277185440063,0.8725277185440063,0.0,25.543731689453125,25.0,13844.46484375,0.0,55.29192733764648,0.0,283.1499938964844,284.28594970703125,298.93182373046875,300.0416259765625,293.1499938964844,293.1499938964844,283.1499938964844,24536.0234375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42540442943573,1.0,0.0,0.0,2.910442590713501,2.9104580879211426,5.652120762533741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.6494140625,0.0,787.1217041015625,1895.4371337890625,0.0,322.9214172363281,0.7235604524612427,1.0,0.0,3.0,1.0,0.0
17720760,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.685041606426239,0.0915601551532745,0.0832240432500839,297.10015869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.7825883030891418,0.137355238199234,0.1310750246047973,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.8442329168319702,0.1736528426408767,0.1221281811594963,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7227125763893127,0.107162982225418,0.1024094894528389,297.1459045410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.4993351101875305,0.0383407101035118,0.1764420419931411,284.9461975097656,284.95001220703125,297.80426025390625,295.9089660644531,297.2694702148437,297.12255859375,284.9468994140625,1.0,0.1760293990373611,0.0,0.0,1.0,1.0,-0.7383756637573242,4.149033259182034e-07,0.7383752465248108,-0.1565197557210922,0.8729208707809448,0.8729208707809448,0.0,25.548553466796875,25.0,13784.8857421875,0.0,55.10921096801758,0.0,283.1499938964844,284.2904357910156,298.9032287597656,300.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,24132.64453125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248196184635162,1.0,0.0,0.0,2.887515068054199,2.887530565261841,5.56342058644077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.81982421875,0.0,768.5572509765625,1895.4371337890625,0.0,321.76739501953125,0.7150247097015381,1.0,0.0,3.0,1.0,0.0
17720820,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.6839528679847717,0.0911977216601371,0.0828989595174789,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.7807632684707642,0.1364826261997223,0.1302535533905029,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.8429529070854187,0.1729151904582977,0.1216129437088966,297.1226501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.7217484712600708,0.1067599356174469,0.102029338479042,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.4989928007125854,0.0382872894406318,0.1762017607688903,284.952392578125,284.95001220703125,297.7024841308594,295.8512878417969,297.2470397949219,297.12255859375,284.9529724121094,1.0,0.1757579445838928,0.0,0.0,1.0,1.0,-0.7356366515159607,4.1246030946240353e-07,0.7356362342834473,-0.1550086289644241,0.8768287897109985,0.8768287897109985,0.0,25.555938720703125,25.0,13651.4111328125,0.0,54.74446487426758,0.0,283.1499938964844,284.3028259277344,298.8454895019531,299.9432373046875,293.1499938964844,293.1499938964844,283.1499938964844,22953.357421875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236361980438232,1.0,0.0,0.0,2.829195737838745,2.8292102813720703,5.340959887689678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.9052734375,0.0,721.6805419921875,1895.4371337890625,0.0,319.44268798828125,0.7002406120300293,1.0,0.0,3.0,1.0,0.0
17720880,297.1248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.6839528679847717,0.0911977216601371,0.0828989595174789,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.7807632684707642,0.1364826261997223,0.1302535533905029,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.8429529070854187,0.1729151904582977,0.1216129437088966,297.1226501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.7217484712600708,0.1067599356174469,0.102029338479042,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.4989928007125854,0.0382872894406318,0.1762017607688903,284.952392578125,284.95001220703125,297.7024841308594,295.8512878417969,297.2470397949219,297.12255859375,284.9529724121094,1.0,0.1757579445838928,0.0,0.0,1.0,1.0,-0.7356366515159607,4.1246030946240353e-07,0.7356362342834473,-0.1550086289644241,0.8768287897109985,0.8768287897109985,0.0,25.555938720703125,25.0,13651.4111328125,0.0,54.74446487426758,0.0,283.1499938964844,284.3028259277344,298.8454895019531,299.9432373046875,293.1499938964844,293.1499938964844,283.1499938964844,22953.357421875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236361980438232,1.0,0.0,0.0,2.829195737838745,2.8292102813720703,5.340959887689678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.9052734375,0.0,721.6805419921875,1895.4371337890625,0.0,319.44268798828125,0.7002406120300293,1.0,0.0,3.0,1.0,0.0
17720940,297.1246032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.6828709840774536,0.0908326208591461,0.0825725570321083,297.0964050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.7789252400398254,0.135597676038742,0.1294207125902176,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.8416909575462341,0.1721782684326172,0.1210994645953178,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.7207837104797363,0.1063528582453727,0.1016462817788124,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.4986731708049774,0.0382364206016063,0.1759747266769409,284.9574584960937,284.95001220703125,297.6000061035156,295.7929992675781,297.224853515625,297.12274169921875,284.95782470703125,1.0,0.1754837781190872,0.0,0.0,1.0,1.0,-0.7328969836235046,4.100109265436913e-07,0.732896625995636,-0.1534667015075683,0.8837542533874512,0.8837542533874512,0.0,25.56171989440918,25.0,13519.9599609375,0.0,54.37944412231445,0.0,283.1499938964844,284.3134155273437,298.787353515625,299.8770751953125,293.1499938964844,293.1499938964844,283.1499938964844,21727.66015625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224886298179626,1.0,0.0,0.0,2.776789426803589,2.776803493499756,5.144927399669541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.02099609375,0.0,680.1334838867188,1895.4371337890625,0.0,317.2018127441406,0.6866616010665894,1.0,0.0,3.0,1.0,0.0
17721000,297.1246032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.6828709840774536,0.0908326208591461,0.0825725570321083,297.0964050292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.7789252400398254,0.135597676038742,0.1294207125902176,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.8416909575462341,0.1721782684326172,0.1210994645953178,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.7207837104797363,0.1063528582453727,0.1016462817788124,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.4986731708049774,0.0382364206016063,0.1759747266769409,284.9574584960937,284.95001220703125,297.6000061035156,295.7929992675781,297.224853515625,297.12274169921875,284.95782470703125,1.0,0.1754837781190872,0.0,0.0,1.0,1.0,-0.7328969836235046,4.100109265436913e-07,0.732896625995636,-0.1534667015075683,0.8837542533874512,0.8837542533874512,0.0,25.56171989440918,25.0,13519.9599609375,0.0,54.37944412231445,0.0,283.1499938964844,284.3134155273437,298.787353515625,299.8770751953125,293.1499938964844,293.1499938964844,283.1499938964844,21727.66015625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224886298179626,1.0,0.0,0.0,2.776789426803589,2.776803493499756,5.144927399669541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.02099609375,0.0,680.1334838867188,1895.4371337890625,0.0,317.2018127441406,0.6866616010665894,1.0,0.0,3.0,1.0,0.0
17721060,297.1242980957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.6817938685417175,0.0904617682099342,0.082241415977478,297.0947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.7770819067955017,0.1347004771232605,0.1285759806632995,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.8404466509819031,0.1714373677968979,0.1205837875604629,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.7198181748390198,0.1059390529990196,0.1012572571635246,297.14599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.4983744621276855,0.0381866469979286,0.1757534742355346,284.96124267578125,284.95001220703125,297.4975280761719,295.73468017578125,297.20294189453125,297.1230773925781,284.9613647460937,1.0,0.1752069741487503,0.0,0.0,1.0,1.0,-0.7301346063613892,4.074482546911895e-07,0.7301341891288757,-0.1516599506139755,0.8927050232887268,0.8927050232887268,0.0,25.567188262939453,25.0,13386.271484375,0.0,54.01274108886719,0.0,283.1499938964844,284.3221740722656,298.7288513183594,299.8104553222656,293.1499938964844,293.1499938964844,283.1499938964844,20526.462890625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213125109672546,1.0,0.0,0.0,2.729153633117676,2.729166984558105,4.969919018549263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.5458984375,0.0,643.1420288085938,1895.4371337890625,0.0,314.9185791015625,0.6741194128990173,1.0,0.0,3.0,1.0,0.0
17721120,297.1242980957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.6817938685417175,0.0904617682099342,0.082241415977478,297.0947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.7770819067955017,0.1347004771232605,0.1285759806632995,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.8404466509819031,0.1714373677968979,0.1205837875604629,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.7198181748390198,0.1059390529990196,0.1012572571635246,297.14599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.4983744621276855,0.0381866469979286,0.1757534742355346,284.96124267578125,284.95001220703125,297.4975280761719,295.73468017578125,297.20294189453125,297.1230773925781,284.9613647460937,1.0,0.1752069741487503,0.0,0.0,1.0,1.0,-0.7301346063613892,4.074482546911895e-07,0.7301341891288757,-0.1516599506139755,0.8927050232887268,0.8927050232887268,0.0,25.567188262939453,25.0,13386.271484375,0.0,54.01274108886719,0.0,283.1499938964844,284.3221740722656,298.7288513183594,299.8104553222656,293.1499938964844,293.1499938964844,283.1499938964844,20526.462890625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213125109672546,1.0,0.0,0.0,2.729153633117676,2.729166984558105,4.969919018549263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.5458984375,0.0,643.1420288085938,1895.4371337890625,0.0,314.9185791015625,0.6741194128990173,1.0,0.0,3.0,1.0,0.0
17721180,297.1239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.6807205677032471,0.0900837853550911,0.0819039493799209,297.0931396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.7752400636672974,0.1337928175926208,0.1277206242084503,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.8392195701599121,0.1706902384757995,0.1200639456510543,297.12139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.7188509702682495,0.1055170446634292,0.1008605808019638,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.4980939626693725,0.038136851042509,0.1755326241254806,284.96368408203125,284.95001220703125,297.3957214355469,295.6768493652344,297.1814880371094,297.12359619140625,284.9636535644531,1.0,0.1749273538589477,0.0,0.0,1.0,1.0,-0.7273381948471069,4.047234654080968e-07,0.7273378372192383,-0.1494821012020111,0.9028343558311462,0.9028343558311462,0.0,25.572864532470703,25.0,13246.978515625,0.0,53.64351272583008,0.0,283.1499938964844,284.32928466796875,298.67010498046875,299.7425537109375,293.1499938964844,293.1499938964844,283.1499938964844,19385.478515625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199568331241607,1.0,0.0,0.0,2.684614419937134,2.6846272945404053,4.809026563634689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.17041015625,0.0,609.5430908203125,1895.4371337890625,0.0,312.3033752441406,0.6682907938957214,1.0,0.0,3.0,1.0,0.0
17721240,297.1239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.6807205677032471,0.0900837853550911,0.0819039493799209,297.0931396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.7752400636672974,0.1337928175926208,0.1277206242084503,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.8392195701599121,0.1706902384757995,0.1200639456510543,297.12139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.7188509702682495,0.1055170446634292,0.1008605808019638,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.4980939626693725,0.038136851042509,0.1755326241254806,284.96368408203125,284.95001220703125,297.3957214355469,295.6768493652344,297.1814880371094,297.12359619140625,284.9636535644531,1.0,0.1749273538589477,0.0,0.0,1.0,1.0,-0.7273381948471069,4.047234654080968e-07,0.7273378372192383,-0.1494821012020111,0.9028343558311462,0.9028343558311462,0.0,25.572864532470703,25.0,13246.978515625,0.0,53.64351272583008,0.0,283.1499938964844,284.32928466796875,298.67010498046875,299.7425537109375,293.1499938964844,293.1499938964844,283.1499938964844,19385.478515625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199568331241607,1.0,0.0,0.0,2.684614419937134,2.6846272945404053,4.809026563634689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.17041015625,0.0,609.5430908203125,1895.4371337890625,0.0,312.3033752441406,0.6682907938957214,1.0,0.0,3.0,1.0,0.0
17721300,297.1237487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.6801750063896179,0.0898885354399681,0.0817314386367797,297.09234619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.7743120193481445,0.1333325505256652,0.1272884756326675,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.8386018872261047,0.1703090220689773,0.1198007762432098,297.12115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.7183579802513123,0.1053000837564468,0.1006581634283065,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.4979526996612549,0.038110576570034,0.1754191070795059,284.9602355957031,284.95001220703125,297.3453063964844,295.64825439453125,297.1710205078125,297.1239318847656,284.958251953125,1.0,0.1747863441705703,0.0,0.0,1.0,1.0,-0.7259175777435303,4.033084337606853e-07,0.7259171605110168,-0.148290753364563,0.904543399810791,0.904543399810791,0.0,25.57622528076172,25.0,13202.6201171875,0.0,53.45723342895508,0.0,283.1499938964844,284.3216247558594,298.6417541503906,299.7108764648437,293.1499938964844,293.1499938964844,283.1499938964844,19416.9453125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193165898323059,1.0,0.0,0.0,2.6956236362457275,2.695636749267578,4.848549792768608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.70068359375,0.0,616.3663330078125,1895.4371337890625,0.0,311.0744323730469,0.6682571768760681,1.0,0.0,3.0,1.0,0.0
17721360,297.1234741210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.679599404335022,0.0896847769618034,0.0815523415803909,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.7733584046363831,0.1328641325235366,0.1268495917320251,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.8379581570625305,0.1699165105819702,0.1195308715105056,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.7178389430046082,0.1050754636526107,0.1004495099186897,297.14599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.4977947175502777,0.0380816683173179,0.1752964854240417,284.9541931152344,284.95001220703125,297.2953186035156,295.6199951171875,297.1608581542969,297.12432861328125,284.9521179199219,1.0,0.1746439039707183,0.0,0.0,1.0,1.0,-0.7244546413421631,4.018569654817841e-07,0.7244542241096497,-0.147073820233345,0.902683973312378,0.902683973312378,0.0,25.58108901977539,25.0,13137.0068359375,0.0,53.26763153076172,0.0,283.1499938964844,284.3158264160156,298.613037109375,299.6772155761719,293.1499938964844,293.1499938964844,283.1499938964844,19459.41796875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185969829559326,1.0,0.0,0.0,2.6950924396514893,2.69510555267334,4.846638717026508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.9208984375,0.0,616.2789306640625,1895.4371337890625,0.0,309.69781494140625,0.6711485385894775,1.0,0.0,3.0,1.0,0.0
17721420,297.1227722167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.6783366203308105,0.0892542973160743,0.0811734646558761,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.7713548541069031,0.1319063007831573,0.1259515881538391,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.8365700244903564,0.1691010296344757,0.1189697086811065,297.1200561523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.7166997790336609,0.1046044006943702,0.1000119298696518,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.4974077641963959,0.0380154401063919,0.1750166565179824,284.9381408691406,284.95001220703125,297.1969909667969,295.56475830078125,297.141357421875,297.1253356933594,284.9356689453125,1.0,0.1743534356355667,0.0,0.0,1.0,1.0,-0.7213878035545349,3.989312347130181e-07,0.7213873863220215,-0.1448057293891906,0.8890557885169983,0.8890557885169983,0.0,25.59525680541992,25.0,13017.8662109375,0.0,52.876766204833984,0.0,283.1499938964844,284.29766845703125,298.5563659667969,299.6108703613281,293.1499938964844,293.1499938964844,283.1499938964844,20298.134765625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169510900974273,1.0,0.0,0.0,2.713012456893921,2.7130258083343506,4.91130492719094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.275390625,0.0,631.87451171875,1895.4371337890625,0.0,306.5672912597656,0.6705818176269531,1.0,0.0,3.0,1.0,0.0
17721480,297.1227722167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.6783366203308105,0.0892542973160743,0.0811734646558761,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.7713548541069031,0.1319063007831573,0.1259515881538391,297.0933532714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.8365700244903564,0.1691010296344757,0.1189697086811065,297.1200561523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.7166997790336609,0.1046044006943702,0.1000119298696518,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.4974077641963959,0.0380154401063919,0.1750166565179824,284.9381408691406,284.95001220703125,297.1969909667969,295.56475830078125,297.141357421875,297.1253356933594,284.9356689453125,1.0,0.1743534356355667,0.0,0.0,1.0,1.0,-0.7213878035545349,3.989312347130181e-07,0.7213873863220215,-0.1448057293891906,0.8890557885169983,0.8890557885169983,0.0,25.59525680541992,25.0,13017.8662109375,0.0,52.876766204833984,0.0,283.1499938964844,284.29766845703125,298.5563659667969,299.6108703613281,293.1499938964844,293.1499938964844,283.1499938964844,20298.134765625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169510900974273,1.0,0.0,0.0,2.713012456893921,2.7130258083343506,4.91130492719094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.275390625,0.0,631.87451171875,1895.4371337890625,0.0,306.5672912597656,0.6705818176269531,1.0,0.0,3.0,1.0,0.0
17721540,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.6769807934761047,0.0888175070285797,0.080781266093254,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.7692731618881226,0.1309470683336258,0.125043511390686,297.0927429199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.8350964188575745,0.1682791411876678,0.1183956190943718,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.7154594659805298,0.1041226014494896,0.0995579063892364,297.1457214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.4969504475593567,0.037944383919239,0.1747051626443863,284.9337463378906,284.95001220703125,297.1014099121094,295.5115966796875,297.1230163574219,297.12652587890625,284.93359375,1.0,0.1740548908710479,0.0,0.0,1.0,1.0,-0.7182197570800781,3.961631307447533e-07,0.7182193994522095,-0.1430901885032653,0.8758915066719055,0.8758915066719055,0.0,25.610183715820312,25.0,12863.322265625,0.0,52.475772857666016,0.0,283.1499938964844,284.3018798828125,298.4986877441406,299.5391540527344,293.1499938964844,293.1499938964844,283.1499938964844,20353.494140625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142496883869171,1.0,0.0,0.0,2.668290138244629,2.6683032512664795,4.750719995172404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.0029296875,0.0,605.0715942382812,1895.4371337890625,0.0,301.4828491210937,0.6601948142051697,1.0,0.0,3.0,1.0,0.0
17721600,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.6769807934761047,0.0888175070285797,0.080781266093254,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.7692731618881226,0.1309470683336258,0.125043511390686,297.0927429199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.8350964188575745,0.1682791411876678,0.1183956190943718,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.7154594659805298,0.1041226014494896,0.0995579063892364,297.1457214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.4969504475593567,0.037944383919239,0.1747051626443863,284.9337463378906,284.95001220703125,297.1014099121094,295.5115966796875,297.1230163574219,297.12652587890625,284.93359375,1.0,0.1740548908710479,0.0,0.0,1.0,1.0,-0.7182197570800781,3.961631307447533e-07,0.7182193994522095,-0.1430901885032653,0.8758915066719055,0.8758915066719055,0.0,25.610183715820312,25.0,12863.322265625,0.0,52.475772857666016,0.0,283.1499938964844,284.3018798828125,298.4986877441406,299.5391540527344,293.1499938964844,293.1499938964844,283.1499938964844,20353.494140625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142496883869171,1.0,0.0,0.0,2.668290138244629,2.6683032512664795,4.750719995172404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.0029296875,0.0,605.0715942382812,1895.4371337890625,0.0,301.4828491210937,0.6601948142051697,1.0,0.0,3.0,1.0,0.0
17721660,297.1216735839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.6756548285484314,0.0883994176983833,0.0804019644856453,297.08740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.7672274112701416,0.13001649081707,0.1241567805409431,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.8336479663848877,0.1674852967262268,0.1178369298577308,297.1187438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.7142133712768555,0.1036524623632431,0.0991110503673553,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.4965017437934875,0.037878293544054,0.174407422542572,284.93896484375,284.95001220703125,297.0093078613281,295.46112060546875,297.1055908203125,297.1278381347656,284.93994140625,1.0,0.1737527549266815,0.0,0.0,1.0,1.0,-0.7151361703872681,3.937540782317228e-07,0.7151357531547546,-0.1421292275190353,0.8701616525650024,0.8701616525650024,0.0,25.618223190307617,25.0,12722.3681640625,0.0,52.07995223999024,0.0,283.1499938964844,284.31591796875,298.44500732421875,299.4715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19778.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410917192697525,1.0,0.0,0.0,2.60611343383789,2.606125831604004,4.531896138360026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.4140625,0.0,565.6884765625,1895.4371337890625,0.0,295.2994079589844,0.6471773982048035,1.0,0.0,3.0,1.0,0.0
17721720,297.1216735839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.6756548285484314,0.0883994176983833,0.0804019644856453,297.08740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.7672274112701416,0.13001649081707,0.1241567805409431,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.8336479663848877,0.1674852967262268,0.1178369298577308,297.1187438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.7142133712768555,0.1036524623632431,0.0991110503673553,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.4965017437934875,0.037878293544054,0.174407422542572,284.93896484375,284.95001220703125,297.0093078613281,295.46112060546875,297.1055908203125,297.1278381347656,284.93994140625,1.0,0.1737527549266815,0.0,0.0,1.0,1.0,-0.7151361703872681,3.937540782317228e-07,0.7151357531547546,-0.1421292275190353,0.8701616525650024,0.8701616525650024,0.0,25.618223190307617,25.0,12722.3681640625,0.0,52.07995223999024,0.0,283.1499938964844,284.31591796875,298.44500732421875,299.4715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19778.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410917192697525,1.0,0.0,0.0,2.60611343383789,2.606125831604004,4.531896138360026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.4140625,0.0,565.6884765625,1895.4371337890625,0.0,295.2994079589844,0.6471773982048035,1.0,0.0,3.0,1.0,0.0
17721780,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6743730306625366,0.0879974588751792,0.0800391286611557,297.0868225097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.7652449607849121,0.1291200965642929,0.1233025342226028,297.0924377441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.8322359919548035,0.1667153090238571,0.1172971427440643,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7129766345024109,0.1031945124268531,0.0986767560243606,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.4960801005363464,0.037818606942892,0.1741392165422439,284.9446105957031,284.95001220703125,296.9213562011719,295.4138488769531,297.08905029296875,297.1293334960937,284.9453125,1.0,0.1734506487846374,0.0,0.0,1.0,1.0,-0.7121844291687012,3.917536446351733e-07,0.7121840119361877,-0.1419722586870193,0.8687199950218201,0.8687199950218201,0.0,25.61882972717285,25.0,12612.306640625,0.0,51.69473648071289,0.0,283.1499938964844,284.326904296875,298.3983459472656,299.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,19179.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077727794647217,1.0,0.0,0.0,2.559887647628784,2.55989956855774,4.372553519260691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.3486328125,0.0,536.6243286132812,1895.4371337890625,0.0,289.5513000488281,0.6369715929031372,1.0,0.0,3.0,1.0,0.0
17721840,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6743730306625366,0.0879974588751792,0.0800391286611557,297.0868225097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.7652449607849121,0.1291200965642929,0.1233025342226028,297.0924377441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.8322359919548035,0.1667153090238571,0.1172971427440643,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7129766345024109,0.1031945124268531,0.0986767560243606,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.4960801005363464,0.037818606942892,0.1741392165422439,284.9446105957031,284.95001220703125,296.9213562011719,295.4138488769531,297.08905029296875,297.1293334960937,284.9453125,1.0,0.1734506487846374,0.0,0.0,1.0,1.0,-0.7121844291687012,3.917536446351733e-07,0.7121840119361877,-0.1419722586870193,0.8687199950218201,0.8687199950218201,0.0,25.61882972717285,25.0,12612.306640625,0.0,51.69473648071289,0.0,283.1499938964844,284.326904296875,298.3983459472656,299.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,19179.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077727794647217,1.0,0.0,0.0,2.559887647628784,2.55989956855774,4.372553519260691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.3486328125,0.0,536.6243286132812,1895.4371337890625,0.0,289.5513000488281,0.6369715929031372,1.0,0.0,3.0,1.0,0.0
17721900,297.121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.6737329959869385,0.0877983123064041,0.0798606649041175,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7642708420753479,0.1286838203668594,0.122887521982193,297.0924377441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.8315287828445435,0.1663332730531692,0.1170307397842407,297.1181945800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7123501300811768,0.102967195212841,0.098462201654911,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.4958721101284027,0.0377901941537857,0.1740135848522186,284.9460144042969,284.95001220703125,296.879150390625,295.3916015625,297.08111572265625,297.13018798828125,284.9463806152344,1.0,0.1733003109693527,0.0,0.0,1.0,1.0,-0.7107442617416382,3.9089130154934537e-07,0.7107438445091248,-0.1421798318624496,0.8682166934013367,0.8682166934013367,0.0,25.617467880249023,25.0,12567.14453125,0.0,51.50559997558594,0.0,283.1499938964844,284.32989501953125,298.37750244140625,299.38836669921875,293.1499938964844,293.1499938964844,283.1499938964844,18975.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064712524414062,1.0,0.0,0.0,2.544589042663574,2.5446009635925293,4.32044657827646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.22265625,0.0,527.1889038085938,1895.4371337890625,0.0,287.1956481933594,0.6332986950874329,1.0,0.0,3.0,1.0,0.0
17721960,297.12127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6730852127075195,0.0875986889004707,0.0796822309494018,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7633007764816284,0.1282533109188079,0.1224783062934875,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.8308131098747253,0.1659507751464843,0.1167645007371902,297.1180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7117115259170532,0.102739617228508,0.0982478037476539,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.4956605732440948,0.0377619937062263,0.1738900989294052,284.9466247558594,284.95001220703125,296.8382263183594,295.370361328125,297.0733337402344,297.131103515625,284.9467468261719,1.0,0.1731504499912262,0.0,0.0,1.0,1.0,-0.7093137502670288,3.900959768543544e-07,0.7093133926391602,-0.142538383603096,0.8674634099006653,0.8674634099006653,0.0,25.61575508117676,25.0,12524.8876953125,0.0,51.31785583496094,0.0,283.1499938964844,284.3321228027344,298.35760498046875,299.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,18818.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052991271018982,1.0,0.0,0.0,2.531549453735352,2.531561374664306,4.276280662907084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.23779296875,0.0,519.3141479492188,1895.4371337890625,0.0,285.0857238769531,0.6301867961883545,1.0,0.0,3.0,1.0,0.0
