time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722020,297.12109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6717590093612671,0.0871969237923622,0.0793236717581749,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.761369526386261,0.1274102479219436,0.1216767281293869,297.0924377441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.8293469548225403,0.1651804596185684,0.1162296161055564,297.1177673339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.7103896141052246,0.1022825390100479,0.0978177860379219,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.4952199161052704,0.0377054214477539,0.1736446321010589,284.9465026855469,284.95001220703125,296.7606201171875,295.33123779296875,297.0583801269531,297.1331481933594,284.94635009765625,1.0,0.1728521138429641,0.0,0.0,1.0,1.0,-0.706468939781189,3.886883064296853e-07,0.7064685225486755,-0.1436837613582611,0.8651324510574341,0.8651324510574341,0.0,25.611963272094727,25.0,12448.4375,0.0,50.945579528808594,0.0,283.1499938964844,284.3352355957031,298.3204040527344,299.3197631835937,293.1499938964844,293.1499938964844,283.1499938964844,18610.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031909108161926,1.0,0.0,0.0,2.5097577571868896,2.5097694396972656,4.202976811029657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.4921875,0.0,506.6095581054688,1895.4371337890625,0.0,281.317626953125,0.6250567436218262,1.0,0.0,3.0,1.0,0.0
17722080,297.12109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6717590093612671,0.0871969237923622,0.0793236717581749,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.761369526386261,0.1274102479219436,0.1216767281293869,297.0924377441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.8293469548225403,0.1651804596185684,0.1162296161055564,297.1177673339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.7103896141052246,0.1022825390100479,0.0978177860379219,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.4952199161052704,0.0377054214477539,0.1736446321010589,284.9465026855469,284.95001220703125,296.7606201171875,295.33123779296875,297.0583801269531,297.1331481933594,284.94635009765625,1.0,0.1728521138429641,0.0,0.0,1.0,1.0,-0.706468939781189,3.886883064296853e-07,0.7064685225486755,-0.1436837613582611,0.8651324510574341,0.8651324510574341,0.0,25.611963272094727,25.0,12448.4375,0.0,50.945579528808594,0.0,283.1499938964844,284.3352355957031,298.3204040527344,299.3197631835937,293.1499938964844,293.1499938964844,283.1499938964844,18610.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031909108161926,1.0,0.0,0.0,2.5097577571868896,2.5097694396972656,4.202976811029657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.4921875,0.0,506.6095581054688,1895.4371337890625,0.0,281.317626953125,0.6250567436218262,1.0,0.0,3.0,1.0,0.0
17722140,297.1209411621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.6704012751579285,0.0867930278182029,0.0789629518985748,297.0869445800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7594740390777588,0.126598373055458,0.1209042891860008,297.0921936035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.8278212547302246,0.164387509226799,0.1156814768910408,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7090136408805847,0.1018237099051475,0.0973859950900077,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.4947601854801178,0.0376486405730247,0.1733990013599395,284.9455261230469,284.95001220703125,296.68927001953125,295.2969970703125,297.0440673828125,297.13525390625,284.9453430175781,1.0,0.1725558489561081,0.0,0.0,1.0,1.0,-0.7036380171775818,3.874532410463871e-07,0.7036375999450684,-0.1452303081750869,0.8616828322410583,0.8616828322410583,0.0,25.608230590820312,25.0,12382.8359375,0.0,50.57724380493164,0.0,283.1499938964844,284.3376770019531,298.2874450683594,299.2801818847656,293.1499938964844,293.1499938964844,283.1499938964844,18516.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013273119926452,1.0,0.0,0.0,2.491438388824463,2.49144983291626,4.141843419347424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.453125,0.0,496.49810791015625,1895.4371337890625,0.0,278.0146789550781,0.6208519339561462,1.0,0.0,3.0,1.0,0.0
17722200,297.1209411621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.6704012751579285,0.0867930278182029,0.0789629518985748,297.0869445800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7594740390777588,0.126598373055458,0.1209042891860008,297.0921936035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.8278212547302246,0.164387509226799,0.1156814768910408,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.7090136408805847,0.1018237099051475,0.0973859950900077,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.4947601854801178,0.0376486405730247,0.1733990013599395,284.9455261230469,284.95001220703125,296.68927001953125,295.2969970703125,297.0440673828125,297.13525390625,284.9453430175781,1.0,0.1725558489561081,0.0,0.0,1.0,1.0,-0.7036380171775818,3.874532410463871e-07,0.7036375999450684,-0.1452303081750869,0.8616828322410583,0.8616828322410583,0.0,25.608230590820312,25.0,12382.8359375,0.0,50.57724380493164,0.0,283.1499938964844,284.3376770019531,298.2874450683594,299.2801818847656,293.1499938964844,293.1499938964844,283.1499938964844,18516.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013273119926452,1.0,0.0,0.0,2.491438388824463,2.49144983291626,4.141843419347424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.453125,0.0,496.49810791015625,1895.4371337890625,0.0,278.0146789550781,0.6208519339561462,1.0,0.0,3.0,1.0,0.0
17722260,297.12078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.6690330505371094,0.0863900482654571,0.0786025896668434,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.7576276659965515,0.125817134976387,0.1201604977250099,297.09185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.8262507915496826,0.1635781228542328,0.1151208356022834,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.7076020240783691,0.1013656705617904,0.0969545394182205,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.4942929148674011,0.0375922843813896,0.1731550991535186,284.94464111328125,284.95001220703125,296.62481689453125,295.2682800292969,297.0305480957031,297.1373291015625,284.9444885253906,1.0,0.1722617000341415,0.0,0.0,1.0,1.0,-0.7008292078971863,3.863421227379149e-07,0.7008287906646729,-0.1470402032136917,0.8576452136039734,0.8576452136039734,0.0,25.604162216186523,25.0,12325.7197265625,0.0,50.21335983276367,0.0,283.1499938964844,284.3404235839844,298.25909423828125,299.2457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18474.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994885385036468,1.0,0.0,0.0,2.474177837371826,2.474189281463623,4.084653255631565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.42822265625,0.0,487.3332824707031,1895.4371337890625,0.0,274.7806701660156,0.6169577836990356,1.0,0.0,3.0,1.0,0.0
17722320,297.12078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.6690330505371094,0.0863900482654571,0.0786025896668434,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.7576276659965515,0.125817134976387,0.1201604977250099,297.09185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.8262507915496826,0.1635781228542328,0.1151208356022834,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.7076020240783691,0.1013656705617904,0.0969545394182205,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.4942929148674011,0.0375922843813896,0.1731550991535186,284.94464111328125,284.95001220703125,296.62481689453125,295.2682800292969,297.0305480957031,297.1373291015625,284.9444885253906,1.0,0.1722617000341415,0.0,0.0,1.0,1.0,-0.7008292078971863,3.863421227379149e-07,0.7008287906646729,-0.1470402032136917,0.8576452136039734,0.8576452136039734,0.0,25.604162216186523,25.0,12325.7197265625,0.0,50.21335983276367,0.0,283.1499938964844,284.3404235839844,298.25909423828125,299.2457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18474.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994885385036468,1.0,0.0,0.0,2.474177837371826,2.474189281463623,4.084653255631565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.42822265625,0.0,487.3332824707031,1895.4371337890625,0.0,274.7806701660156,0.6169577836990356,1.0,0.0,3.0,1.0,0.0
17722380,297.1206970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6676755547523499,0.0859906524419784,0.078244924545288,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7558512091636658,0.1250694692134857,0.1194481924176216,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.8246617317199707,0.1627606749534607,0.1145531460642814,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7061907649040222,0.1009110137820243,0.0965257510542869,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.4938313961029053,0.0375371016561985,0.1729157567024231,284.9441833496094,284.95001220703125,296.5679626464844,295.2455749511719,297.01812744140625,297.1394348144531,284.944091796875,1.0,0.1719704121351242,0.0,0.0,1.0,1.0,-0.6980623602867126,3.853186001379072e-07,0.698062002658844,-0.1489879339933395,0.85347980260849,0.85347980260849,0.0,25.59912300109864,25.0,12276.53125,0.0,49.85555648803711,0.0,283.1499938964844,284.3436889648437,298.2366943359375,299.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18453.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976444900035858,1.0,0.0,0.0,2.457485675811768,2.4574968814849854,4.0297246073350834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.5615234375,0.0,478.6817321777344,1895.4371337890625,0.0,271.5614929199219,0.6132245659828186,1.0,0.0,3.0,1.0,0.0
17722440,297.1206970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.6676755547523499,0.0859906524419784,0.078244924545288,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7558512091636658,0.1250694692134857,0.1194481924176216,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.8246617317199707,0.1627606749534607,0.1145531460642814,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.7061907649040222,0.1009110137820243,0.0965257510542869,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.4938313961029053,0.0375371016561985,0.1729157567024231,284.9441833496094,284.95001220703125,296.5679626464844,295.2455749511719,297.01812744140625,297.1394348144531,284.944091796875,1.0,0.1719704121351242,0.0,0.0,1.0,1.0,-0.6980623602867126,3.853186001379072e-07,0.698062002658844,-0.1489879339933395,0.85347980260849,0.85347980260849,0.0,25.59912300109864,25.0,12276.53125,0.0,49.85555648803711,0.0,283.1499938964844,284.3436889648437,298.2366943359375,299.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18453.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976444900035858,1.0,0.0,0.0,2.457485675811768,2.4574968814849854,4.0297246073350834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.5615234375,0.0,478.6817321777344,1895.4371337890625,0.0,271.5614929199219,0.6132245659828186,1.0,0.0,3.0,1.0,0.0
17722500,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6670043468475342,0.0857924371957779,0.0780673250555992,297.08868408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.7549877166748047,0.1247057542204856,0.1191017031669616,297.09130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.8238667845726013,0.1623511910438537,0.1142684072256088,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.705489993095398,0.1006851568818092,0.0963126271963119,297.1457214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.4936051368713379,0.037510011345148,0.1727980524301529,284.944091796875,284.95001220703125,296.5426330566406,295.2366943359375,297.0123596191406,297.1404724121094,284.94403076171875,1.0,0.1718258261680603,0.0,0.0,1.0,1.0,-0.6966946125030518,3.84823124477407e-07,0.6966942548751831,-0.1499715894460678,0.8514472842216492,0.8514472842216492,0.0,25.59625244140625,25.0,12254.1025390625,0.0,49.67893981933594,0.0,283.1499938964844,284.345458984375,298.2276306152344,299.20587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18444.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966755867004394,1.0,0.0,0.0,2.449326992034912,2.44933819770813,4.00301189529273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.85302734375,0.0,474.5003662109375,1895.4371337890625,0.0,269.8795471191406,0.6114037036895752,1.0,0.0,3.0,1.0,0.0
17722560,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6663392782211304,0.0855955407023429,0.0778907835483551,297.0891418457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.7541366815567017,0.1243456527590751,0.1187595352530479,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.8230730891227722,0.1619421541690826,0.1139836609363555,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.7047936916351318,0.1004606336355209,0.096100628376007,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.4933823347091675,0.0374832861125469,0.1726818531751632,284.944091796875,284.95001220703125,296.5194396972656,295.22955322265625,297.0069580078125,297.1415100097656,284.944091796875,1.0,0.1716820150613784,0.0,0.0,1.0,1.0,-0.6953364610671997,3.843326510377665e-07,0.695336103439331,-0.1509483903646469,0.8494865298271179,0.8494865298271179,0.0,25.593225479125977,25.0,12233.41796875,0.0,49.50380706787109,0.0,283.1499938964844,284.3473205566406,298.2202453613281,299.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,18435.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956805765628814,1.0,0.0,0.0,2.441339492797852,2.4413506984710693,3.976946061357012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.11669921875,0.0,470.4293212890625,1895.4371337890625,0.0,268.1588439941406,0.609621524810791,1.0,0.0,3.0,1.0,0.0
17722620,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6650274991989136,0.0852054879069328,0.0775409489870071,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7524539828300476,0.1236254721879959,0.1180794835090637,297.0908508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.8214913606643677,0.1611268818378448,0.1134154796600341,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7034146785736084,0.1000155359506607,0.095680184662342,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.4929471611976623,0.0374309495091438,0.1724541783332824,284.9443664550781,284.95001220703125,296.4798889160156,295.220703125,296.99725341796875,297.1434020996094,284.9444274902344,1.0,0.1713965535163879,0.0,0.0,1.0,1.0,-0.6926397681236267,3.833433765976224e-07,0.6926394104957581,-0.1528373658657074,0.8458645939826965,0.8458645939826965,0.0,25.58714485168457,25.0,12197.236328125,0.0,49.15738677978516,0.0,283.1499938964844,284.3512878417969,298.2108154296875,299.1814270019531,293.1499938964844,293.1499938964844,283.1499938964844,18413.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936176002025604,1.0,0.0,0.0,2.426031827926636,2.4260427951812744,3.927230238787161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.62109375,0.0,462.6721496582031,1895.4371337890625,0.0,264.6121826171875,0.6062027812004089,1.0,0.0,3.0,1.0,0.0
17722680,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6650274991989136,0.0852054879069328,0.0775409489870071,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7524539828300476,0.1236254721879959,0.1180794835090637,297.0908508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.8214913606643677,0.1611268818378448,0.1134154796600341,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7034146785736084,0.1000155359506607,0.095680184662342,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.4929471611976623,0.0374309495091438,0.1724541783332824,284.9443664550781,284.95001220703125,296.4798889160156,295.220703125,296.99725341796875,297.1434020996094,284.9444274902344,1.0,0.1713965535163879,0.0,0.0,1.0,1.0,-0.6926397681236267,3.833433765976224e-07,0.6926394104957581,-0.1528373658657074,0.8458645939826965,0.8458645939826965,0.0,25.58714485168457,25.0,12197.236328125,0.0,49.15738677978516,0.0,283.1499938964844,284.3512878417969,298.2108154296875,299.1814270019531,293.1499938964844,293.1499938964844,283.1499938964844,18413.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936176002025604,1.0,0.0,0.0,2.426031827926636,2.4260427951812744,3.927230238787161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.62109375,0.0,462.6721496582031,1895.4371337890625,0.0,264.6121826171875,0.6062027812004089,1.0,0.0,3.0,1.0,0.0
17722740,297.1207275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.6637461185455322,0.0848211571574211,0.0771960392594337,297.0906677246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.7507897019386292,0.1229048892855644,0.1173996329307556,297.0906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.8199272751808167,0.1603195965290069,0.112851969897747,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.7020606994628906,0.0995766371488571,0.0952653139829635,297.14581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.4925286769866943,0.0373800694942474,0.1722326576709747,284.94488525390625,284.95001220703125,296.45001220703125,295.2196350097656,296.9894104003906,297.14508056640625,284.9449768066406,1.0,0.1711140871047973,0.0,0.0,1.0,1.0,-0.6899697184562683,3.823176655259886e-07,0.6899693608283997,-0.1545754969120025,0.8427472710609436,0.8427472710609436,0.0,25.581052780151367,25.0,12167.9453125,0.0,48.81596755981445,0.0,283.1499938964844,284.3554077148437,298.2094116210937,299.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18383.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914887905120849,1.0,0.0,0.0,2.4119362831115723,2.411947250366211,3.881727366206178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.21484375,0.0,455.5609436035156,1895.4371337890625,0.0,260.9808654785156,0.6030445694923401,1.0,0.0,3.0,1.0,0.0
17722800,297.1207275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.6637461185455322,0.0848211571574211,0.0771960392594337,297.0906677246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.7507897019386292,0.1229048892855644,0.1173996329307556,297.0906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.8199272751808167,0.1603195965290069,0.112851969897747,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.7020606994628906,0.0995766371488571,0.0952653139829635,297.14581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.4925286769866943,0.0373800694942474,0.1722326576709747,284.94488525390625,284.95001220703125,296.45001220703125,295.2196350097656,296.9894104003906,297.14508056640625,284.9449768066406,1.0,0.1711140871047973,0.0,0.0,1.0,1.0,-0.6899697184562683,3.823176655259886e-07,0.6899693608283997,-0.1545754969120025,0.8427472710609436,0.8427472710609436,0.0,25.581052780151367,25.0,12167.9453125,0.0,48.81596755981445,0.0,283.1499938964844,284.3554077148437,298.2094116210937,299.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18383.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914887905120849,1.0,0.0,0.0,2.4119362831115723,2.411947250366211,3.881727366206178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.21484375,0.0,455.5609436035156,1895.4371337890625,0.0,260.9808654785156,0.6030445694923401,1.0,0.0,3.0,1.0,0.0
17722860,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.6624993681907654,0.084444873034954,0.0768576562404632,297.09136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.7491534948348999,0.1221915110945701,0.1167250201106071,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.8183849453926086,0.1595237255096435,0.1122956871986389,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.7007361054420471,0.099146194756031,0.0948577225208282,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.492125928401947,0.037330474704504,0.1720166355371475,284.9456481933594,284.95001220703125,296.4277648925781,295.2248229980469,296.98248291015625,297.14581298828125,284.94580078125,1.0,0.1708348393440246,0.0,0.0,1.0,1.0,-0.6873375773429871,3.8128337109810673e-07,0.6873372197151184,-0.1562160849571228,0.8402631282806396,0.8402631282806396,0.0,25.57447052001953,25.0,12149.4765625,0.0,48.48042297363281,0.0,283.1499938964844,284.3598327636719,298.2151184082031,299.17755126953125,293.1499938964844,293.1499938964844,283.1499938964844,18343.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895340859889984,1.0,0.0,0.0,2.39943790435791,2.3994486331939697,3.841602165266522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.22705078125,0.0,449.252685546875,1895.4371337890625,0.0,257.6711730957031,0.6002278923988342,1.0,0.0,3.0,1.0,0.0
17722920,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.6624993681907654,0.084444873034954,0.0768576562404632,297.09136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.7491534948348999,0.1221915110945701,0.1167250201106071,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.8183849453926086,0.1595237255096435,0.1122956871986389,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.7007361054420471,0.099146194756031,0.0948577225208282,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.492125928401947,0.037330474704504,0.1720166355371475,284.9456481933594,284.95001220703125,296.4277648925781,295.2248229980469,296.98248291015625,297.14581298828125,284.94580078125,1.0,0.1708348393440246,0.0,0.0,1.0,1.0,-0.6873375773429871,3.8128337109810673e-07,0.6873372197151184,-0.1562160849571228,0.8402631282806396,0.8402631282806396,0.0,25.57447052001953,25.0,12149.4765625,0.0,48.48042297363281,0.0,283.1499938964844,284.3598327636719,298.2151184082031,299.17755126953125,293.1499938964844,293.1499938964844,283.1499938964844,18343.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895340859889984,1.0,0.0,0.0,2.39943790435791,2.3994486331939697,3.841602165266522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.22705078125,0.0,449.252685546875,1895.4371337890625,0.0,257.6711730957031,0.6002278923988342,1.0,0.0,3.0,1.0,0.0
17722980,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.661291778087616,0.0840782150626182,0.0765275955200195,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7475528717041016,0.1214893758296966,0.1160599365830421,297.0907287597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.8168649077415466,0.1587401181459427,0.1117477864027023,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6994456052780151,0.0987260192632675,0.0944594293832779,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.4917375743389129,0.0372820347547531,0.1718055754899978,284.9465637207031,284.95001220703125,296.410400390625,295.2341613769531,296.97613525390625,297.1459350585937,284.9467163085937,1.0,0.1705593019723892,0.0,0.0,1.0,1.0,-0.6847543120384216,3.8026709603400377e-07,0.684753954410553,-0.1578097343444824,0.8384734392166138,0.8384734392166138,0.0,25.567052841186523,25.0,12140.2236328125,0.0,48.15160751342773,0.0,283.1499938964844,284.3642272949219,298.2261657714844,299.18634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18293.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880166411399841,1.0,0.0,0.0,2.388933181762696,2.388944149017334,3.808039252817253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.03857421875,0.0,443.91839599609375,1895.4371337890625,0.0,255.117431640625,0.5978392958641052,1.0,0.0,3.0,1.0,0.0
17723040,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.661291778087616,0.0840782150626182,0.0765275955200195,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7475528717041016,0.1214893758296966,0.1160599365830421,297.0907287597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.8168649077415466,0.1587401181459427,0.1117477864027023,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6994456052780151,0.0987260192632675,0.0944594293832779,297.1459350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.4917375743389129,0.0372820347547531,0.1718055754899978,284.9465637207031,284.95001220703125,296.410400390625,295.2341613769531,296.97613525390625,297.1459350585937,284.9467163085937,1.0,0.1705593019723892,0.0,0.0,1.0,1.0,-0.6847543120384216,3.8026709603400377e-07,0.684753954410553,-0.1578097343444824,0.8384734392166138,0.8384734392166138,0.0,25.567052841186523,25.0,12140.2236328125,0.0,48.15160751342773,0.0,283.1499938964844,284.3642272949219,298.2261657714844,299.18634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18293.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880166411399841,1.0,0.0,0.0,2.388933181762696,2.388944149017334,3.808039252817253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.03857421875,0.0,443.91839599609375,1895.4371337890625,0.0,255.117431640625,0.5978392958641052,1.0,0.0,3.0,1.0,0.0
17723100,297.1211853027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6607009172439575,0.0838977396488189,0.0763652846217155,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7467666864395142,0.1211430057883262,0.115731656551361,297.0907897949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.8161117434501648,0.1583522856235504,0.1114766970276832,297.1173400878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6988120675086975,0.0985192209482193,0.0942635014653205,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.491548091173172,0.0372581519186496,0.1717015355825424,284.9469909667969,284.95001220703125,296.4034423828125,295.2402648925781,296.9733581542969,297.1459655761719,284.9471130371094,1.0,0.1704230010509491,0.0,0.0,1.0,1.0,-0.6834799647331238,3.797638896685385e-07,0.6834795475006104,-0.1585862636566162,0.8377447128295898,0.8377447128295898,0.0,25.56312561035156,25.0,12136.9599609375,0.0,47.98969650268555,0.0,283.1499938964844,284.3662414550781,298.2331237792969,299.1925354003906,293.1499938964844,293.1499938964844,283.1499938964844,18268.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873946964740753,1.0,0.0,0.0,2.3843801021575928,2.3843908309936523,3.793536791363296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.7783203125,0.0,441.60400390625,1895.4371337890625,0.0,254.0746154785156,0.5967989563941956,1.0,0.0,3.0,1.0,0.0
17723160,297.1213073730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6601196527481079,0.0837193876504898,0.0762049406766891,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7459924817085266,0.1208008676767349,0.1154072508215904,297.09088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.815364420413971,0.1579676866531372,0.1112078726291656,297.1174621582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6981878280639648,0.0983150005340576,0.0940700396895408,297.14599609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.491362065076828,0.0372344702482223,0.171598419547081,284.9472961425781,284.95001220703125,296.3975830078125,295.24725341796875,296.9708251953125,297.14599609375,284.9474182128906,1.0,0.1702879518270492,0.0,0.0,1.0,1.0,-0.6822198033332825,3.7926290019640884e-07,0.6822194457054138,-0.1593423038721084,0.8370881080627441,0.8370881080627441,0.0,25.55906105041504,25.0,12134.423828125,0.0,47.82973861694336,0.0,283.1499938964844,284.3681030273437,298.2410583496094,299.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18246.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868740499019623,1.0,0.0,0.0,2.380302667617798,2.3803133964538574,3.780573649692087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.9521484375,0.0,439.5375061035156,1895.4371337890625,0.0,253.2033233642578,0.5958667397499084,1.0,0.0,3.0,1.0,0.0
17723220,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6589772701263428,0.0833667889237403,0.0758881047368049,297.0936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.7444717884063721,0.1201262176036834,0.1147674620151519,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.8138789534568787,0.1572053432464599,0.1106750816106796,297.11773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6969588398933411,0.0979120880365371,0.0936884358525276,297.14605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.4909968972206116,0.0371874570846557,0.1713936924934387,284.94775390625,284.95001220703125,296.388916015625,295.2637939453125,296.96649169921875,297.14605712890625,284.94781494140625,1.0,0.1700208038091659,0.0,0.0,1.0,1.0,-0.6797288060188293,3.782609212521493e-07,0.6797284483909607,-0.1607981920242309,0.8358609676361084,0.8358609676361084,0.0,25.55079460144043,25.0,12130.5478515625,0.0,47.5144157409668,0.0,283.1499938964844,284.3714904785156,298.2587890625,299.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,18208.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859330713748932,1.0,0.0,0.0,2.373004674911499,2.3730154037475586,3.757426725314872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.03759765625,0.0,435.867431640625,1895.4371337890625,0.0,251.6324615478516,0.5942015647888184,1.0,0.0,3.0,1.0,0.0
17723280,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6589772701263428,0.0833667889237403,0.0758881047368049,297.0936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.7444717884063721,0.1201262176036834,0.1147674620151519,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.8138789534568787,0.1572053432464599,0.1106750816106796,297.11773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6969588398933411,0.0979120880365371,0.0936884358525276,297.14605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.4909968972206116,0.0371874570846557,0.1713936924934387,284.94775390625,284.95001220703125,296.388916015625,295.2637939453125,296.96649169921875,297.14605712890625,284.94781494140625,1.0,0.1700208038091659,0.0,0.0,1.0,1.0,-0.6797288060188293,3.782609212521493e-07,0.6797284483909607,-0.1607981920242309,0.8358609676361084,0.8358609676361084,0.0,25.55079460144043,25.0,12130.5478515625,0.0,47.5144157409668,0.0,283.1499938964844,284.3714904785156,298.2587890625,299.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,18208.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859330713748932,1.0,0.0,0.0,2.373004674911499,2.3730154037475586,3.757426725314872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.03759765625,0.0,435.867431640625,1895.4371337890625,0.0,251.6324615478516,0.5942015647888184,1.0,0.0,3.0,1.0,0.0
17723340,297.1218566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6578624248504639,0.0830199941992759,0.0755765810608863,297.0944519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.74299156665802,0.1194662302732467,0.1141414418816566,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.8124074935913086,0.1564535498619079,0.1101496219635009,297.1180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6957568526268005,0.0975165888667106,0.0933140218257904,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.4906408488750458,0.0371408276259899,0.1711905896663665,284.947998046875,284.95001220703125,296.3840637207031,295.28338623046875,296.963134765625,297.1460876464844,284.9480285644531,1.0,0.1697580963373184,0.0,0.0,1.0,1.0,-0.6772801280021667,3.772552759073733e-07,0.6772797107696533,-0.1621650010347366,0.8346951007843018,0.8346951007843018,0.0,25.542444229125977,25.0,12127.978515625,0.0,47.20565032958984,0.0,283.1499938964844,284.3745422363281,298.2791748046875,299.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,18181.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851069509983063,1.0,0.0,0.0,2.366658926010132,2.3666696548461914,3.737358440503158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.98779296875,0.0,432.71978759765625,1895.4371337890625,0.0,250.2573699951172,0.5927613973617554,1.0,0.0,3.0,1.0,0.0
17723400,297.1218566894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6578624248504639,0.0830199941992759,0.0755765810608863,297.0944519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.74299156665802,0.1194662302732467,0.1141414418816566,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.8124074935913086,0.1564535498619079,0.1101496219635009,297.1180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6957568526268005,0.0975165888667106,0.0933140218257904,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.4906408488750458,0.0371408276259899,0.1711905896663665,284.947998046875,284.95001220703125,296.3840637207031,295.28338623046875,296.963134765625,297.1460876464844,284.9480285644531,1.0,0.1697580963373184,0.0,0.0,1.0,1.0,-0.6772801280021667,3.772552759073733e-07,0.6772797107696533,-0.1621650010347366,0.8346951007843018,0.8346951007843018,0.0,25.542444229125977,25.0,12127.978515625,0.0,47.20565032958984,0.0,283.1499938964844,284.3745422363281,298.2791748046875,299.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,18181.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851069509983063,1.0,0.0,0.0,2.366658926010132,2.3666696548461914,3.737358440503158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.98779296875,0.0,432.71978759765625,1895.4371337890625,0.0,250.2573699951172,0.5927613973617554,1.0,0.0,3.0,1.0,0.0
17723460,297.1221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.656772792339325,0.0826785713434219,0.075269915163517,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.7415497303009033,0.1188205033540725,0.1135288774967193,297.0917663574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.8109479546546936,0.1557124704122543,0.1096315309405326,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.6945763230323792,0.0971263721585273,0.0929449498653411,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.4902927279472351,0.0370945110917091,0.1709886491298675,284.9481506347656,284.95001220703125,296.3826599121094,295.3056945800781,296.960693359375,297.1461486816406,284.9481506347656,1.0,0.1694997102022171,0.0,0.0,1.0,1.0,-0.6748698949813843,3.7624135984515306e-07,0.6748694777488708,-0.1634380221366882,0.8335524201393127,0.8335524201393127,0.0,25.534160614013672,25.0,12126.2294921875,0.0,46.903079986572266,0.0,283.1499938964844,284.3773498535156,298.3018798828125,299.25848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18161.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843312859535217,1.0,0.0,0.0,2.3609366416931152,2.360947132110596,3.719306960192626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.576171875,0.0,429.9207763671875,1895.4371337890625,0.0,248.96958923339844,0.5914706587791443,1.0,0.0,3.0,1.0,0.0
17723520,297.1221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.656772792339325,0.0826785713434219,0.075269915163517,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.7415497303009033,0.1188205033540725,0.1135288774967193,297.0917663574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.8109479546546936,0.1557124704122543,0.1096315309405326,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.6945763230323792,0.0971263721585273,0.0929449498653411,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.4902927279472351,0.0370945110917091,0.1709886491298675,284.9481506347656,284.95001220703125,296.3826599121094,295.3056945800781,296.960693359375,297.1461486816406,284.9481506347656,1.0,0.1694997102022171,0.0,0.0,1.0,1.0,-0.6748698949813843,3.7624135984515306e-07,0.6748694777488708,-0.1634380221366882,0.8335524201393127,0.8335524201393127,0.0,25.534160614013672,25.0,12126.2294921875,0.0,46.903079986572266,0.0,283.1499938964844,284.3773498535156,298.3018798828125,299.25848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18161.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843312859535217,1.0,0.0,0.0,2.3609366416931152,2.360947132110596,3.719306960192626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.576171875,0.0,429.9207763671875,1895.4371337890625,0.0,248.96958923339844,0.5914706587791443,1.0,0.0,3.0,1.0,0.0
17723580,297.1224670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6557064056396484,0.0823420509696006,0.0749676153063774,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.7401464581489563,0.1181900352239608,0.1129302829504013,297.0921630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.8094990849494934,0.1549824178218841,0.1091209352016449,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6934124231338501,0.0967397987842559,0.0925795659422874,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.4899500906467438,0.0370479561388492,0.1707858443260193,284.9482116699219,284.95001220703125,296.3843688964844,295.3303527832031,296.95904541015625,297.14617919921875,284.9482421875,1.0,0.1692452877759933,0.0,0.0,1.0,1.0,-0.6724939942359924,3.752154498215532e-07,0.6724936366081238,-0.1646151691675186,0.8324269652366638,0.8324269652366638,0.0,25.52597427368164,25.0,12124.9921875,0.0,46.60615921020508,0.0,283.1499938964844,284.3800048828125,298.32672119140625,299.2828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18148.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835694491863251,1.0,0.0,0.0,2.3556222915649414,2.355632781982422,3.70258192106121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.6513671875,0.0,427.3518371582031,1895.4371337890625,0.0,247.70787048339844,0.590278148651123,1.0,0.0,3.0,1.0,0.0
17723640,297.1224670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6557064056396484,0.0823420509696006,0.0749676153063774,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.7401464581489563,0.1181900352239608,0.1129302829504013,297.0921630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.8094990849494934,0.1549824178218841,0.1091209352016449,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6934124231338501,0.0967397987842559,0.0925795659422874,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.4899500906467438,0.0370479561388492,0.1707858443260193,284.9482116699219,284.95001220703125,296.3843688964844,295.3303527832031,296.95904541015625,297.14617919921875,284.9482421875,1.0,0.1692452877759933,0.0,0.0,1.0,1.0,-0.6724939942359924,3.752154498215532e-07,0.6724936366081238,-0.1646151691675186,0.8324269652366638,0.8324269652366638,0.0,25.52597427368164,25.0,12124.9921875,0.0,46.60615921020508,0.0,283.1499938964844,284.3800048828125,298.32672119140625,299.2828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18148.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835694491863251,1.0,0.0,0.0,2.3556222915649414,2.355632781982422,3.70258192106121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.6513671875,0.0,427.3518371582031,1895.4371337890625,0.0,247.70787048339844,0.590278148651123,1.0,0.0,3.0,1.0,0.0
17723700,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6551815867424011,0.082175500690937,0.0748180150985717,297.0965881347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7394600510597229,0.1178809255361557,0.1126366928219795,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.8087787628173828,0.1546218395233154,0.108868658542633,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6928361058235168,0.0965476781129837,0.092398002743721,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.4897798895835876,0.0370244160294532,0.1706832945346832,284.9482421875,284.95001220703125,296.3862609863281,295.3434753417969,296.9585266113281,297.1462097167969,284.9482727050781,1.0,0.1691194921731948,0.0,0.0,1.0,1.0,-0.671318531036377,3.746976631191501e-07,0.6713181138038635,-0.1651677936315536,0.8318709135055542,0.8318709135055542,0.0,25.52191734313965,25.0,12124.474609375,0.0,46.45973587036133,0.0,283.1499938964844,284.3812866210937,298.3398132324219,299.2957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18142.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831921517848968,1.0,0.0,0.0,2.3530781269073486,2.353088617324829,3.694588315283909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.32568359375,0.0,426.131103515625,1895.4371337890625,0.0,247.08413696289065,0.5897089838981628,1.0,0.0,3.0,1.0,0.0
17723760,297.1227722167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6546629667282104,0.0820102766156196,0.074669562280178,297.0970764160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.7387850284576416,0.1175766959786415,0.1123474389314651,297.0926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.8080623149871826,0.1542647778987884,0.1086187362670898,297.1189880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6922639012336731,0.0963563695549964,0.092217244207859,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.4896104037761688,0.0370006002485752,0.1705797165632248,284.9482727050781,284.95001220703125,296.3887939453125,295.3570251464844,296.95819091796875,297.1462097167969,284.9482727050781,1.0,0.1689947545528412,0.0,0.0,1.0,1.0,-0.6701521873474121,3.74175385786657e-07,0.6701517701148987,-0.1656919866800308,0.8313204050064087,0.8313204050064087,0.0,25.51788902282715,25.0,12124.0126953125,0.0,46.31477355957031,0.0,283.1499938964844,284.382568359375,298.3534240722656,299.3091735839844,293.1499938964844,293.1499938964844,283.1499938964844,18137.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828241229057312,1.0,0.0,0.0,2.3506052494049072,2.350615739822388,3.6868271990897483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.09033203125,0.0,424.95013427734375,1895.4371337890625,0.0,246.4764709472656,0.5891568660736084,1.0,0.0,3.0,1.0,0.0
17723820,297.1230773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6536446809768677,0.0816839858889579,0.0743763819336891,297.0980224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7374712228775024,0.1169832795858383,0.1117831766605377,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.8066418170928955,0.1535618603229522,0.1081266552209854,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.691132664680481,0.0959766954183578,0.0918584391474723,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.4892726242542267,0.0369521677494049,0.1703687906265258,284.9483337402344,284.95001220703125,296.39556884765625,295.3853454589844,296.9581604003906,297.146240234375,284.9483337402344,1.0,0.1687487214803695,0.0,0.0,1.0,1.0,-0.667849063873291,3.731192066425138e-07,0.6678487062454224,-0.1666567325592041,0.830237090587616,0.830237090587616,0.0,25.50996398925781,25.0,12123.1806640625,0.0,46.02950668334961,0.0,283.1499938964844,284.3849792480469,298.38201904296875,299.33746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18130.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821376264095306,1.0,0.0,0.0,2.345855474472046,2.3458659648895264,3.671942465643953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.84765625,0.0,422.69635009765625,1895.4371337890625,0.0,245.3447113037109,0.5880991220474243,1.0,0.0,3.0,1.0,0.0
