time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17723880,297.1230773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6536446809768677,0.0816839858889579,0.0743763819336891,297.0980224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7374712228775024,0.1169832795858383,0.1117831766605377,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.8066418170928955,0.1535618603229522,0.1081266552209854,297.1192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.691132664680481,0.0959766954183578,0.0918584391474723,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.4892726242542267,0.0369521677494049,0.1703687906265258,284.9483337402344,284.95001220703125,296.39556884765625,295.3853454589844,296.9581604003906,297.146240234375,284.9483337402344,1.0,0.1687487214803695,0.0,0.0,1.0,1.0,-0.667849063873291,3.731192066425138e-07,0.6678487062454224,-0.1666567325592041,0.830237090587616,0.830237090587616,0.0,25.50996398925781,25.0,12123.1806640625,0.0,46.02950668334961,0.0,283.1499938964844,284.3849792480469,298.38201904296875,299.33746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18130.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821376264095306,1.0,0.0,0.0,2.345855474472046,2.3458659648895264,3.671942465643953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.84765625,0.0,422.69635009765625,1895.4371337890625,0.0,245.3447113037109,0.5880991220474243,1.0,0.0,3.0,1.0,0.0
17723940,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6526451110839844,0.081361785531044,0.074086844921112,297.0989990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7361898422241211,0.1164028942584991,0.1112316399812698,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.8052273988723755,0.1528696417808532,0.1076420694589614,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6900140047073364,0.0956001579761505,0.0915024876594543,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.488936573266983,0.0369032472372055,0.1701551377773285,284.9483642578125,284.95001220703125,296.4043884277344,295.4149475097656,296.9586486816406,297.146240234375,284.9483642578125,1.0,0.1685060262680053,0.0,0.0,1.0,1.0,-0.6655736565589905,3.720537335993868e-07,0.6655732989311218,-0.1675447076559066,0.8291715383529663,0.8291715383529663,0.0,25.502174377441406,25.0,12122.3310546875,0.0,45.7490234375,0.0,283.1499938964844,284.3873291015625,298.41168212890625,299.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,18124.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814674317836761,1.0,0.0,0.0,2.3412623405456543,2.3412728309631348,3.657577849480731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.7470703125,0.0,420.5310363769531,1895.4371337890625,0.0,244.24220275878903,0.5870784521102905,1.0,0.0,3.0,1.0,0.0
17724000,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6526451110839844,0.081361785531044,0.074086844921112,297.0989990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7361898422241211,0.1164028942584991,0.1112316399812698,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.8052273988723755,0.1528696417808532,0.1076420694589614,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6900140047073364,0.0956001579761505,0.0915024876594543,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.488936573266983,0.0369032472372055,0.1701551377773285,284.9483642578125,284.95001220703125,296.4043884277344,295.4149475097656,296.9586486816406,297.146240234375,284.9483642578125,1.0,0.1685060262680053,0.0,0.0,1.0,1.0,-0.6655736565589905,3.720537335993868e-07,0.6655732989311218,-0.1675447076559066,0.8291715383529663,0.8291715383529663,0.0,25.502174377441406,25.0,12122.3310546875,0.0,45.7490234375,0.0,283.1499938964844,284.3873291015625,298.41168212890625,299.3669738769531,293.1499938964844,293.1499938964844,283.1499938964844,18124.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814674317836761,1.0,0.0,0.0,2.3412623405456543,2.3412728309631348,3.657577849480731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.7470703125,0.0,420.5310363769531,1895.4371337890625,0.0,244.24220275878903,0.5870784521102905,1.0,0.0,3.0,1.0,0.0
17724060,297.12371826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.6516706943511963,0.0810450315475463,0.0738021805882453,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7349488735198975,0.1158383414149284,0.1106954887509346,297.0943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.8038413524627686,0.1521922200918197,0.1071677803993225,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.6889158487319946,0.0952286198735237,0.0911510810256004,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.4886050224304199,0.0368539839982986,0.1699392795562744,284.9483947753906,284.95001220703125,296.41485595703125,295.44549560546875,296.9598083496094,297.1462707519531,284.9483947753906,1.0,0.16826793551445,0.0,0.0,1.0,1.0,-0.6633394360542297,3.709733675805183e-07,0.6633390784263611,-0.1683210134506225,0.8281210660934448,0.8281210660934448,0.0,25.494497299194336,25.0,12121.1376953125,0.0,45.47465515136719,0.0,283.1499938964844,284.3895568847656,298.4424133300781,299.3975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18120.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808582425117492,1.0,0.0,0.0,2.336822748184204,2.336833238601685,3.64371970817956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.6552734375,0.0,418.4521484375,1895.4371337890625,0.0,243.241928100586,0.5860942602157593,1.0,0.0,3.0,1.0,0.0
17724120,297.12371826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.6516706943511963,0.0810450315475463,0.0738021805882453,297.1000061035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7349488735198975,0.1158383414149284,0.1106954887509346,297.0943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.8038413524627686,0.1521922200918197,0.1071677803993225,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.6889158487319946,0.0952286198735237,0.0911510810256004,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.4886050224304199,0.0368539839982986,0.1699392795562744,284.9483947753906,284.95001220703125,296.41485595703125,295.44549560546875,296.9598083496094,297.1462707519531,284.9483947753906,1.0,0.16826793551445,0.0,0.0,1.0,1.0,-0.6633394360542297,3.709733675805183e-07,0.6633390784263611,-0.1683210134506225,0.8281210660934448,0.8281210660934448,0.0,25.494497299194336,25.0,12121.1376953125,0.0,45.47465515136719,0.0,283.1499938964844,284.3895568847656,298.4424133300781,299.3975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18120.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808582425117492,1.0,0.0,0.0,2.336822748184204,2.336833238601685,3.64371970817956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.6552734375,0.0,418.4521484375,1895.4371337890625,0.0,243.241928100586,0.5860942602157593,1.0,0.0,3.0,1.0,0.0
17724180,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.650713324546814,0.0807321518659591,0.0735209807753562,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7337335348129272,0.1152844801545143,0.1101696714758873,297.0950012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.8024764657020569,0.1515251100063324,0.1067007482051849,297.1201477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.6878311038017273,0.0948608294129371,0.090803138911724,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.4882761538028717,0.0368045680224895,0.1697223931550979,284.9483947753906,284.95001220703125,296.4266052246094,295.4765930175781,296.9613342285156,297.1462707519531,284.9483947753906,1.0,0.1680331081151962,0.0,0.0,1.0,1.0,-0.6611320376396179,3.698867203638656e-07,0.6611316800117493,-0.1690304279327392,0.8270777463912964,0.8270777463912964,0.0,25.48697853088379,25.0,12119.658203125,0.0,45.20491027832031,0.0,283.1499938964844,284.3917236328125,298.4736328125,299.42877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18117.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802791833877563,1.0,0.0,0.0,2.332465648651123,2.3324761390686035,3.630144362887222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.5048828125,0.0,416.4231872558594,1895.4371337890625,0.0,242.29283142089844,0.5851298570632935,1.0,0.0,3.0,1.0,0.0
17724240,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.650713324546814,0.0807321518659591,0.0735209807753562,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7337335348129272,0.1152844801545143,0.1101696714758873,297.0950012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.8024764657020569,0.1515251100063324,0.1067007482051849,297.1201477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.6878311038017273,0.0948608294129371,0.090803138911724,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.4882761538028717,0.0368045680224895,0.1697223931550979,284.9483947753906,284.95001220703125,296.4266052246094,295.4765930175781,296.9613342285156,297.1462707519531,284.9483947753906,1.0,0.1680331081151962,0.0,0.0,1.0,1.0,-0.6611320376396179,3.698867203638656e-07,0.6611316800117493,-0.1690304279327392,0.8270777463912964,0.8270777463912964,0.0,25.48697853088379,25.0,12119.658203125,0.0,45.20491027832031,0.0,283.1499938964844,284.3917236328125,298.4736328125,299.42877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18117.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802791833877563,1.0,0.0,0.0,2.332465648651123,2.3324761390686035,3.630144362887222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.5048828125,0.0,416.4231872558594,1895.4371337890625,0.0,242.29283142089844,0.5851298570632935,1.0,0.0,3.0,1.0,0.0
17724300,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6502420902252197,0.0805773884057998,0.0733819007873535,297.1014404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7331368327140808,0.1150120645761489,0.1099111139774322,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.8018040657043457,0.1511961668729782,0.1064704582095146,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6872954964637756,0.0946787744760513,0.0906308740377426,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.4881131947040558,0.0367798209190368,0.169613629579544,284.94842529296875,284.95001220703125,296.432861328125,295.4922180175781,296.9622497558594,297.1462707519531,284.94842529296875,1.0,0.1679171919822693,0.0,0.0,1.0,1.0,-0.6600413918495178,3.693406824822887e-07,0.6600410342216492,-0.1693547368049621,0.8265541195869446,0.8265541195869446,0.0,25.48326873779297,25.0,12118.681640625,0.0,45.072025299072266,0.0,283.1499938964844,284.3927917480469,298.4892883300781,299.4444274902344,293.1499938964844,293.1499938964844,283.1499938964844,18116.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800025880336761,1.0,0.0,0.0,2.330303907394409,2.3303141593933105,3.623418365350517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.34033203125,0.0,415.4210510253906,1895.4371337890625,0.0,241.840072631836,0.5846521258354187,1.0,0.0,3.0,1.0,0.0
17724360,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6497759819030762,0.0804237648844719,0.0732438266277313,297.1018981933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7325473427772522,0.1147426292300224,0.1096553951501846,297.0956726074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.8011385202407837,0.1508703529834747,0.1062423512339592,297.1204528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6867644786834717,0.0944979563355445,0.0904597491025924,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.487951248884201,0.036755047738552,0.1695046871900558,284.94842529296875,284.95001220703125,296.4393005371094,295.50787353515625,296.9632568359375,297.1462707519531,284.94842529296875,1.0,0.1678022593259811,0.0,0.0,1.0,1.0,-0.6589590311050415,3.68791546634384e-07,0.6589586734771729,-0.1696560382843017,0.8260284066200256,0.8260284066200256,0.0,25.479602813720703,25.0,12117.5302734375,0.0,44.94044876098633,0.0,283.1499938964844,284.393798828125,298.5049743652344,299.4601135253906,293.1499938964844,293.1499938964844,283.1499938964844,18115.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797365427017212,1.0,0.0,0.0,2.32814884185791,2.32815933227539,3.6167199368719604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.10400390625,0.0,414.4250793457031,1895.4371337890625,0.0,241.40489196777344,0.5841763615608215,1.0,0.0,3.0,1.0,0.0
17724420,297.12469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.648857593536377,0.080119602382183,0.0729704424738884,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7313877940177917,0.1142118722200393,0.1091517284512519,297.0963439941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7998257279396057,0.1502270251512527,0.1057919487357139,297.1207275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.68571537733078,0.0941397845745086,0.09012071788311,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.4876302480697632,0.036705445498228,0.16928631067276,284.94842529296875,284.95001220703125,296.4525451660156,295.5390319824219,296.9654846191406,297.1462707519531,284.9483947753906,1.0,0.1675751060247421,0.0,0.0,1.0,1.0,-0.6568173766136169,3.676850894862582e-07,0.6568170189857483,-0.1701960265636444,0.8249632120132446,0.8249632120132446,0.0,25.472389221191406,25.0,12114.58203125,0.0,44.680946350097656,0.0,283.1499938964844,284.39581298828125,298.5362243652344,299.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18114.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792441487312317,1.0,0.0,0.0,2.323838949203491,2.323849439620972,3.603341554025974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.34423828125,0.0,412.44244384765625,1895.4371337890625,0.0,240.6003875732422,0.5832263231277466,1.0,0.0,3.0,1.0,0.0
17724480,297.12469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.648857593536377,0.080119602382183,0.0729704424738884,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7313877940177917,0.1142118722200393,0.1091517284512519,297.0963439941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7998257279396057,0.1502270251512527,0.1057919487357139,297.1207275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.68571537733078,0.0941397845745086,0.09012071788311,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.4876302480697632,0.036705445498228,0.16928631067276,284.94842529296875,284.95001220703125,296.4525451660156,295.5390319824219,296.9654846191406,297.1462707519531,284.9483947753906,1.0,0.1675751060247421,0.0,0.0,1.0,1.0,-0.6568173766136169,3.676850894862582e-07,0.6568170189857483,-0.1701960265636444,0.8249632120132446,0.8249632120132446,0.0,25.472389221191406,25.0,12114.58203125,0.0,44.680946350097656,0.0,283.1499938964844,284.39581298828125,298.5362243652344,299.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18114.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792441487312317,1.0,0.0,0.0,2.323838949203491,2.323849439620972,3.603341554025974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.34423828125,0.0,412.44244384765625,1895.4371337890625,0.0,240.6003875732422,0.5832263231277466,1.0,0.0,3.0,1.0,0.0
17724540,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.6479520797729492,0.0798184275627136,0.0726997405290603,297.1037292480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7302451133728027,0.1136888861656189,0.108655497431755,297.0970153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.798528790473938,0.1495916694402694,0.1053471639752388,297.1210327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.68467777967453,0.0937851220369339,0.0897849798202514,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.4873111546039581,0.0366557799279689,0.1690675318241119,284.9483947753906,284.95001220703125,296.4660339355469,295.5696716308594,296.9678649902344,297.1462707519531,284.9483947753906,1.0,0.1673506200313568,0.0,0.0,1.0,1.0,-0.6546965837478638,3.665747385639407e-07,0.6546961665153503,-0.1706857979297638,0.8238764405250549,0.8238764405250549,0.0,25.465341567993164,25.0,12110.91796875,0.0,44.42522430419922,0.0,283.1499938964844,284.3977966308594,298.5671081542969,299.52227783203125,293.1499938964844,293.1499938964844,283.1499938964844,18114.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788048923015594,1.0,0.0,0.0,2.319498300552368,2.319508552551269,3.589892401123507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.22119140625,0.0,410.4571228027344,1895.4371337890625,0.0,239.8836364746093,0.5822710990905762,1.0,0.0,3.0,1.0,0.0
17724600,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.6479520797729492,0.0798184275627136,0.0726997405290603,297.1037292480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7302451133728027,0.1136888861656189,0.108655497431755,297.0970153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.798528790473938,0.1495916694402694,0.1053471639752388,297.1210327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.68467777967453,0.0937851220369339,0.0897849798202514,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.4873111546039581,0.0366557799279689,0.1690675318241119,284.9483947753906,284.95001220703125,296.4660339355469,295.5696716308594,296.9678649902344,297.1462707519531,284.9483947753906,1.0,0.1673506200313568,0.0,0.0,1.0,1.0,-0.6546965837478638,3.665747385639407e-07,0.6546961665153503,-0.1706857979297638,0.8238764405250549,0.8238764405250549,0.0,25.465341567993164,25.0,12110.91796875,0.0,44.42522430419922,0.0,283.1499938964844,284.3977966308594,298.5671081542969,299.52227783203125,293.1499938964844,293.1499938964844,283.1499938964844,18114.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788048923015594,1.0,0.0,0.0,2.319498300552368,2.319508552551269,3.589892401123507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.22119140625,0.0,410.4571228027344,1895.4371337890625,0.0,239.8836364746093,0.5822710990905762,1.0,0.0,3.0,1.0,0.0
17724660,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6470615267753601,0.0795204862952232,0.0724319368600845,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7291214466094971,0.1131743192672729,0.1081672832369804,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7972509860992432,0.1489649415016174,0.1049084439873695,297.1213684082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6836546659469604,0.0934344232082367,0.0894529297947883,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.4869950413703918,0.0366060510277748,0.1688482463359832,284.9483642578125,284.95001220703125,296.4793701171875,295.5993957519531,296.9703369140625,297.1462707519531,284.9483337402344,1.0,0.1671290844678878,0.0,0.0,1.0,1.0,-0.6526006460189819,3.654560600807599e-07,0.6526002883911133,-0.171108067035675,0.8227497935295105,0.8227497935295105,0.0,25.45840835571289,25.0,12106.1376953125,0.0,44.173526763916016,0.0,283.1499938964844,284.3996887207031,298.5971374511719,299.5523986816406,293.1499938964844,293.1499938964844,283.1499938964844,18115.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784274756908417,1.0,0.0,0.0,2.3150763511657715,2.315086841583252,3.576218432499445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.515625,0.0,408.4478759765625,1895.4371337890625,0.0,239.26856994628903,0.5813003182411194,1.0,0.0,3.0,1.0,0.0
17724720,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6470615267753601,0.0795204862952232,0.0724319368600845,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7291214466094971,0.1131743192672729,0.1081672832369804,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7972509860992432,0.1489649415016174,0.1049084439873695,297.1213684082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6836546659469604,0.0934344232082367,0.0894529297947883,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.4869950413703918,0.0366060510277748,0.1688482463359832,284.9483642578125,284.95001220703125,296.4793701171875,295.5993957519531,296.9703369140625,297.1462707519531,284.9483337402344,1.0,0.1671290844678878,0.0,0.0,1.0,1.0,-0.6526006460189819,3.654560600807599e-07,0.6526002883911133,-0.171108067035675,0.8227497935295105,0.8227497935295105,0.0,25.45840835571289,25.0,12106.1376953125,0.0,44.173526763916016,0.0,283.1499938964844,284.3996887207031,298.5971374511719,299.5523986816406,293.1499938964844,293.1499938964844,283.1499938964844,18115.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784274756908417,1.0,0.0,0.0,2.3150763511657715,2.315086841583252,3.576218432499445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.515625,0.0,408.4478759765625,1895.4371337890625,0.0,239.26856994628903,0.5813003182411194,1.0,0.0,3.0,1.0,0.0
17724780,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6465686559677124,0.0793549865484237,0.0722831860184669,297.1051330566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7284995913505554,0.112889677286148,0.1078972369432449,297.0981140136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7965428829193115,0.1486175209283828,0.1046652719378471,297.1215209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6830875277519226,0.0932397469878196,0.0892685875296592,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.4868189096450805,0.0365781635046005,0.1687252223491668,284.9483337402344,284.95001220703125,296.4866638183594,295.61553955078125,296.9717102050781,297.1462707519531,284.94830322265625,1.0,0.1670062690973281,0.0,0.0,1.0,1.0,-0.6514373421669006,3.648282813628612e-07,0.651436984539032,-0.1713218092918396,0.8220969438552856,0.8220969438552856,0.0,25.45458221435547,25.0,12102.9560546875,0.0,44.034271240234375,0.0,283.1499938964844,284.4007263183594,298.6134948730469,299.5687866210937,293.1499938964844,293.1499938964844,283.1499938964844,18117.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378244549036026,1.0,0.0,0.0,2.3125476837158203,2.3125579357147217,3.568409852050536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.51611328125,0.0,407.3046875,1895.4371337890625,0.0,238.9706573486328,0.5807461142539978,1.0,0.0,3.0,1.0,0.0
17724840,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6461851596832275,0.079225867986679,0.0721671357750892,297.1054992675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.7280161380767822,0.112668439745903,0.1076873466372489,297.0984191894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.7959917783737183,0.1483470052480697,0.1044759303331375,297.1216735839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6826459169387817,0.0930879563093185,0.0891248509287834,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.4866810739040375,0.0365562215447425,0.168628379702568,284.94830322265625,284.95001220703125,296.4922180175781,295.6278991699219,296.9727783203125,297.1462707519531,284.9482727050781,1.0,0.166910633444786,0.0,0.0,1.0,1.0,-0.6505300998687744,3.643332320280024e-07,0.6505297422409058,-0.1714730560779571,0.8215669393539429,0.8215669393539429,0.0,25.451635360717773,25.0,12100.07421875,0.0,43.92593765258789,0.0,283.1499938964844,284.4015197753906,298.6259460449219,299.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18118.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781123757362366,1.0,0.0,0.0,2.310518264770508,2.310528516769409,3.562149686331395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.08544921875,0.0,406.3908996582031,1895.4371337890625,0.0,238.75552368164065,0.5803020000457764,1.0,0.0,3.0,1.0,0.0
17724900,297.1257629394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6457515954971313,0.0790796652436256,0.0720357298851013,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7274692058563232,0.1124184355139732,0.1074501723051071,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7953680753707886,0.1480409353971481,0.1042617261409759,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6821462512016296,0.0929161980748176,0.0889621973037719,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.4865246117115021,0.0365312658250331,0.1685182452201843,284.9482421875,284.95001220703125,296.4983215332031,295.6415710449219,296.9739685058594,297.1462707519531,284.9482421875,1.0,0.1668024510145187,0.0,0.0,1.0,1.0,-0.6495031714439392,3.637712211457256e-07,0.6495028138160706,-0.1716383993625641,0.8209525942802429,0.8209525942802429,0.0,25.44831657409668,25.0,12096.5595703125,0.0,43.803558349609375,0.0,283.1499938964844,284.4024353027344,298.6398010253906,299.5951843261719,293.1499938964844,293.1499938964844,283.1499938964844,18120.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779797852039337,1.0,0.0,0.0,2.308175563812256,2.308185815811157,3.554930003701884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.5869140625,0.0,405.3388671875,1895.4371337890625,0.0,238.539779663086,0.5797898173332214,1.0,0.0,3.0,1.0,0.0
17724960,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6453214883804321,0.0789342895150184,0.0719050765037536,297.1063537597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.7269268035888672,0.1121706590056419,0.1072151288390159,297.0990905761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.7947490811347961,0.1477370858192443,0.1040490940213203,297.1219787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6816504001617432,0.0927455723285675,0.0888006091117858,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.4863685965538025,0.0365062765777111,0.1684079021215438,284.9482116699219,284.95001220703125,296.5041809082031,295.65478515625,296.9751281738281,297.1462707519531,284.9481811523437,1.0,0.166695088148117,0.0,0.0,1.0,1.0,-0.648482620716095,3.63207703912849e-07,0.6484822034835815,-0.1717883646488189,0.8203180432319641,0.8203180432319641,0.0,25.445053100585938,25.0,12092.6123046875,0.0,43.68221664428711,0.0,283.1499938964844,284.4033203125,298.6531982421875,299.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,18122.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778612017631531,1.0,0.0,0.0,2.3057756423950195,2.305785894393921,3.547540927684168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.83740234375,0.0,404.2648010253906,1895.4371337890625,0.0,238.3468780517578,0.5792657136917114,1.0,0.0,3.0,1.0,0.0
17725020,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6444711685180664,0.0786460116505622,0.0716460049152374,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.7258548140525818,0.1116818189620971,0.1067514270544052,297.09979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.7935243248939514,0.1471358239650726,0.1036283746361732,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6806696653366089,0.0924078151583671,0.0884807258844375,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.4860573410987854,0.0364561714231967,0.1681866198778152,284.9480895996094,284.95001220703125,296.51495361328125,295.6797180175781,296.9772033691406,297.1462707519531,284.9480895996094,1.0,0.1664827615022659,0.0,0.0,1.0,1.0,-0.6464608311653137,3.620806410253863e-07,0.6464604735374451,-0.1720529794692993,0.8189811110496521,0.8189811110496521,0.0,25.43868827819824,25.0,12083.4091796875,0.0,43.44263458251953,0.0,283.1499938964844,284.40509033203125,298.67828369140625,299.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,18128.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776576817035675,1.0,0.0,0.0,2.3007683753967285,2.30077862739563,3.532150003593415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.53662109375,0.0,402.0353698730469,1895.4371337890625,0.0,238.01600646972656,0.5781741738319397,1.0,0.0,3.0,1.0,0.0
17725080,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6444711685180664,0.0786460116505622,0.0716460049152374,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.7258548140525818,0.1116818189620971,0.1067514270544052,297.09979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.7935243248939514,0.1471358239650726,0.1036283746361732,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6806696653366089,0.0924078151583671,0.0884807258844375,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.4860573410987854,0.0364561714231967,0.1681866198778152,284.9480895996094,284.95001220703125,296.51495361328125,295.6797180175781,296.9772033691406,297.1462707519531,284.9480895996094,1.0,0.1664827615022659,0.0,0.0,1.0,1.0,-0.6464608311653137,3.620806410253863e-07,0.6464604735374451,-0.1720529794692993,0.8189811110496521,0.8189811110496521,0.0,25.43868827819824,25.0,12083.4091796875,0.0,43.44263458251953,0.0,283.1499938964844,284.40509033203125,298.67828369140625,299.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,18128.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776576817035675,1.0,0.0,0.0,2.3007683753967285,2.30077862739563,3.532150003593415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.53662109375,0.0,402.0353698730469,1895.4371337890625,0.0,238.01600646972656,0.5781741738319397,1.0,0.0,3.0,1.0,0.0
17725140,297.12646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6436316967010498,0.0783605054020881,0.0713894516229629,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7247962355613708,0.1112007051706314,0.1062951013445854,297.1004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7923139333724976,0.1465418636798858,0.1032128185033798,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6797015070915222,0.0920741856098175,0.088164746761322,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.4857464730739593,0.0364059023559093,0.1679645031690597,284.947998046875,284.95001220703125,296.5241394042969,295.7022705078125,296.9789428710937,297.1462707519531,284.9479675292969,1.0,0.1662732362747192,0.0,0.0,1.0,1.0,-0.6444605588912964,3.609541749938217e-07,0.6444602012634277,-0.1722790896892547,0.8175569772720337,0.8175569772720337,0.0,25.43254470825196,25.0,12072.5224609375,0.0,43.20671463012695,0.0,283.1499938964844,284.4068603515625,298.7011108398437,299.6565246582031,293.1499938964844,293.1499938964844,283.1499938964844,18135.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775131702423095,1.0,0.0,0.0,2.2954721450805664,2.2954821586608887,3.5159072808710334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.1962890625,0.0,399.69140625,1895.4371337890625,0.0,237.7811279296875,0.5770215392112732,1.0,0.0,3.0,1.0,0.0
17725200,297.12646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6436316967010498,0.0783605054020881,0.0713894516229629,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7247962355613708,0.1112007051706314,0.1062951013445854,297.1004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7923139333724976,0.1465418636798858,0.1032128185033798,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.6797015070915222,0.0920741856098175,0.088164746761322,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.4857464730739593,0.0364059023559093,0.1679645031690597,284.947998046875,284.95001220703125,296.5241394042969,295.7022705078125,296.9789428710937,297.1462707519531,284.9479675292969,1.0,0.1662732362747192,0.0,0.0,1.0,1.0,-0.6444605588912964,3.609541749938217e-07,0.6444602012634277,-0.1722790896892547,0.8175569772720337,0.8175569772720337,0.0,25.43254470825196,25.0,12072.5224609375,0.0,43.20671463012695,0.0,283.1499938964844,284.4068603515625,298.7011108398437,299.6565246582031,293.1499938964844,293.1499938964844,283.1499938964844,18135.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775131702423095,1.0,0.0,0.0,2.2954721450805664,2.2954821586608887,3.5159072808710334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.1962890625,0.0,399.69140625,1895.4371337890625,0.0,237.7811279296875,0.5770215392112732,1.0,0.0,3.0,1.0,0.0
17725260,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6428027153015137,0.0780776143074035,0.07113528996706,297.1087341308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7237505316734314,0.1107272207736969,0.1058460548520088,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7911174893379211,0.1459548771381378,0.1028022244572639,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6787461042404175,0.0917447358369827,0.0878527164459228,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.4854358434677124,0.0363554395735263,0.1677414774894714,284.9478454589844,284.95001220703125,296.5313720703125,295.7221374511719,296.980224609375,297.146240234375,284.94781494140625,1.0,0.166066512465477,0.0,0.0,1.0,1.0,-0.6424816250801086,3.598277942273853e-07,0.64248126745224,-0.1724660843610763,0.8160297274589539,0.8160297274589539,0.0,25.4266300201416,25.0,12059.63671875,0.0,42.9743766784668,0.0,283.1499938964844,284.4085998535156,298.72125244140625,299.676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18144.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774242401123047,1.0,0.0,0.0,2.289825916290283,2.289835929870605,3.4986319974450453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.61962890625,0.0,397.2078247070313,1895.4371337890625,0.0,237.63668823242188,0.5757946968078613,1.0,0.0,3.0,1.0,0.0
17725320,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6428027153015137,0.0780776143074035,0.07113528996706,297.1087341308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7237505316734314,0.1107272207736969,0.1058460548520088,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.7911174893379211,0.1459548771381378,0.1028022244572639,297.1229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.6787461042404175,0.0917447358369827,0.0878527164459228,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.4854358434677124,0.0363554395735263,0.1677414774894714,284.9478454589844,284.95001220703125,296.5313720703125,295.7221374511719,296.980224609375,297.146240234375,284.94781494140625,1.0,0.166066512465477,0.0,0.0,1.0,1.0,-0.6424816250801086,3.598277942273853e-07,0.64248126745224,-0.1724660843610763,0.8160297274589539,0.8160297274589539,0.0,25.4266300201416,25.0,12059.63671875,0.0,42.9743766784668,0.0,283.1499938964844,284.4085998535156,298.72125244140625,299.676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18144.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774242401123047,1.0,0.0,0.0,2.289825916290283,2.289835929870605,3.4986319974450453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.61962890625,0.0,397.2078247070313,1895.4371337890625,0.0,237.63668823242188,0.5757946968078613,1.0,0.0,3.0,1.0,0.0
17725380,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.641982913017273,0.0777970775961875,0.0708832815289497,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7227160930633545,0.1102609261870384,0.1054038926959037,297.10174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7899336814880371,0.1453743129968643,0.1023962050676345,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6778028011322021,0.0914193168282508,0.0875445157289505,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.4851250052452087,0.0363047793507576,0.1675174832344055,284.9476928710937,284.95001220703125,296.53631591796875,295.73895263671875,296.9809265136719,297.146240234375,284.9476623535156,1.0,0.1658624410629272,0.0,0.0,1.0,1.0,-0.6405224204063416,3.58702010316847e-07,0.6405220627784729,-0.1726176738739013,0.8143871426582336,0.8143871426582336,0.0,25.420955657958984,25.0,12044.568359375,0.0,42.74543762207031,0.0,283.1499938964844,284.4103698730469,298.7383117675781,299.693359375,293.1499938964844,293.1499938964844,283.1499938964844,18154.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773925602436065,1.0,0.0,0.0,2.283776998519897,2.28378701210022,3.480172381387092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.67822265625,0.0,394.56341552734375,1895.4371337890625,0.0,237.585205078125,0.5744822025299072,1.0,0.0,3.0,1.0,0.0
17725440,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.641982913017273,0.0777970775961875,0.0708832815289497,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7227160930633545,0.1102609261870384,0.1054038926959037,297.10174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7899336814880371,0.1453743129968643,0.1023962050676345,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6778028011322021,0.0914193168282508,0.0875445157289505,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.4851250052452087,0.0363047793507576,0.1675174832344055,284.9476928710937,284.95001220703125,296.53631591796875,295.73895263671875,296.9809265136719,297.146240234375,284.9476623535156,1.0,0.1658624410629272,0.0,0.0,1.0,1.0,-0.6405224204063416,3.58702010316847e-07,0.6405220627784729,-0.1726176738739013,0.8143871426582336,0.8143871426582336,0.0,25.420955657958984,25.0,12044.568359375,0.0,42.74543762207031,0.0,283.1499938964844,284.4103698730469,298.7383117675781,299.693359375,293.1499938964844,293.1499938964844,283.1499938964844,18154.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773925602436065,1.0,0.0,0.0,2.283776998519897,2.28378701210022,3.480172381387092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.67822265625,0.0,394.56341552734375,1895.4371337890625,0.0,237.585205078125,0.5744822025299072,1.0,0.0,3.0,1.0,0.0
17725500,297.12713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6415757536888123,0.0776574313640594,0.0707578808069229,297.1098327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7222023606300354,0.11003028601408,0.1051851734519004,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7893457412719727,0.1450860947370529,0.1021946594119072,297.1233825683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6773350834846497,0.0912579149007797,0.087391659617424,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.4849694073200226,0.036279372870922,0.1674051284790039,284.9476013183594,284.95001220703125,296.5378112792969,295.7460632324219,296.9810791015625,297.146240234375,284.94757080078125,1.0,0.1657612919807434,0.0,0.0,1.0,1.0,-0.6395492553710938,3.581394310003816e-07,0.6395488977432251,-0.1726820468902588,0.8135223388671875,0.8135223388671875,0.0,25.41820335388184,25.0,12036.2158203125,0.0,42.632110595703125,0.0,283.1499938964844,284.4112548828125,298.7456970214844,299.7005920410156,293.1499938964844,293.1499938964844,283.1499938964844,18160.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774068057537079,1.0,0.0,0.0,2.280596971511841,2.280607223510742,3.470487399681588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.193359375,0.0,393.1795654296875,1895.4371337890625,0.0,237.6083221435547,0.5737928152084351,1.0,0.0,3.0,1.0,0.0
17725560,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.64117032289505,0.0775181651115417,0.0706328451633453,297.1101989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7216914296150208,0.109801560640335,0.1049682721495628,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7887608408927917,0.1447993963956833,0.1019941940903663,297.1235656738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6768701672554016,0.0910974368453025,0.0872396975755691,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.4848136603832245,0.0362539067864418,0.1672924906015396,284.947509765625,284.95001220703125,296.5386047363281,295.7522888183594,296.98101806640625,297.146240234375,284.9474792480469,1.0,0.1656607985496521,0.0,0.0,1.0,1.0,-0.6385806798934937,3.575764822016936e-07,0.638580322265625,-0.1727368235588073,0.8126211762428284,0.8126211762428284,0.0,25.41551780700684,25.0,12027.1650390625,0.0,42.51959991455078,0.0,283.1499938964844,284.4121398925781,298.7520751953125,299.7068176269531,293.1499938964844,293.1499938964844,283.1499938964844,18166.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774325847625732,1.0,0.0,0.0,2.2772884368896484,2.27729868888855,3.460425546109036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.275390625,0.0,391.7445068359375,1895.4371337890625,0.0,237.6502380371093,0.5730761289596558,1.0,0.0,3.0,1.0,0.0
17725620,297.1274719238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6403629183769226,0.0772400647401809,0.0703833773732185,297.11090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7206785082817078,0.1093505397439003,0.1045404002070427,297.1029357910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7875992059707642,0.1442303359508514,0.101596362888813,297.12384033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6759479641914368,0.0907789692282676,0.0869382694363594,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.4845013618469238,0.0362027883529663,0.1670663505792617,284.9472961425781,284.95001220703125,296.5378723144531,295.7618408203125,296.9802551269531,297.146240234375,284.947265625,1.0,0.1654617488384246,0.0,0.0,1.0,1.0,-0.6366571187973022,3.564511814602156e-07,0.6366567611694336,-0.1728225499391555,0.8107009530067444,0.8107009530067444,0.0,25.410377502441406,25.0,12006.9404296875,0.0,42.29697799682617,0.0,283.1499938964844,284.4139099121094,298.7617492675781,299.71600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18179.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775025606155395,1.0,0.0,0.0,2.2702383995056152,2.270248413085937,3.439032525420771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.08642578125,0.0,388.701416015625,1895.4371337890625,0.0,237.763916015625,0.5715503692626953,1.0,0.0,3.0,1.0,0.0
17725680,297.1274719238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6403629183769226,0.0772400647401809,0.0703833773732185,297.11090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7206785082817078,0.1093505397439003,0.1045404002070427,297.1029357910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7875992059707642,0.1442303359508514,0.101596362888813,297.12384033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6759479641914368,0.0907789692282676,0.0869382694363594,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.4845013618469238,0.0362027883529663,0.1670663505792617,284.9472961425781,284.95001220703125,296.5378723144531,295.7618408203125,296.9802551269531,297.146240234375,284.947265625,1.0,0.1654617488384246,0.0,0.0,1.0,1.0,-0.6366571187973022,3.564511814602156e-07,0.6366567611694336,-0.1728225499391555,0.8107009530067444,0.8107009530067444,0.0,25.410377502441406,25.0,12006.9404296875,0.0,42.29697799682617,0.0,283.1499938964844,284.4139099121094,298.7617492675781,299.71600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18179.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775025606155395,1.0,0.0,0.0,2.2702383995056152,2.270248413085937,3.439032525420771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.08642578125,0.0,388.701416015625,1895.4371337890625,0.0,237.763916015625,0.5715503692626953,1.0,0.0,3.0,1.0,0.0
