time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725740,297.127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.6395594477653503,0.076962761580944,0.0701346173882484,297.1116027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7196744680404663,0.1089064702391624,0.1041192486882209,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.786446750164032,0.1436661928892135,0.1012020260095596,297.1241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.6750345230102539,0.0904635190963745,0.0866396948695182,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.48418790102005,0.0361514315009117,0.1668390929698944,284.94708251953125,284.95001220703125,296.53375244140625,295.7672119140625,296.9786376953125,297.1462097167969,284.9470520019531,1.0,0.1652649641036987,0.0,0.0,1.0,1.0,-0.6347487568855286,3.553262786226697e-07,0.6347483992576599,-0.172880008816719,0.8086320757865906,0.8086320757865906,0.0,25.405502319335938,25.0,11983.9521484375,0.0,42.07718276977539,0.0,283.1499938964844,284.4157409667969,298.7673645019531,299.7209777832031,293.1499938964844,293.1499938964844,283.1499938964844,18193.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776309490203857,1.0,0.0,0.0,2.262619733810425,2.262629747390747,3.415989624500071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.15087890625,0.0,385.4341125488281,1895.4371337890625,0.0,237.97251892089844,0.5699030160903931,1.0,0.0,3.0,1.0,0.0
17725800,297.127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.6395594477653503,0.076962761580944,0.0701346173882484,297.1116027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7196744680404663,0.1089064702391624,0.1041192486882209,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.786446750164032,0.1436661928892135,0.1012020260095596,297.1241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.6750345230102539,0.0904635190963745,0.0866396948695182,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.48418790102005,0.0361514315009117,0.1668390929698944,284.94708251953125,284.95001220703125,296.53375244140625,295.7672119140625,296.9786376953125,297.1462097167969,284.9470520019531,1.0,0.1652649641036987,0.0,0.0,1.0,1.0,-0.6347487568855286,3.553262786226697e-07,0.6347483992576599,-0.172880008816719,0.8086320757865906,0.8086320757865906,0.0,25.405502319335938,25.0,11983.9521484375,0.0,42.07718276977539,0.0,283.1499938964844,284.4157409667969,298.7673645019531,299.7209777832031,293.1499938964844,293.1499938964844,283.1499938964844,18193.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776309490203857,1.0,0.0,0.0,2.262619733810425,2.262629747390747,3.415989624500071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.15087890625,0.0,385.4341125488281,1895.4371337890625,0.0,237.97251892089844,0.5699030160903931,1.0,0.0,3.0,1.0,0.0
17725860,297.1278686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.6387601494789124,0.0766864567995071,0.0698866993188858,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7186773419380188,0.1084686070680618,0.1037041619420051,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7853028774261475,0.1431065648794174,0.1008109226822853,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.674129843711853,0.0901510640978813,0.0863439738750457,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.4838731288909912,0.036099836230278,0.1666107475757599,284.9468688964844,284.95001220703125,296.5259094238281,295.7680358886719,296.9760437011719,297.1462097167969,284.9468078613281,1.0,0.1650703400373459,0.0,0.0,1.0,1.0,-0.6328546404838562,3.542010063029011e-07,0.6328542828559875,-0.1729087680578231,0.8063992261886597,0.8063992261886597,0.0,25.400897979736328,25.0,11957.8662109375,0.0,41.86009216308594,0.0,283.1499938964844,284.4176025390625,298.7684631347656,299.7212829589844,293.1499938964844,293.1499938964844,283.1499938964844,18209.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377814918756485,1.0,0.0,0.0,2.254363536834717,2.254373550415039,3.3911055652424693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.2646484375,0.0,381.9170227050781,1895.4371337890625,0.0,238.2716064453125,0.5681195855140686,1.0,0.0,3.0,1.0,0.0
17725920,297.1278686523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.6387601494789124,0.0766864567995071,0.0698866993188858,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7186773419380188,0.1084686070680618,0.1037041619420051,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7853028774261475,0.1431065648794174,0.1008109226822853,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.674129843711853,0.0901510640978813,0.0863439738750457,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.4838731288909912,0.036099836230278,0.1666107475757599,284.9468688964844,284.95001220703125,296.5259094238281,295.7680358886719,296.9760437011719,297.1462097167969,284.9468078613281,1.0,0.1650703400373459,0.0,0.0,1.0,1.0,-0.6328546404838562,3.542010063029011e-07,0.6328542828559875,-0.1729087680578231,0.8063992261886597,0.8063992261886597,0.0,25.400897979736328,25.0,11957.8662109375,0.0,41.86009216308594,0.0,283.1499938964844,284.4176025390625,298.7684631347656,299.7212829589844,293.1499938964844,293.1499938964844,283.1499938964844,18209.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377814918756485,1.0,0.0,0.0,2.254363536834717,2.254373550415039,3.3911055652424693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.2646484375,0.0,381.9170227050781,1895.4371337890625,0.0,238.2716064453125,0.5681195855140686,1.0,0.0,3.0,1.0,0.0
17725980,297.12799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6382507681846619,0.0765101239085197,0.0697284787893295,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7180418372154236,0.1081912592053413,0.1034413203597068,297.1043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7845748066902161,0.1427505016326904,0.1005621328949928,297.1246032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6735551357269287,0.089952565729618,0.0861561223864555,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.4836709499359131,0.0360666960477829,0.166464015841484,284.9467163085937,284.95001220703125,296.5187683105469,295.7660217285156,296.97381591796875,297.1462097167969,284.9466552734375,1.0,0.1649468541145324,0.0,0.0,1.0,1.0,-0.6316493153572083,3.534805159688404e-07,0.6316489577293396,-0.1729127764701843,0.8048787117004395,0.8048787117004395,0.0,25.398088455200195,25.0,11939.4375,0.0,41.72248077392578,0.0,283.1499938964844,284.4188232421875,298.7666320800781,299.71881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18221.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779636919498443,1.0,0.0,0.0,2.248720407485962,2.248730421066284,3.374149173396291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.2060546875,0.0,379.527099609375,1895.4371337890625,0.0,238.5135955810547,0.5669015049934387,1.0,0.0,3.0,1.0,0.0
17726040,297.1280517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6379649043083191,0.076411098241806,0.0696396306157112,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.7176849246025085,0.1080361679196357,0.1032943725585937,297.10455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7841664552688599,0.1425509303808212,0.1004226878285408,297.1247253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.6732332110404968,0.0898413881659507,0.0860509127378463,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.4835568964481354,0.0360480137169361,0.166381299495697,284.9466247558594,284.95001220703125,296.51397705078125,295.76397705078125,296.97235107421875,297.1462097167969,284.9465637207031,1.0,0.1648777276277542,0.0,0.0,1.0,1.0,-0.6309731602668762,3.530748813318496e-07,0.6309728622436523,-0.1729102879762649,0.8039920330047607,0.8039920330047607,0.0,25.39656448364257,25.0,11928.4833984375,0.0,41.6455078125,0.0,283.1499938964844,284.4195251464844,298.7647399902344,299.7165222167969,293.1499938964844,293.1499938964844,283.1499938964844,18227.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780606985092163,1.0,0.0,0.0,2.245420455932617,2.2454304695129395,3.364253871041001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.30029296875,0.0,378.1347961425781,1895.4371337890625,0.0,238.6714324951172,0.5661894679069519,1.0,0.0,3.0,1.0,0.0
17726100,297.1281433105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6375685930252075,0.0762737169861793,0.0695163682103157,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.7171896696090698,0.1078216880559921,0.1030911728739738,297.10479736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.7836006283760071,0.1422743797302246,0.1002294793725013,297.1248474121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6727876663208008,0.0896874591708183,0.0859052538871765,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.4833982288837433,0.0360220223665237,0.1662662178277969,284.94647216796875,284.95001220703125,296.50634765625,295.7599792480469,296.9700927734375,297.1462097167969,284.9464111328125,1.0,0.1647820919752121,0.0,0.0,1.0,1.0,-0.6300367116928101,3.5251142094239185e-07,0.6300363540649414,-0.172901377081871,0.8027230501174927,0.8027230501174927,0.0,25.394487380981445,25.0,11912.5322265625,0.0,41.53906631469727,0.0,283.1499938964844,284.4205017089844,298.7610168457031,299.7122497558594,293.1499938964844,293.1499938964844,283.1499938964844,18237.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782176375389099,1.0,0.0,0.0,2.2406883239746094,2.2406980991363525,3.350088491060888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.0283203125,0.0,376.1448669433594,1895.4371337890625,0.0,238.92686462402344,0.5651689171791077,1.0,0.0,3.0,1.0,0.0
17726160,297.1282043457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6371731162071228,0.0761365517973899,0.0693933069705963,297.1134948730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.7166951298713684,0.1076084524393081,0.1028891876339912,297.10504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.7830365896224976,0.1419987678527832,0.1000369489192962,297.1249694824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6723439693450928,0.0895341634750366,0.0857602208852768,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.4832391440868377,0.0359959751367569,0.1661508530378341,284.94635009765625,284.95001220703125,296.4975891113281,295.754638671875,296.9674377441406,297.14617919921875,284.9462890625,1.0,0.1646869480609893,0.0,0.0,1.0,1.0,-0.6291030645370483,3.519472784319078e-07,0.6291027069091797,-0.1728849858045578,0.801400899887085,0.801400899887085,0.0,25.392486572265625,25.0,11895.564453125,0.0,41.43321990966797,0.0,283.1499938964844,284.4214782714844,298.7557983398437,299.7064208984375,293.1499938964844,293.1499938964844,283.1499938964844,18246.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783804774284363,1.0,0.0,0.0,2.23574447631836,2.2357544898986816,3.335321707709227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.11669921875,0.0,374.0743408203125,1895.4371337890625,0.0,239.19200134277344,0.5641032457351685,1.0,0.0,3.0,1.0,0.0
17726220,297.1283569335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6363843083381653,0.075862742960453,0.0691476762294769,297.1140441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7157071828842163,0.1071854904294014,0.1024886295199394,297.1054992675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7819128632545471,0.1414500623941421,0.0996536910533905,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6714615821838379,0.0892293229699134,0.085471861064434,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.4829194545745849,0.0359437018632888,0.1659193187952041,284.946044921875,284.95001220703125,296.47637939453125,295.7396545410156,296.961181640625,297.14617919921875,284.94598388671875,1.0,0.1644980907440185,0.0,0.0,1.0,1.0,-0.6272435784339905,3.508175439037587e-07,0.6272432208061218,-0.1728325635194778,0.7985953092575073,0.7985953092575073,0.0,25.388729095458984,25.0,11858.6240234375,0.0,41.223236083984375,0.0,283.1499938964844,284.42352294921875,298.7408447265625,299.68994140625,293.1499938964844,293.1499938964844,283.1499938964844,18267.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787058889865875,1.0,0.0,0.0,2.225182294845581,2.225192070007324,3.3038821811715025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.384765625,0.0,369.677734375,1895.4371337890625,0.0,239.7222442626953,0.5618278980255127,1.0,0.0,3.0,1.0,0.0
17726280,297.1283569335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6363843083381653,0.075862742960453,0.0691476762294769,297.1140441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7157071828842163,0.1071854904294014,0.1024886295199394,297.1054992675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7819128632545471,0.1414500623941421,0.0996536910533905,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6714615821838379,0.0892293229699134,0.085471861064434,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.4829194545745849,0.0359437018632888,0.1659193187952041,284.946044921875,284.95001220703125,296.47637939453125,295.7396545410156,296.961181640625,297.14617919921875,284.94598388671875,1.0,0.1644980907440185,0.0,0.0,1.0,1.0,-0.6272435784339905,3.508175439037587e-07,0.6272432208061218,-0.1728325635194778,0.7985953092575073,0.7985953092575073,0.0,25.388729095458984,25.0,11858.6240234375,0.0,41.223236083984375,0.0,283.1499938964844,284.42352294921875,298.7408447265625,299.68994140625,293.1499938964844,293.1499938964844,283.1499938964844,18267.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787058889865875,1.0,0.0,0.0,2.225182294845581,2.225192070007324,3.3038821811715025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.384765625,0.0,369.677734375,1895.4371337890625,0.0,239.7222442626953,0.5618278980255127,1.0,0.0,3.0,1.0,0.0
17726340,297.1285095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6355977058410645,0.0755894482135772,0.0689025372266769,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.7147186398506165,0.1067664250731468,0.1020918488502502,297.1058959960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.7807940244674683,0.140904039144516,0.0992723703384399,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.670584499835968,0.0889261960983276,0.0851852297782898,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.4825979769229889,0.0358912423253059,0.1656868904829025,284.9457702636719,284.95001220703125,296.45001220703125,295.7186889648437,296.9535522460937,297.1461486816406,284.9456787109375,1.0,0.1643108129501342,0.0,0.0,1.0,1.0,-0.625392496585846,3.496850808915042e-07,0.6253921389579773,-0.1727548539638519,0.7955952286720276,0.7955952286720276,0.0,25.38524436950684,25.0,11817.8095703125,0.0,41.01523208618164,0.0,283.1499938964844,284.4256896972656,298.7201232910156,299.6674499511719,293.1499938964844,293.1499938964844,283.1499938964844,18289.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790936470031738,1.0,0.0,0.0,2.213773250579834,2.213782787322998,3.270089337092941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.2314453125,0.0,364.9687805175781,1895.4371337890625,0.0,240.354736328125,0.559371829032898,1.0,0.0,3.0,1.0,0.0
17726400,297.1285095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6355977058410645,0.0755894482135772,0.0689025372266769,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.7147186398506165,0.1067664250731468,0.1020918488502502,297.1058959960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.7807940244674683,0.140904039144516,0.0992723703384399,297.12548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.670584499835968,0.0889261960983276,0.0851852297782898,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.4825979769229889,0.0358912423253059,0.1656868904829025,284.9457702636719,284.95001220703125,296.45001220703125,295.7186889648437,296.9535522460937,297.1461486816406,284.9456787109375,1.0,0.1643108129501342,0.0,0.0,1.0,1.0,-0.625392496585846,3.496850808915042e-07,0.6253921389579773,-0.1727548539638519,0.7955952286720276,0.7955952286720276,0.0,25.38524436950684,25.0,11817.8095703125,0.0,41.01523208618164,0.0,283.1499938964844,284.4256896972656,298.7201232910156,299.6674499511719,293.1499938964844,293.1499938964844,283.1499938964844,18289.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790936470031738,1.0,0.0,0.0,2.213773250579834,2.213782787322998,3.270089337092941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.2314453125,0.0,364.9687805175781,1895.4371337890625,0.0,240.354736328125,0.559371829032898,1.0,0.0,3.0,1.0,0.0
17726460,297.1286315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6348141431808472,0.0753166452050209,0.0686578378081321,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7137300372123718,0.106351226568222,0.1016987711191177,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7796842455863953,0.1403626501560211,0.0988939777016639,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6697089076042175,0.0886223167181015,0.0848984643816948,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.4822757840156555,0.0358386412262916,0.16545370221138,284.9454650878906,284.95001220703125,296.41998291015625,295.69158935546875,296.94488525390625,297.1461486816406,284.9454040527344,1.0,0.1641250699758529,0.0,0.0,1.0,1.0,-0.6235490441322327,3.485397144231684e-07,0.623548686504364,-0.1726274490356445,0.7923910617828369,0.7923910617828369,0.0,25.382049560546875,25.0,11772.4765625,0.0,40.8091049194336,0.0,283.1499938964844,284.4278869628906,298.693115234375,299.6383361816406,293.1499938964844,293.1499938964844,283.1499938964844,18312.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379491925239563,1.0,0.0,0.0,2.201439142227173,2.201448917388916,3.233752465803264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.330078125,0.0,359.9233703613281,1895.4371337890625,0.0,241.0050811767578,0.5567182302474976,1.0,0.0,3.0,1.0,0.0
17726520,297.1286315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6348141431808472,0.0753166452050209,0.0686578378081321,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7137300372123718,0.106351226568222,0.1016987711191177,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7796842455863953,0.1403626501560211,0.0988939777016639,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6697089076042175,0.0886223167181015,0.0848984643816948,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.4822757840156555,0.0358386412262916,0.16545370221138,284.9454650878906,284.95001220703125,296.41998291015625,295.69158935546875,296.94488525390625,297.1461486816406,284.9454040527344,1.0,0.1641250699758529,0.0,0.0,1.0,1.0,-0.6235490441322327,3.485397144231684e-07,0.623548686504364,-0.1726274490356445,0.7923910617828369,0.7923910617828369,0.0,25.382049560546875,25.0,11772.4765625,0.0,40.8091049194336,0.0,283.1499938964844,284.4278869628906,298.693115234375,299.6383361816406,293.1499938964844,293.1499938964844,283.1499938964844,18312.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379491925239563,1.0,0.0,0.0,2.201439142227173,2.201448917388916,3.233752465803264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.330078125,0.0,359.9233703613281,1895.4371337890625,0.0,241.0050811767578,0.5567182302474976,1.0,0.0,3.0,1.0,0.0
17726580,297.12872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.6340341567993164,0.0750444531440734,0.0684136524796485,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.7127413153648376,0.1059399247169494,0.1013093441724777,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.778582751750946,0.1398243159055709,0.0985179543495178,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.6688321828842163,0.0883168876171112,0.0846103876829147,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.4819536805152893,0.0357859842479229,0.1652200818061828,284.9451904296875,284.95001220703125,296.38818359375,295.6588439941406,296.9356689453125,297.1461486816406,284.94512939453125,1.0,0.1639406979084015,0.0,0.0,1.0,1.0,-0.6217113137245178,3.473752769878047e-07,0.6217109560966492,-0.1724378615617752,0.7890083193778992,0.7890083193778992,0.0,25.3791561126709,25.0,11722.6640625,0.0,40.60465621948242,0.0,283.1499938964844,284.43017578125,298.66021728515625,299.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18335.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798364996910095,1.0,0.0,0.0,2.188204526901245,2.1882143020629883,3.194988096311136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.7587890625,0.0,354.5582275390625,1895.4371337890625,0.0,241.56832885742188,0.5538715720176697,1.0,0.0,3.0,1.0,0.0
17726640,297.12872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.6340341567993164,0.0750444531440734,0.0684136524796485,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.7127413153648376,0.1059399247169494,0.1013093441724777,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.778582751750946,0.1398243159055709,0.0985179543495178,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.6688321828842163,0.0883168876171112,0.0846103876829147,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.4819536805152893,0.0357859842479229,0.1652200818061828,284.9451904296875,284.95001220703125,296.38818359375,295.6588439941406,296.9356689453125,297.1461486816406,284.94512939453125,1.0,0.1639406979084015,0.0,0.0,1.0,1.0,-0.6217113137245178,3.473752769878047e-07,0.6217109560966492,-0.1724378615617752,0.7890083193778992,0.7890083193778992,0.0,25.3791561126709,25.0,11722.6640625,0.0,40.60465621948242,0.0,283.1499938964844,284.43017578125,298.66021728515625,299.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18335.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798364996910095,1.0,0.0,0.0,2.188204526901245,2.1882143020629883,3.194988096311136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.7587890625,0.0,354.5582275390625,1895.4371337890625,0.0,241.56832885742188,0.5538715720176697,1.0,0.0,3.0,1.0,0.0
17726700,297.1287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.6336454749107361,0.0749086365103721,0.0682917833328247,297.1158142089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7122463583946228,0.1057355925440788,0.1011158674955368,297.1069030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.778033435344696,0.1395553052425384,0.0983302295207977,297.1259155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6683935523033142,0.0881637558341026,0.0844659432768821,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.4817926585674286,0.0357596576213836,0.1651032269001007,284.9450378417969,284.95001220703125,296.37164306640625,295.6404724121094,296.9309387207031,297.1461181640625,284.94500732421875,1.0,0.1638489365577697,0.0,0.0,1.0,1.0,-0.6207941174507141,3.467868907591765e-07,0.6207937598228455,-0.172322928905487,0.7872650623321533,0.7872650623321533,0.0,25.377798080444336,25.0,11696.3173828125,0.0,40.50297164916992,0.0,283.1499938964844,284.43133544921875,298.64190673828125,299.58306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18347.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800031244754791,1.0,0.0,0.0,2.1813008785247803,2.1813104152679443,3.174859557475429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.12744140625,0.0,351.77960205078125,1895.4371337890625,0.0,241.8409423828125,0.5523867607116699,1.0,0.0,3.0,1.0,0.0
17726760,297.1288452148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.6332581639289856,0.07477318495512,0.0681701973080635,297.1160583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.711751401424408,0.1055323332548141,0.1009233891963958,297.1070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.777484655380249,0.1392861455678939,0.0981424897909164,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.6679548621177673,0.0880103781819343,0.0843212231993675,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.4816318154335022,0.0357333421707153,0.1649863719940185,284.9449157714844,284.95001220703125,296.354736328125,295.620849609375,296.92608642578125,297.1461181640625,284.94488525390625,1.0,0.1637574881315231,0.0,0.0,1.0,1.0,-0.6198779940605164,3.461929338754999e-07,0.6198776960372925,-0.1721909046173095,0.7854825258255005,0.7854825258255005,0.0,25.37651824951172,25.0,11668.8095703125,0.0,40.40167617797852,0.0,283.1499938964844,284.4324951171875,298.6221008300781,299.56170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18357.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801307082176208,1.0,0.0,0.0,2.174172163009644,2.174181699752808,3.154141836603231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.81787109375,0.0,348.9238586425781,1895.4371337890625,0.0,242.0497589111328,0.5508536696434021,1.0,0.0,3.0,1.0,0.0
17726820,297.1289367675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.6324863433837891,0.0745031610131263,0.0679278001189231,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.7107588052749634,0.1051280051469802,0.1005407571792602,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.7763851284980774,0.1387459933757782,0.0977660119533538,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.6670762300491333,0.0877027660608291,0.0840309560298919,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.4813101291656494,0.035680778324604,0.1647528707981109,284.9447021484375,284.95001220703125,296.3197631835937,295.5780334472656,296.91607666015625,297.1461181640625,284.9446716308594,1.0,0.1635754853487014,0.0,0.0,1.0,1.0,-0.6180476546287537,3.449913492659107e-07,0.618047297000885,-0.1718854904174804,0.7818133234977722,0.7818133234977722,0.0,25.37423324584961,25.0,11610.681640625,0.0,40.200103759765625,0.0,283.1499938964844,284.4349060058594,298.5784606933594,299.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18378.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802350163459778,1.0,0.0,0.0,2.1592609882354736,2.1592705249786377,3.111026103397308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.37158203125,0.0,342.9938659667969,1895.4371337890625,0.0,242.2205047607422,0.5476462244987488,1.0,0.0,3.0,1.0,0.0
17726880,297.1289367675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.6324863433837891,0.0745031610131263,0.0679278001189231,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.7107588052749634,0.1051280051469802,0.1005407571792602,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.7763851284980774,0.1387459933757782,0.0977660119533538,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.6670762300491333,0.0877027660608291,0.0840309560298919,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.4813101291656494,0.035680778324604,0.1647528707981109,284.9447021484375,284.95001220703125,296.3197631835937,295.5780334472656,296.91607666015625,297.1461181640625,284.9446716308594,1.0,0.1635754853487014,0.0,0.0,1.0,1.0,-0.6180476546287537,3.449913492659107e-07,0.618047297000885,-0.1718854904174804,0.7818133234977722,0.7818133234977722,0.0,25.37423324584961,25.0,11610.681640625,0.0,40.200103759765625,0.0,283.1499938964844,284.4349060058594,298.5784606933594,299.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18378.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802350163459778,1.0,0.0,0.0,2.1592609882354736,2.1592705249786377,3.111026103397308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.37158203125,0.0,342.9938659667969,1895.4371337890625,0.0,242.2205047607422,0.5476462244987488,1.0,0.0,3.0,1.0,0.0
17726940,297.1290588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6317152976989746,0.0742330774664878,0.0676855742931366,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.709758460521698,0.1047254651784896,0.1001600325107574,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7752805352210999,0.1382026523351669,0.0973875448107719,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6661961078643799,0.0873942077159881,0.0837397798895835,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.4809880554676056,0.0356283336877822,0.1645198166370391,284.94451904296875,284.95001220703125,296.283447265625,295.5308532714844,296.9057312011719,297.1461181640625,284.9444885253906,1.0,0.1633943170309066,0.0,0.0,1.0,1.0,-0.6162165999412537,3.437733937516896e-07,0.616216242313385,-0.1715342700481414,0.7780518531799316,0.7780518531799316,0.0,25.372291564941406,25.0,11549.31640625,0.0,39.999549865722656,0.0,283.1499938964844,284.4374084472656,298.53076171875,299.4627380371094,293.1499938964844,293.1499938964844,283.1499938964844,18396.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802517652511596,1.0,0.0,0.0,2.143690824508667,2.143700122833252,3.066321028200037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.078125,0.0,336.8676147460937,1895.4371337890625,0.0,242.2479248046875,0.54429692029953,1.0,0.0,3.0,1.0,0.0
17727000,297.1290588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6317152976989746,0.0742330774664878,0.0676855742931366,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.709758460521698,0.1047254651784896,0.1001600325107574,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.7752805352210999,0.1382026523351669,0.0973875448107719,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.6661961078643799,0.0873942077159881,0.0837397798895835,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.4809880554676056,0.0356283336877822,0.1645198166370391,284.94451904296875,284.95001220703125,296.283447265625,295.5308532714844,296.9057312011719,297.1461181640625,284.9444885253906,1.0,0.1633943170309066,0.0,0.0,1.0,1.0,-0.6162165999412537,3.437733937516896e-07,0.616216242313385,-0.1715342700481414,0.7780518531799316,0.7780518531799316,0.0,25.372291564941406,25.0,11549.31640625,0.0,39.999549865722656,0.0,283.1499938964844,284.4374084472656,298.53076171875,299.4627380371094,293.1499938964844,293.1499938964844,283.1499938964844,18396.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802517652511596,1.0,0.0,0.0,2.143690824508667,2.143700122833252,3.066321028200037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.078125,0.0,336.8676147460937,1895.4371337890625,0.0,242.2479248046875,0.54429692029953,1.0,0.0,3.0,1.0,0.0
17727060,297.1291198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6309425830841064,0.0739622637629509,0.06744284927845,297.1172180175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7087482810020447,0.1043242886662483,0.099780723452568,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7741677761077881,0.1376546025276184,0.097006008028984,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6653140783309937,0.0870845764875412,0.0834475979208946,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.4806656837463379,0.0355760566890239,0.1642874479293823,284.94439697265625,284.95001220703125,296.2459411621094,295.47967529296875,296.8951110839844,297.1461181640625,284.9443359375,1.0,0.1632138639688491,0.0,0.0,1.0,1.0,-0.614382803440094,3.425372199217236e-07,0.6143825054168701,-0.1711354255676269,0.7742072343826294,0.7742072343826294,0.0,25.37071990966797,25.0,11484.7353515625,0.0,39.799781799316406,0.0,283.1499938964844,284.43994140625,298.4790344238281,299.4065856933594,293.1499938964844,293.1499938964844,283.1499938964844,18412.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801568746566772,1.0,0.0,0.0,2.1274986267089844,2.1275076866149902,3.020173551249173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.9765625,0.0,330.5689392089844,1895.4371337890625,0.0,242.09255981445312,0.5408143997192383,1.0,0.0,3.0,1.0,0.0
17727120,297.1291198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6309425830841064,0.0739622637629509,0.06744284927845,297.1172180175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7087482810020447,0.1043242886662483,0.099780723452568,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7741677761077881,0.1376546025276184,0.097006008028984,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.6653140783309937,0.0870845764875412,0.0834475979208946,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.4806656837463379,0.0355760566890239,0.1642874479293823,284.94439697265625,284.95001220703125,296.2459411621094,295.47967529296875,296.8951110839844,297.1461181640625,284.9443359375,1.0,0.1632138639688491,0.0,0.0,1.0,1.0,-0.614382803440094,3.425372199217236e-07,0.6143825054168701,-0.1711354255676269,0.7742072343826294,0.7742072343826294,0.0,25.37071990966797,25.0,11484.7353515625,0.0,39.799781799316406,0.0,283.1499938964844,284.43994140625,298.4790344238281,299.4065856933594,293.1499938964844,293.1499938964844,283.1499938964844,18412.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801568746566772,1.0,0.0,0.0,2.1274986267089844,2.1275076866149902,3.020173551249173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.9765625,0.0,330.5689392089844,1895.4371337890625,0.0,242.09255981445312,0.5408143997192383,1.0,0.0,3.0,1.0,0.0
17727180,297.129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6303842663764954,0.073766641318798,0.0672675743699073,297.1174621582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.7080139517784119,0.1040360033512115,0.0995082259178161,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.7733603119850159,0.1372565627098083,0.0967290252447128,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.6646773815155029,0.0868608951568603,0.0832365453243255,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.4804331958293915,0.0355385281145572,0.164120614528656,284.9443054199219,284.95001220703125,296.2182312011719,295.44061279296875,296.8872985839844,297.1461181640625,284.9442443847656,1.0,0.1630842536687851,0.0,0.0,1.0,1.0,-0.6130596399307251,3.41636791745259e-07,0.6130592823028564,-0.1708229035139084,0.7713982462882996,0.7713982462882996,0.0,25.369813919067383,25.0,11436.5361328125,0.0,39.65631484985352,0.0,283.1499938964844,284.4418029785156,298.4396667480469,299.3638000488281,293.1499938964844,293.1499938964844,283.1499938964844,18422.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800338208675384,1.0,0.0,0.0,2.1155123710632324,2.1155216693878174,2.9862385986234585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.4755859375,0.0,325.95526123046875,1895.4371337890625,0.0,241.8911590576172,0.5382373929023743,1.0,0.0,3.0,1.0,0.0
17727240,297.1291809082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.6301667094230652,0.0736904516816139,0.0671993046998977,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.7077277898788452,0.1039240285754203,0.0994023829698562,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.7730448842048645,0.1371010243892669,0.0966207981109619,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.6644294261932373,0.0867737755179405,0.0831543356180191,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.4803427159786224,0.0355239622294902,0.1640558540821075,284.9442443847656,284.95001220703125,296.20733642578125,295.4249572753906,296.8842468261719,297.1461181640625,284.9442138671875,1.0,0.163033902645111,0.0,0.0,1.0,1.0,-0.6125442385673523,3.412841351746465e-07,0.6125438809394836,-0.1706955581903457,0.7702977657318115,0.7702977657318115,0.0,25.3695125579834,25.0,11417.431640625,0.0,39.6005973815918,0.0,283.1499938964844,284.4425354003906,298.4239196777344,299.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,18426.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799747824668884,1.0,0.0,0.0,2.110783576965332,2.110792636871338,2.972903132558713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.35986328125,0.0,324.1466064453125,1895.4371337890625,0.0,241.7945556640625,0.5372209548950195,1.0,0.0,3.0,1.0,0.0
17727300,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.6297774314880371,0.0735541135072708,0.0670771822333335,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.7072163820266724,0.1037240996956825,0.0992134362459182,297.1078491210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.7724792957305908,0.1368219852447509,0.0964266955852508,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.6639861464500427,0.0866179093718528,0.0830072835087776,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.4801810085773468,0.0354979895055294,0.1639403700828552,284.9442138671875,284.95001220703125,296.18768310546875,295.3964233398437,296.87872314453125,297.1461181640625,284.9441833496094,1.0,0.1629440486431121,0.0,0.0,1.0,1.0,-0.6116229891777039,3.406518942483672e-07,0.6116226315498352,-0.1704619973897934,0.7683244347572327,0.7683244347572327,0.0,25.36902236938477,25.0,11382.9072265625,0.0,39.50117492675781,0.0,283.1499938964844,284.4438171386719,298.395263671875,299.3155212402344,293.1499938964844,293.1499938964844,283.1499938964844,18432.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379860907793045,1.0,0.0,0.0,2.102262258529663,2.102271318435669,2.948948178982391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.07421875,0.0,320.90435791015625,1895.4371337890625,0.0,241.60829162597656,0.5353898406028748,1.0,0.0,3.0,1.0,0.0
17727360,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6293871402740479,0.0734175220131874,0.0669548064470291,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.7067046761512756,0.1035243868827819,0.0990246906876564,297.1078491210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.7719103693962097,0.1365411430597305,0.0962313562631607,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6635421514511108,0.0864617452025413,0.0828599333763122,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.4800193011760711,0.0354720801115036,0.1638251692056656,284.94415283203125,284.95001220703125,296.16778564453125,295.3671264648437,296.8731689453125,297.1461181640625,284.9441223144531,1.0,0.1628542691469192,0.0,0.0,1.0,1.0,-0.6107001304626465,3.4001482163148466e-07,0.6106998324394226,-0.1702171862125396,0.7663387060165405,0.7663387060165405,0.0,25.36861991882324,25.0,11347.744140625,0.0,39.40184783935547,0.0,283.1499938964844,284.4451599121094,298.3657531738281,299.2834777832031,293.1499938964844,293.1499938964844,283.1499938964844,18438.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797129392623901,1.0,0.0,0.0,2.093623399734497,2.093632459640503,2.924761588474212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4384765625,0.0,317.6386108398437,1895.4371337890625,0.0,241.3662872314453,0.533534049987793,1.0,0.0,3.0,1.0,0.0
17727420,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.6289641857147217,0.0732695907354354,0.0668222978711128,297.11798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.7061511278152466,0.103308729827404,0.0988209322094917,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.771291971206665,0.1362357437610626,0.0960189923644065,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.6630616188049316,0.0862926319241523,0.0827004015445709,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.4798444211483001,0.0354441665112972,0.1637010425329208,284.9441223144531,284.95001220703125,296.1461181640625,295.3347473144531,296.8670959472656,297.1461181640625,284.944091796875,1.0,0.1627573668956756,0.0,0.0,1.0,1.0,-0.6097013354301453,3.393224119463412e-07,0.6097009778022766,-0.1699433177709579,0.7641831636428833,0.7641831636428833,0.0,25.368282318115234,25.0,11309.1787109375,0.0,39.29465103149414,0.0,283.1499938964844,284.44659423828125,298.3331604003906,299.2480163574219,293.1499938964844,293.1499938964844,283.1499938964844,18444.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795277774333954,1.0,0.0,0.0,2.0841853618621826,2.0841941833496094,2.8984513278373925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.9951171875,0.0,314.0960388183594,1895.4371337890625,0.0,241.0636749267578,0.5315073132514954,1.0,0.0,3.0,1.0,0.0
17727480,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6286028027534485,0.0731433257460594,0.0667091831564903,297.1181030273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.7056789994239807,0.1031251549720764,0.0986474603414535,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.7707619071006775,0.1359738707542419,0.0958368778228759,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.662651538848877,0.0861482843756675,0.0825642049312591,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.4796953797340393,0.0354204475879669,0.1635955721139907,284.944091796875,284.95001220703125,296.1274719238281,295.3065795898437,296.8619079589844,297.1461181640625,284.9440612792969,1.0,0.1626748442649841,0.0,0.0,1.0,1.0,-0.6088488101959229,3.3872908034027205e-07,0.608848512172699,-0.1697022914886474,0.7623395323753357,0.7623395323753357,0.0,25.36805725097656,25.0,11275.8779296875,0.0,39.20338439941406,0.0,283.1499938964844,284.44781494140625,298.3047790527344,299.2171325683594,293.1499938964844,293.1499938964844,283.1499938964844,18449.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793427646160126,1.0,0.0,0.0,2.076059341430664,2.07606840133667,2.875894153930858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.3369140625,0.0,311.0667724609375,1895.4371337890625,0.0,240.76141357421875,0.5297630429267883,1.0,0.0,3.0,1.0,0.0
17727540,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6278129816055298,0.0728677287697792,0.0664622858166694,297.1183166503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7046506404876709,0.1027262508869171,0.0982705503702163,297.1076965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7695966362953186,0.1353978514671325,0.0954363495111465,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6617569923400879,0.0858331844210624,0.0822669267654419,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.4793711900711059,0.0353691279888153,0.1633673459291458,284.94403076171875,284.95001220703125,296.08648681640625,295.2437438964844,296.8504943847656,297.1461181640625,284.9440002441406,1.0,0.1624954938888549,0.0,0.0,1.0,1.0,-0.606989324092865,3.374269397227181e-07,0.6069889664649963,-0.1691523790359497,0.7583156824111938,0.7583156824111938,0.0,25.36780166625977,25.0,11202.1279296875,0.0,39.00505065917969,0.0,283.1499938964844,284.4505615234375,298.2412414550781,299.1478881835937,293.1499938964844,293.1499938964844,283.1499938964844,18457.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788228929042816,1.0,0.0,0.0,2.058138608932495,2.058147430419922,2.826458285198896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.2333984375,0.0,304.45269775390625,1895.4371337890625,0.0,239.9130249023437,0.5259178876876831,1.0,0.0,3.0,1.0,0.0
