time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727600,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6278129816055298,0.0728677287697792,0.0664622858166694,297.1183166503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7046506404876709,0.1027262508869171,0.0982705503702163,297.1076965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7695966362953186,0.1353978514671325,0.0954363495111465,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6617569923400879,0.0858331844210624,0.0822669267654419,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.4793711900711059,0.0353691279888153,0.1633673459291458,284.94403076171875,284.95001220703125,296.08648681640625,295.2437438964844,296.8504943847656,297.1461181640625,284.9440002441406,1.0,0.1624954938888549,0.0,0.0,1.0,1.0,-0.606989324092865,3.374269397227181e-07,0.6069889664649963,-0.1691523790359497,0.7583156824111938,0.7583156824111938,0.0,25.36780166625977,25.0,11202.1279296875,0.0,39.00505065917969,0.0,283.1499938964844,284.4505615234375,298.2412414550781,299.1478881835937,293.1499938964844,293.1499938964844,283.1499938964844,18457.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788228929042816,1.0,0.0,0.0,2.058138608932495,2.058147430419922,2.826458285198896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.2333984375,0.0,304.45269775390625,1895.4371337890625,0.0,239.9130249023437,0.5259178876876831,1.0,0.0,3.0,1.0,0.0
17727660,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6270178556442261,0.0725909247994422,0.0662143155932426,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7036188840866089,0.1023274436593055,0.0978937745094299,297.1075134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7684170603752136,0.1348144859075546,0.0950306877493858,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6608589887619019,0.0855166465044021,0.0819683000445365,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.4790465831756592,0.0353181101381778,0.1631404459476471,284.9440002441406,284.95001220703125,296.0450134277344,295.1790771484375,296.8390197753906,297.1461181640625,284.9439697265625,1.0,0.1623160988092422,0.0,0.0,1.0,1.0,-0.605121910572052,3.361127483003657e-07,0.6051215529441833,-0.1685778200626373,0.7542874217033386,0.7542874217033386,0.0,25.36776733398437,25.0,11127.13671875,0.0,38.806861877441406,0.0,283.1499938964844,284.4533386230469,298.1761169433594,299.07684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18463.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782264292240143,1.0,0.0,0.0,2.0399980545043945,2.040006637573242,2.776852738861635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.513671875,0.0,297.8540344238281,1895.4371337890625,0.0,238.94113159179688,0.5220289826393127,1.0,0.0,3.0,1.0,0.0
17727720,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6270178556442261,0.0725909247994422,0.0662143155932426,297.1185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7036188840866089,0.1023274436593055,0.0978937745094299,297.1075134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7684170603752136,0.1348144859075546,0.0950306877493858,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6608589887619019,0.0855166465044021,0.0819683000445365,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.4790465831756592,0.0353181101381778,0.1631404459476471,284.9440002441406,284.95001220703125,296.0450134277344,295.1790771484375,296.8390197753906,297.1461181640625,284.9439697265625,1.0,0.1623160988092422,0.0,0.0,1.0,1.0,-0.605121910572052,3.361127483003657e-07,0.6051215529441833,-0.1685778200626373,0.7542874217033386,0.7542874217033386,0.0,25.36776733398437,25.0,11127.13671875,0.0,38.806861877441406,0.0,283.1499938964844,284.4533386230469,298.1761169433594,299.07684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18463.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782264292240143,1.0,0.0,0.0,2.0399980545043945,2.040006637573242,2.776852738861635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.513671875,0.0,297.8540344238281,1895.4371337890625,0.0,238.94113159179688,0.5220289826393127,1.0,0.0,3.0,1.0,0.0
17727780,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.6262171268463135,0.0723128467798233,0.0659651979804039,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.7025839686393738,0.1019286513328552,0.0975170359015464,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.7672225832939148,0.1342232078313827,0.0946195125579834,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.6599575281143188,0.0851985588669776,0.0816682055592536,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.4787220656871795,0.0352674536406993,0.1629151105880737,284.9439697265625,284.95001220703125,296.003173828125,295.1129455566406,296.8275146484375,297.1461181640625,284.9439697265625,1.0,0.1621365696191787,0.0,0.0,1.0,1.0,-0.6032470464706421,3.34786591338343e-07,0.6032466888427734,-0.1679781675338745,0.7502675652503967,0.7502675652503967,0.0,25.367902755737305,25.0,11051.15234375,0.0,38.60875701904297,0.0,283.1499938964844,284.4561462402344,298.10955810546875,299.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,18467.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377538800239563,1.0,0.0,0.0,2.021697521209717,2.0217061042785645,2.7272545821688254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.32666015625,0.0,291.2945251464844,1895.4371337890625,0.0,237.82278442382807,0.5181094408035278,1.0,0.0,3.0,1.0,0.0
17727840,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.6262171268463135,0.0723128467798233,0.0659651979804039,297.11871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.7025839686393738,0.1019286513328552,0.0975170359015464,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.7672225832939148,0.1342232078313827,0.0946195125579834,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.6599575281143188,0.0851985588669776,0.0816682055592536,297.1461181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.4787220656871795,0.0352674536406993,0.1629151105880737,284.9439697265625,284.95001220703125,296.003173828125,295.1129455566406,296.8275146484375,297.1461181640625,284.9439697265625,1.0,0.1621365696191787,0.0,0.0,1.0,1.0,-0.6032470464706421,3.34786591338343e-07,0.6032466888427734,-0.1679781675338745,0.7502675652503967,0.7502675652503967,0.0,25.367902755737305,25.0,11051.15234375,0.0,38.60875701904297,0.0,283.1499938964844,284.4561462402344,298.10955810546875,299.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,18467.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377538800239563,1.0,0.0,0.0,2.021697521209717,2.0217061042785645,2.7272545821688254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.32666015625,0.0,291.2945251464844,1895.4371337890625,0.0,237.82278442382807,0.5181094408035278,1.0,0.0,3.0,1.0,0.0
17727900,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.6258143186569214,0.0721733272075653,0.0658402219414711,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.7020649313926697,0.1017291992902755,0.097328633069992,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.7666187286376953,0.133924201130867,0.0944115966558456,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.659505307674408,0.085038922727108,0.0815176144242286,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.4785595834255218,0.0352422557771205,0.1628030389547348,284.9439697265625,284.95001220703125,295.9821472167969,295.0794677734375,296.8217468261719,297.1461486816406,284.9439697265625,1.0,0.1620467156171798,0.0,0.0,1.0,1.0,-0.602306067943573,3.341198180351057e-07,0.6023057699203491,-0.1676718741655349,0.7482633590698242,0.7482633590698242,0.0,25.36804580688477,25.0,11012.8974609375,0.0,38.50969696044922,0.0,283.1499938964844,284.4575500488281,298.0759582519531,298.96746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18469.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771674335002899,1.0,0.0,0.0,2.012511968612671,2.0125205516815186,2.702528831832751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.12451171875,0.0,288.0395202636719,1895.4371337890625,0.0,237.2196502685547,0.516143798828125,1.0,0.0,3.0,1.0,0.0
17727960,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.625410258769989,0.0720336064696312,0.0657150372862815,297.1188659667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7015453577041626,0.1015298292040824,0.0971402898430824,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7660102248191833,0.1336225569248199,0.0942019149661064,297.12628173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6590524911880493,0.084878996014595,0.0813667252659797,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.4783972501754761,0.0352171659469604,0.1626914292573928,284.9440002441406,284.95001220703125,295.96112060546875,295.0457763671875,296.81597900390625,297.1461486816406,284.9439697265625,1.0,0.1619568020105362,0.0,0.0,1.0,1.0,-0.6013631820678711,3.334501172957971e-07,0.6013628840446472,-0.1673596203327179,0.7462654113769531,0.7462654113769531,0.0,25.36821937561035,25.0,10974.5263671875,0.0,38.4106330871582,0.0,283.1499938964844,284.458984375,298.0421142578125,298.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18470.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767735660076141,1.0,0.0,0.0,2.0033118724823,2.0033204555511475,2.677876125289913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.87841796875,0.0,284.80389404296875,1895.4371337890625,0.0,236.5807037353516,0.514176070690155,1.0,0.0,3.0,1.0,0.0
17728020,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6249716281890869,0.071882240474224,0.0655794441699981,297.11895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7009827494621277,0.1013143733143806,0.096936784684658,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7653462886810303,0.1332931965589523,0.0939730778336525,297.12628173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6585619449615479,0.0847057178616523,0.0812032595276832,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.4782217741012573,0.035190176218748,0.1625714153051376,284.9440002441406,284.95001220703125,295.9383544921875,295.0092468261719,296.80975341796875,297.1461486816406,284.9440002441406,1.0,0.1618596017360687,0.0,0.0,1.0,1.0,-0.6003415584564209,3.3272374366788426e-07,0.600341260433197,-0.1670176237821579,0.7441156506538391,0.7441156506538391,0.0,25.36847305297852,25.0,10932.9765625,0.0,38.30356216430664,0.0,283.1499938964844,284.4605407714844,298.0054016113281,298.8903503417969,293.1499938964844,293.1499938964844,283.1499938964844,18471.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763216733932495,1.0,0.0,0.0,1.9933671951293943,1.9933757781982424,2.651355828220403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.986328125,0.0,281.3342590332031,1895.4371337890625,0.0,235.848388671875,0.512050449848175,1.0,0.0,3.0,1.0,0.0
17728080,297.1291809082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6245962381362915,0.0717530399560928,0.0654636621475219,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7005025148391724,0.1011308506131172,0.0967634096741676,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.7647746801376343,0.1330094039440155,0.0937759429216384,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.6581431031227112,0.0845577344298362,0.0810636281967163,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.478072315454483,0.0351672917604446,0.1624696254730224,284.9440002441406,284.95001220703125,295.9189758300781,294.9779968261719,296.804443359375,297.1461486816406,284.9440002441406,1.0,0.1617766767740249,0.0,0.0,1.0,1.0,-0.5994687080383301,3.3210235983460734e-07,0.5994684100151062,-0.1667221337556839,0.7422929406166077,0.7422929406166077,0.0,25.368728637695312,25.0,10897.5361328125,0.0,38.21227264404297,0.0,283.1499938964844,284.4618530273437,297.9739685058594,298.85595703125,293.1499938964844,293.1499938964844,283.1499938964844,18471.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375905841588974,1.0,0.0,0.0,1.9848917722702024,1.9849002361297607,2.6288574872523895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.333984375,0.0,278.3994140625,1895.4371337890625,0.0,235.17535400390625,0.5102397799491882,1.0,0.0,3.0,1.0,0.0
17728140,297.129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6237754821777344,0.0714715719223022,0.0652114450931549,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6994554400444031,0.1007317751646041,0.0963864400982856,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7635171413421631,0.1323849260807037,0.0933421477675437,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6572301387786865,0.0842351764440536,0.0807592794299125,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.4777467846870422,0.0351178050041198,0.1622495651245117,284.94403076171875,284.95001220703125,295.8768920898437,294.9100646972656,296.7929992675781,297.14617919921875,284.94403076171875,1.0,0.1615961641073227,0.0,0.0,1.0,1.0,-0.5975638628005981,3.307468716684525e-07,0.5975635051727295,-0.1660742908716201,0.7383566498756409,0.7383566498756409,0.0,25.3693962097168,25.0,10820.5107421875,0.0,38.01374816894531,0.0,283.1499938964844,284.4647521972656,297.9057312011719,298.7812194824219,293.1499938964844,293.1499938964844,283.1499938964844,18471.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749628365039825,1.0,0.0,0.0,1.966505765914917,1.966514110565185,2.580380851213704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.88720703125,0.0,272.10595703125,1895.4371337890625,0.0,233.6517333984375,0.5063157677650452,1.0,0.0,3.0,1.0,0.0
17728200,297.129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6237754821777344,0.0714715719223022,0.0652114450931549,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6994554400444031,0.1007317751646041,0.0963864400982856,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7635171413421631,0.1323849260807037,0.0933421477675437,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.6572301387786865,0.0842351764440536,0.0807592794299125,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.4777467846870422,0.0351178050041198,0.1622495651245117,284.94403076171875,284.95001220703125,295.8768920898437,294.9100646972656,296.7929992675781,297.14617919921875,284.94403076171875,1.0,0.1615961641073227,0.0,0.0,1.0,1.0,-0.5975638628005981,3.307468716684525e-07,0.5975635051727295,-0.1660742908716201,0.7383566498756409,0.7383566498756409,0.0,25.3693962097168,25.0,10820.5107421875,0.0,38.01374816894531,0.0,283.1499938964844,284.4647521972656,297.9057312011719,298.7812194824219,293.1499938964844,293.1499938964844,283.1499938964844,18471.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749628365039825,1.0,0.0,0.0,1.966505765914917,1.966514110565185,2.580380851213704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.88720703125,0.0,272.10595703125,1895.4371337890625,0.0,233.6517333984375,0.5063157677650452,1.0,0.0,3.0,1.0,0.0
17728260,297.1291198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6229482293128967,0.0711893811821937,0.0649585649371147,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6984041333198547,0.100332535803318,0.0960093289613723,297.1058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.762241005897522,0.1317507326602935,0.0929016545414924,297.12615966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6563145518302917,0.0839115604758262,0.080453909933567,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.477420449256897,0.0350686460733413,0.1620309799909591,284.944091796875,284.95001220703125,295.83502197265625,294.8423156738281,296.7816162109375,297.14617919921875,284.944091796875,1.0,0.1614152789115905,0.0,0.0,1.0,1.0,-0.5956498384475708,3.293854433650268e-07,0.5956495404243469,-0.1654186695814132,0.7344600558280945,0.7344600558280945,0.0,25.370174407958984,25.0,10743.6669921875,0.0,37.81516647338867,0.0,283.1499938964844,284.4676818847656,297.8376770019531,298.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18469.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739436864852905,1.0,0.0,0.0,1.948183536529541,1.9481918811798096,2.5325215347038466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.65185546875,0.0,265.9325561523437,1895.4371337890625,0.0,232.0093231201172,0.5024107694625854,1.0,0.0,3.0,1.0,0.0
17728320,297.1291198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6229482293128967,0.0711893811821937,0.0649585649371147,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6984041333198547,0.100332535803318,0.0960093289613723,297.1058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.762241005897522,0.1317507326602935,0.0929016545414924,297.12615966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.6563145518302917,0.0839115604758262,0.080453909933567,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.477420449256897,0.0350686460733413,0.1620309799909591,284.944091796875,284.95001220703125,295.83502197265625,294.8423156738281,296.7816162109375,297.14617919921875,284.944091796875,1.0,0.1614152789115905,0.0,0.0,1.0,1.0,-0.5956498384475708,3.293854433650268e-07,0.5956495404243469,-0.1654186695814132,0.7344600558280945,0.7344600558280945,0.0,25.370174407958984,25.0,10743.6669921875,0.0,37.81516647338867,0.0,283.1499938964844,284.4676818847656,297.8376770019531,298.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18469.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739436864852905,1.0,0.0,0.0,1.948183536529541,1.9481918811798096,2.5325215347038466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.65185546875,0.0,265.9325561523437,1895.4371337890625,0.0,232.0093231201172,0.5024107694625854,1.0,0.0,3.0,1.0,0.0
17728380,297.12908935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6222817301750183,0.0709632262587547,0.064755879342556,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6975603103637695,0.1000130623579025,0.0957075655460357,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.761206865310669,0.1312364041805267,0.0925444290041923,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6555805206298828,0.0836519971489906,0.0802089720964431,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.4771589636802673,0.0350295715034008,0.1618572324514389,284.94415283203125,284.95001220703125,295.8017578125,294.78857421875,296.7725830078125,297.1462097167969,284.94415283203125,1.0,0.1612703055143356,0.0,0.0,1.0,1.0,-0.5941129326820374,3.2829362339725776e-07,0.5941125750541687,-0.1648913025856018,0.7313805818557739,0.7313805818557739,0.0,25.370838165283203,25.0,10682.548828125,0.0,37.656280517578125,0.0,283.1499938964844,284.4700622558594,297.7835998535156,298.647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18467.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373062252998352,1.0,0.0,0.0,1.933607578277588,1.933615803718567,2.4947675569819694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.7431640625,0.0,261.0899658203125,1895.4371337890625,0.0,230.5922088623047,0.4993078410625458,1.0,0.0,3.0,1.0,0.0
17728440,297.12908935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6221145391464233,0.0709066689014434,0.0647051781415939,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6973490118980408,0.0999332070350647,0.0956321284174919,297.1053771972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.7609469294548035,0.1311071068048477,0.0924546122550964,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.6553969383239746,0.0835870578885078,0.0801476761698722,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.4770934879779815,0.0350198298692703,0.1618139147758484,284.94415283203125,284.95001220703125,295.7934875488281,294.7752380371094,296.77032470703125,297.1462097167969,284.94415283203125,1.0,0.1612340360879898,0.0,0.0,1.0,1.0,-0.5937280058860779,3.280204055045033e-07,0.5937276482582092,-0.1647591441869735,0.7306152582168579,0.7306152582168579,0.0,25.37100982666016,25.0,10667.314453125,0.0,37.61657333374024,0.0,283.1499938964844,284.4706726074219,297.7701110839844,298.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18466.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728303909301758,1.0,0.0,0.0,1.9299722909927368,1.929980516433716,2.485395782514388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.80126953125,0.0,259.89166259765625,1895.4371337890625,0.0,230.219955444336,0.4985345005989074,1.0,0.0,3.0,1.0,0.0
17728500,297.1290588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.621695339679718,0.0707652047276496,0.0645783692598342,297.119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.6968201994895935,0.0997335761785507,0.0954435467720031,297.1051330566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.7602931261062622,0.1307817548513412,0.0922285839915275,297.1260681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.6549374461174011,0.0834245011210441,0.0799942687153816,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.4769299030303955,0.0349955707788467,0.1617060452699661,284.9442138671875,284.95001220703125,295.7728881835937,294.7420654296875,296.7647399902344,297.1462097167969,284.9442138671875,1.0,0.1611432880163192,0.0,0.0,1.0,1.0,-0.5927646160125732,3.273374602486001e-07,0.5927642583847046,-0.1644295454025268,0.7287180423736572,0.7287180423736572,0.0,25.37142372131348,25.0,10629.4462890625,0.0,37.51728439331055,0.0,283.1499938964844,284.47216796875,297.7366638183594,298.5956726074219,293.1499938964844,293.1499938964844,283.1499938964844,18464.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722355961799621,1.0,0.0,0.0,1.9209332466125488,1.920941472053528,2.462169561567862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.09326171875,0.0,256.9278564453125,1895.4371337890625,0.0,229.2660217285156,0.4966122210025787,1.0,0.0,3.0,1.0,0.0
17728560,297.1290588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.6212749481201172,0.0706238225102424,0.0644515827298164,297.1194152832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.6962910294532776,0.0995341166853904,0.0952550917863845,297.1048889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.7596358060836792,0.1304546743631363,0.0920012146234512,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.6544771194458008,0.083261489868164,0.0798404514789581,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.476766437292099,0.034971434623003,0.1615986973047256,284.9442443847656,284.95001220703125,295.75244140625,294.709228515625,296.7592163085937,297.1462097167969,284.9442443847656,1.0,0.1610524505376815,0.0,0.0,1.0,1.0,-0.5917999744415283,3.2665462867953465e-07,0.5917996168136597,-0.1641005873680114,0.7268410325050354,0.7268410325050354,0.0,25.37182235717773,25.0,10591.86328125,0.0,37.41803359985352,0.0,283.1499938964844,284.4736633300781,297.7035522460937,298.5591735839844,293.1499938964844,293.1499938964844,283.1499938964844,18461.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371613472700119,1.0,0.0,0.0,1.9119523763656616,1.911960482597351,2.439200841308775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.57470703125,0.0,254.00537109375,1895.4371337890625,0.0,228.26963806152344,0.4947032928466797,1.0,0.0,3.0,1.0,0.0
17728620,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6204298734664917,0.0703411921858787,0.0641980618238449,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6952310800552368,0.0991355776786804,0.0948784723877906,297.1043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.75831139087677,0.1297958940267563,0.0915427654981613,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6535524725914001,0.0829334780573844,0.0795311629772186,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.476439893245697,0.0349235534667968,0.1613857299089431,284.9443664550781,284.95001220703125,295.7120361328125,294.6446533203125,296.7482604980469,297.146240234375,284.9443664550781,1.0,0.1608705222606659,0.0,0.0,1.0,1.0,-0.5898666381835938,3.252900171446527e-07,0.5898663401603699,-0.1634464263916015,0.7231534719467163,0.7231534719467163,0.0,25.37256622314453,25.0,10517.6708984375,0.0,37.219635009765625,0.0,283.1499938964844,284.4767150878906,297.63848876953125,298.4874267578125,293.1499938964844,293.1499938964844,283.1499938964844,18454.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370290607213974,1.0,0.0,0.0,1.894205570220948,1.8942136764526367,2.394129410276946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.1865234375,0.0,248.2953186035156,1895.4371337890625,0.0,226.1558990478516,0.490933895111084,1.0,0.0,3.0,1.0,0.0
17728680,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6204298734664917,0.0703411921858787,0.0641980618238449,297.1195068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6952310800552368,0.0991355776786804,0.0948784723877906,297.1043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.75831139087677,0.1297958940267563,0.0915427654981613,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.6535524725914001,0.0829334780573844,0.0795311629772186,297.146240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.476439893245697,0.0349235534667968,0.1613857299089431,284.9443664550781,284.95001220703125,295.7120361328125,294.6446533203125,296.7482604980469,297.146240234375,284.9443664550781,1.0,0.1608705222606659,0.0,0.0,1.0,1.0,-0.5898666381835938,3.252900171446527e-07,0.5898663401603699,-0.1634464263916015,0.7231534719467163,0.7231534719467163,0.0,25.37256622314453,25.0,10517.6708984375,0.0,37.219635009765625,0.0,283.1499938964844,284.4767150878906,297.63848876953125,298.4874267578125,293.1499938964844,293.1499938964844,283.1499938964844,18454.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370290607213974,1.0,0.0,0.0,1.894205570220948,1.8942136764526367,2.394129410276946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.1865234375,0.0,248.2953186035156,1895.4371337890625,0.0,226.1558990478516,0.490933895111084,1.0,0.0,3.0,1.0,0.0
17728740,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6195809245109558,0.0700593814253807,0.0639451444149017,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6941711902618408,0.0987381041049957,0.094502754509449,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.7569805979728699,0.1291338950395584,0.0910815149545669,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6526222229003906,0.0826026275753974,0.0792193189263343,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.4761147499084472,0.0348762683570385,0.161175325512886,284.9444885253906,284.95001220703125,295.67242431640625,294.5820007324219,296.7375183105469,297.1462707519531,284.9444885253906,1.0,0.1606883853673935,0.0,0.0,1.0,1.0,-0.5879319310188293,3.239302088786644e-07,0.5879315733909607,-0.1628003120422363,0.7195574641227722,0.7195574641227722,0.0,25.373125076293945,25.0,10444.9765625,0.0,37.02164840698242,0.0,283.1499938964844,284.4797668457031,297.57537841796875,298.4176025390625,293.1499938964844,293.1499938964844,283.1499938964844,18446.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688740730285644,1.0,0.0,0.0,1.876789093017578,1.8767969608306885,2.350305550180565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.767578125,0.0,242.77589416503903,1895.4371337890625,0.0,223.8995513916016,0.4872388541698456,1.0,0.0,3.0,1.0,0.0
17728800,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6195809245109558,0.0700593814253807,0.0639451444149017,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6941711902618408,0.0987381041049957,0.094502754509449,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.7569805979728699,0.1291338950395584,0.0910815149545669,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.6526222229003906,0.0826026275753974,0.0792193189263343,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.4761147499084472,0.0348762683570385,0.161175325512886,284.9444885253906,284.95001220703125,295.67242431640625,294.5820007324219,296.7375183105469,297.1462707519531,284.9444885253906,1.0,0.1606883853673935,0.0,0.0,1.0,1.0,-0.5879319310188293,3.239302088786644e-07,0.5879315733909607,-0.1628003120422363,0.7195574641227722,0.7195574641227722,0.0,25.373125076293945,25.0,10444.9765625,0.0,37.02164840698242,0.0,283.1499938964844,284.4797668457031,297.57537841796875,298.4176025390625,293.1499938964844,293.1499938964844,283.1499938964844,18446.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688740730285644,1.0,0.0,0.0,1.876789093017578,1.8767969608306885,2.350305550180565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.767578125,0.0,242.77589416503903,1895.4371337890625,0.0,223.8995513916016,0.4872388541698456,1.0,0.0,3.0,1.0,0.0
17728860,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.618729293346405,0.0697788521647453,0.0636932626366615,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6931130290031433,0.0983421429991722,0.0941283330321312,297.1034545898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7556462287902832,0.1284694522619247,0.0906183347105979,297.1257629394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6516886353492737,0.0822700187563896,0.0789056047797203,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.4757918417453766,0.0348296463489532,0.1609677821397781,284.9446105957031,284.95001220703125,295.6336975097656,294.52166748046875,296.72705078125,297.14630126953125,284.94464111328125,1.0,0.1605061441659927,0.0,0.0,1.0,1.0,-0.5859988331794739,3.225778755222564e-07,0.5859984755516052,-0.1621646583080291,0.7160592079162598,0.7160592079162598,0.0,25.37342071533203,25.0,10374.033203125,0.0,36.824317932128906,0.0,283.1499938964844,284.4828186035156,297.5145874023437,298.3501892089844,293.1499938964844,293.1499938964844,283.1499938964844,18436.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673695921897888,1.0,0.0,0.0,1.859750390052796,1.859758257865905,2.3078241895291285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.4560546875,0.0,237.4568786621093,1895.4371337890625,0.0,221.5106811523437,0.4836283028125763,1.0,0.0,3.0,1.0,0.0
17728920,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.618729293346405,0.0697788521647453,0.0636932626366615,297.1196594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6931130290031433,0.0983421429991722,0.0941283330321312,297.1034545898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.7556462287902832,0.1284694522619247,0.0906183347105979,297.1257629394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.6516886353492737,0.0822700187563896,0.0789056047797203,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.4757918417453766,0.0348296463489532,0.1609677821397781,284.9446105957031,284.95001220703125,295.6336975097656,294.52166748046875,296.72705078125,297.14630126953125,284.94464111328125,1.0,0.1605061441659927,0.0,0.0,1.0,1.0,-0.5859988331794739,3.225778755222564e-07,0.5859984755516052,-0.1621646583080291,0.7160592079162598,0.7160592079162598,0.0,25.37342071533203,25.0,10374.033203125,0.0,36.824317932128906,0.0,283.1499938964844,284.4828186035156,297.5145874023437,298.3501892089844,293.1499938964844,293.1499938964844,283.1499938964844,18436.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673695921897888,1.0,0.0,0.0,1.859750390052796,1.859758257865905,2.3078241895291285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.4560546875,0.0,237.4568786621093,1895.4371337890625,0.0,221.5106811523437,0.4836283028125763,1.0,0.0,3.0,1.0,0.0
17728980,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6178761124610901,0.0695000886917114,0.0634428411722183,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6920582056045532,0.097948133945465,0.0937556400895118,297.1030578613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.7543113827705383,0.1278038918972015,0.090154118835926,297.12567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6507543921470642,0.0819364860653877,0.0785907804965972,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.4754719734191894,0.034783761948347,0.1607633978128433,284.9447631835937,284.95001220703125,295.5960388183594,294.46405029296875,296.7168273925781,297.1463317871094,284.9447937011719,1.0,0.1603240221738815,0.0,0.0,1.0,1.0,-0.5840708017349243,3.212357455595338e-07,0.5840705037117004,-0.1615413278341293,0.7126678824424744,0.7126678824424744,0.0,25.373380661010746,25.0,10305.119140625,0.0,36.62792205810547,0.0,283.1499938964844,284.48590087890625,297.4565734863281,298.2855834960937,293.1499938964844,293.1499938964844,283.1499938964844,18425.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657807409763336,1.0,0.0,0.0,1.8431416749954224,1.8431494235992432,2.266787646476587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.40771484375,0.0,232.34796142578125,1895.4371337890625,0.0,218.9959259033203,0.4801128804683685,1.0,0.0,3.0,1.0,0.0
17729040,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6178761124610901,0.0695000886917114,0.0634428411722183,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6920582056045532,0.097948133945465,0.0937556400895118,297.1030578613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.7543113827705383,0.1278038918972015,0.090154118835926,297.12567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6507543921470642,0.0819364860653877,0.0785907804965972,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.4754719734191894,0.034783761948347,0.1607633978128433,284.9447631835937,284.95001220703125,295.5960388183594,294.46405029296875,296.7168273925781,297.1463317871094,284.9447937011719,1.0,0.1603240221738815,0.0,0.0,1.0,1.0,-0.5840708017349243,3.212357455595338e-07,0.5840705037117004,-0.1615413278341293,0.7126678824424744,0.7126678824424744,0.0,25.373380661010746,25.0,10305.119140625,0.0,36.62792205810547,0.0,283.1499938964844,284.48590087890625,297.4565734863281,298.2855834960937,293.1499938964844,293.1499938964844,283.1499938964844,18425.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657807409763336,1.0,0.0,0.0,1.8431416749954224,1.8431494235992432,2.266787646476587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.40771484375,0.0,232.34796142578125,1895.4371337890625,0.0,218.9959259033203,0.4801128804683685,1.0,0.0,3.0,1.0,0.0
17729100,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6174491047859192,0.0693614333868026,0.0633182525634765,297.11981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6915324926376343,0.0977519229054451,0.0935700237751007,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.7536448240280151,0.1274711936712265,0.0899219661951065,297.1256408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6502877473831177,0.0817695781588554,0.0784331783652305,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.4753133356571197,0.0347610972821712,0.1606624275445938,284.9448547363281,284.95001220703125,295.5776672363281,294.4364013671875,296.7118530273437,297.1463317871094,284.94488525390625,1.0,0.1602330356836319,0.0,0.0,1.0,1.0,-0.5831096768379211,3.205690859431343e-07,0.5831093788146973,-0.1612344235181808,0.7110126614570618,0.7110126614570618,0.0,25.373220443725582,25.0,10271.451171875,0.0,36.5301513671875,0.0,283.1499938964844,284.4874267578125,297.4286499023437,298.25439453125,293.1499938964844,293.1499938964844,283.1499938964844,18419.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649517297744751,1.0,0.0,0.0,1.8350043296813965,1.8350120782852173,2.2468164218025777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3720703125,0.0,229.87203979492188,1895.4371337890625,0.0,217.6869201660156,0.4783920347690582,1.0,0.0,3.0,1.0,0.0
17729160,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.6170223355293274,0.0692234560847282,0.0631942227482795,297.119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.6910083889961243,0.0975564494729042,0.0933850333094596,297.10272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7529796957969666,0.127139002084732,0.0896900445222854,297.1255798339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.649821937084198,0.0816027522087097,0.0782755836844444,297.1463623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.4751558005809784,0.0347386486828327,0.1605623662471771,284.9449462890625,284.95001220703125,295.5596008300781,294.4095764160156,296.7069396972656,297.1463623046875,284.9449462890625,1.0,0.1601421684026718,0.0,0.0,1.0,1.0,-0.5821512937545776,3.199059790404135e-07,0.5821509957313538,-0.1609309911727905,0.7093885540962219,0.7093885540962219,0.0,25.372949600219727,25.0,10238.4169921875,0.0,36.43273162841797,0.0,283.1499938964844,284.4889831542969,297.401611328125,298.22412109375,293.1499938964844,293.1499938964844,283.1499938964844,18412.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641024231910705,1.0,0.0,0.0,1.826995849609375,1.8270034790039065,2.227247648534103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.720703125,0.0,227.4524078369141,1895.4371337890625,0.0,216.3480224609375,0.4766992330551147,1.0,0.0,3.0,1.0,0.0
17729220,297.12908935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6161694526672363,0.0689494982361793,0.0629478842020034,297.1199645996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6899654269218445,0.0971676334738731,0.0930169969797134,297.1024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7516551613807678,0.1264767050743103,0.0892273932695388,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6488931179046631,0.0812693983316421,0.0779605507850647,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.4748444557189941,0.0346944220364093,0.1603651344776153,284.9450988769531,284.95001220703125,295.52447509765625,294.358642578125,296.6974182128906,297.1463928222656,284.94512939453125,1.0,0.159960851073265,0.0,0.0,1.0,1.0,-0.5802438259124756,3.185904517977179e-07,0.5802435278892517,-0.1603335887193679,0.7062368392944336,0.7062368392944336,0.0,25.3720703125,25.0,10174.28515625,0.0,36.23907470703125,0.0,283.1499938964844,284.4920654296875,297.350341796875,298.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,18399.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623501360416412,1.0,0.0,0.0,1.811393022537232,1.8114006519317627,2.189368188965091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.609375,0.0,222.786849975586,1895.4371337890625,0.0,213.59210205078125,0.4734035432338714,1.0,0.0,3.0,1.0,0.0
17729280,297.12908935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6161694526672363,0.0689494982361793,0.0629478842020034,297.1199645996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6899654269218445,0.0971676334738731,0.0930169969797134,297.1024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7516551613807678,0.1264767050743103,0.0892273932695388,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.6488931179046631,0.0812693983316421,0.0779605507850647,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.4748444557189941,0.0346944220364093,0.1603651344776153,284.9450988769531,284.95001220703125,295.52447509765625,294.358642578125,296.6974182128906,297.1463928222656,284.94512939453125,1.0,0.159960851073265,0.0,0.0,1.0,1.0,-0.5802438259124756,3.185904517977179e-07,0.5802435278892517,-0.1603335887193679,0.7062368392944336,0.7062368392944336,0.0,25.3720703125,25.0,10174.28515625,0.0,36.23907470703125,0.0,283.1499938964844,284.4920654296875,297.350341796875,298.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,18399.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623501360416412,1.0,0.0,0.0,1.811393022537232,1.8114006519317627,2.189368188965091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.609375,0.0,222.786849975586,1895.4371337890625,0.0,213.59210205078125,0.4734035432338714,1.0,0.0,3.0,1.0,0.0
17729340,297.129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.6153188347816467,0.0686786472797393,0.0627042055130004,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6889313459396362,0.0967821404337883,0.0926519706845283,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.750342845916748,0.1258194148540496,0.0887678042054176,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.64797043800354,0.0809371024370193,0.0776463523507118,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.4745388031005859,0.03465111926198,0.1601718813180923,284.9452819824219,284.95001220703125,295.4908447265625,294.31170654296875,296.6882629394531,297.1464233398437,284.9453430175781,1.0,0.1597803086042404,0.0,0.0,1.0,1.0,-0.5783528089523315,3.172912954596541e-07,0.5783525109291077,-0.1597481369972229,0.7032143473625183,0.7032143473625183,0.0,25.37067985534668,25.0,10112.8515625,0.0,36.04728317260742,0.0,283.1499938964844,284.4951171875,297.30303955078125,298.1129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18384.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360523521900177,1.0,0.0,0.0,1.796359300613403,1.796366810798645,2.1531774052618857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.14111328125,0.0,218.3519287109375,1895.4371337890625,0.0,210.72808837890625,0.4702311754226684,1.0,0.0,3.0,1.0,0.0
17729400,297.129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.6153188347816467,0.0686786472797393,0.0627042055130004,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.6889313459396362,0.0967821404337883,0.0926519706845283,297.10223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.750342845916748,0.1258194148540496,0.0887678042054176,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.64797043800354,0.0809371024370193,0.0776463523507118,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.4745388031005859,0.03465111926198,0.1601718813180923,284.9452819824219,284.95001220703125,295.4908447265625,294.31170654296875,296.6882629394531,297.1464233398437,284.9453430175781,1.0,0.1597803086042404,0.0,0.0,1.0,1.0,-0.5783528089523315,3.172912954596541e-07,0.5783525109291077,-0.1597481369972229,0.7032143473625183,0.7032143473625183,0.0,25.37067985534668,25.0,10112.8515625,0.0,36.04728317260742,0.0,283.1499938964844,284.4951171875,297.30303955078125,298.1129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18384.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360523521900177,1.0,0.0,0.0,1.796359300613403,1.796366810798645,2.1531774052618857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.14111328125,0.0,218.3519287109375,1895.4371337890625,0.0,210.72808837890625,0.4702311754226684,1.0,0.0,3.0,1.0,0.0
