time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729460,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6144713759422302,0.0684112161397934,0.0624634884297847,297.1202697753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6879074573516846,0.0964002981781959,0.0922902673482894,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.7490472197532654,0.1251693814992904,0.0883128196001052,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6470555067062378,0.0806064084172248,0.0773334875702858,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.4742394089698791,0.0346087627112865,0.1599827110767364,284.94549560546875,284.95001220703125,295.4588623046875,294.26910400390625,296.6795654296875,297.146484375,284.9455261230469,1.0,0.1596007943153381,0.0,0.0,1.0,1.0,-0.5764812231063843,3.160091637255391e-07,0.5764809250831604,-0.159172311425209,0.7003252506256104,0.7003252506256104,0.0,25.36875915527344,25.0,10054.248046875,0.0,35.857643127441406,0.0,283.1499938964844,284.4981689453125,297.2600402832031,298.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18368.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586139380931854,1.0,0.0,0.0,1.7819184064865112,1.781925916671753,2.118698034792033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.39111328125,0.0,214.14700317382807,1895.4371337890625,0.0,207.7427978515625,0.4671866297721863,1.0,0.0,3.0,1.0,0.0
17729520,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6144713759422302,0.0684112161397934,0.0624634884297847,297.1202697753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6879074573516846,0.0964002981781959,0.0922902673482894,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.7490472197532654,0.1251693814992904,0.0883128196001052,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.6470555067062378,0.0806064084172248,0.0773334875702858,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.4742394089698791,0.0346087627112865,0.1599827110767364,284.94549560546875,284.95001220703125,295.4588623046875,294.26910400390625,296.6795654296875,297.146484375,284.9455261230469,1.0,0.1596007943153381,0.0,0.0,1.0,1.0,-0.5764812231063843,3.160091637255391e-07,0.5764809250831604,-0.159172311425209,0.7003252506256104,0.7003252506256104,0.0,25.36875915527344,25.0,10054.248046875,0.0,35.857643127441406,0.0,283.1499938964844,284.4981689453125,297.2600402832031,298.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18368.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586139380931854,1.0,0.0,0.0,1.7819184064865112,1.781925916671753,2.118698034792033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.39111328125,0.0,214.14700317382807,1895.4371337890625,0.0,207.7427978515625,0.4671866297721863,1.0,0.0,3.0,1.0,0.0
17729580,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.61372971534729,0.068179152905941,0.0622544959187507,297.1203918457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6870168447494507,0.096067763864994,0.0919751599431037,297.1020812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.7479259371757507,0.1246057674288749,0.0879179015755653,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6462587714195251,0.0803172662854194,0.0770597904920578,297.14654541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.4739820957183838,0.0345723293721675,0.1598198562860489,284.9456787109375,284.95001220703125,295.4321594238281,294.235595703125,296.6723327636719,297.1465148925781,284.9457092285156,1.0,0.1594439297914505,0.0,0.0,1.0,1.0,-0.5748545527458191,3.148966527533048e-07,0.5748542547225952,-0.1586720645427703,0.6979044079780579,0.6979044079780579,0.0,25.366579055786133,25.0,10005.296875,0.0,35.69287109375,0.0,283.1499938964844,284.5008239746094,297.2262878417969,298.0248413085937,293.1499938964844,293.1499938964844,283.1499938964844,18354.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568793535232544,1.0,0.0,0.0,1.7697539329528809,1.769761323928833,2.0898694685911328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.677001953125,0.0,210.64572143554688,1895.4371337890625,0.0,205.0381622314453,0.4646235704421997,1.0,0.0,3.0,1.0,0.0
17729640,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.6136286854743958,0.0681476965546608,0.0622261613607406,297.12042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6868959069252014,0.0960226282477378,0.0919323787093162,297.1020812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7477741837501526,0.1245294287800788,0.087864376604557,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6461505889892578,0.0802779570221901,0.0770225673913955,297.14654541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.4739472866058349,0.034567404538393,0.1597978323698043,284.9457092285156,284.95001220703125,295.4286499023437,294.2313232421875,296.67138671875,297.1465148925781,284.9457397460937,1.0,0.1594226062297821,0.0,0.0,1.0,1.0,-0.5746337175369263,3.1474570505452e-07,0.5746334195137024,-0.1586039960384369,0.6975807547569275,0.6975807547569275,0.0,25.36625862121582,25.0,9998.75390625,0.0,35.6705322265625,0.0,283.1499938964844,284.5011901855469,297.221923828125,298.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,18352.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566315472126007,1.0,0.0,0.0,1.768124222755432,1.7681316137313845,2.08602244811118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.524658203125,0.0,210.1795349121093,1895.4371337890625,0.0,204.6522827148437,0.464280366897583,1.0,0.0,3.0,1.0,0.0
17729700,297.1294250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.6132090091705322,0.068017341196537,0.0621087364852428,297.1205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.6863947510719299,0.0958352982997894,0.0917548239231109,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.7471468448638916,0.124213621020317,0.0876429006457328,297.1254272460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.6457021236419678,0.0801146328449249,0.0768679156899452,297.1465759277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.4738038778305053,0.0345470756292343,0.1597069054841995,284.94580078125,284.95001220703125,295.41424560546875,294.21435546875,296.6674499511719,297.14654541015625,284.9458312988281,1.0,0.159334048628807,0.0,0.0,1.0,1.0,-0.573719322681427,3.141207685075642e-07,0.5737190246582031,-0.1583216786384582,0.6962602734565735,0.6962602734565735,0.0,25.36479759216309,25.0,9972.1259765625,0.0,35.57795715332031,0.0,283.1499938964844,284.502685546875,297.2046203613281,297.9995422363281,293.1499938964844,293.1499938964844,283.1499938964844,18344.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355598121881485,1.0,0.0,0.0,1.761459231376648,1.7614665031433103,2.070325280101315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.767822265625,0.0,208.279525756836,1895.4371337890625,0.0,203.0443878173828,0.4628767669200897,1.0,0.0,3.0,1.0,0.0
17729760,297.1295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6127911806106567,0.0678881928324699,0.0619923323392868,297.12060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6858974695205688,0.0956492498517036,0.0915784239768982,297.1022033691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.7465275526046753,0.1239015460014343,0.0874238535761833,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6452569365501404,0.0799521505832672,0.0767139941453933,297.1465759277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.4736626446247101,0.0345270149409771,0.1596171259880066,284.9459228515625,284.95001220703125,295.4003295898437,294.19873046875,296.6636962890625,297.1465759277344,284.9459533691406,1.0,0.159245952963829,0.0,0.0,1.0,1.0,-0.5728126168251038,3.135010047117248e-07,0.5728123188018799,-0.1580401510000229,0.694980800151825,0.694980800151825,0.0,25.363176345825195,25.0,9946.3984375,0.0,35.48615646362305,0.0,283.1499938964844,284.5041809082031,297.18878173828125,297.9808349609375,293.1499938964844,293.1499938964844,283.1499938964844,18335.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545476198196411,1.0,0.0,0.0,1.7549761533737185,1.7549834251403809,2.0551135548885213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.55322265625,0.0,206.44151306152344,1895.4371337890625,0.0,201.4120178222656,0.4615115821361542,1.0,0.0,3.0,1.0,0.0
17729820,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.611954927444458,0.0676305890083313,0.0617607459425926,297.1208190917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6849152445793152,0.0952811017632484,0.0912292525172233,297.1024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7453157305717468,0.1232899501919746,0.0869941562414169,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6443813443183899,0.0796319916844368,0.0764100551605224,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.4733869731426239,0.0344877205789089,0.1594411432743072,284.9461364746094,284.95001220703125,295.3740539550781,294.1717529296875,296.6566467285156,297.1466369628906,284.9461975097656,1.0,0.1590712964534759,0.0,0.0,1.0,1.0,-0.5710238218307495,3.122772227470705e-07,0.5710235238075256,-0.1574781686067581,0.6925478577613831,0.6925478577613831,0.0,25.35947036743164,25.0,9897.64453125,0.0,35.3050651550293,0.0,283.1499938964844,284.50714111328125,297.16162109375,297.9480895996094,293.1499938964844,293.1499938964844,283.1499938964844,18317.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524209260940552,1.0,0.0,0.0,1.742587685585022,1.7425949573516846,2.0262015709704428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.774169921875,0.0,202.95703125,1895.4371337890625,0.0,198.1130523681641,0.4589031040668487,1.0,0.0,3.0,1.0,0.0
17729880,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.611954927444458,0.0676305890083313,0.0617607459425926,297.1208190917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6849152445793152,0.0952811017632484,0.0912292525172233,297.1024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.7453157305717468,0.1232899501919746,0.0869941562414169,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6443813443183899,0.0796319916844368,0.0764100551605224,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.4733869731426239,0.0344877205789089,0.1594411432743072,284.9461364746094,284.95001220703125,295.3740539550781,294.1717529296875,296.6566467285156,297.1466369628906,284.9461975097656,1.0,0.1590712964534759,0.0,0.0,1.0,1.0,-0.5710238218307495,3.122772227470705e-07,0.5710235238075256,-0.1574781686067581,0.6925478577613831,0.6925478577613831,0.0,25.35947036743164,25.0,9897.64453125,0.0,35.3050651550293,0.0,283.1499938964844,284.50714111328125,297.16162109375,297.9480895996094,293.1499938964844,293.1499938964844,283.1499938964844,18317.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524209260940552,1.0,0.0,0.0,1.742587685585022,1.7425949573516846,2.0262015709704428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.774169921875,0.0,202.95703125,1895.4371337890625,0.0,198.1130523681641,0.4589031040668487,1.0,0.0,3.0,1.0,0.0
17729940,297.1297302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6111054420471191,0.0673698931932449,0.061527345329523,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6839497685432434,0.0949183255434036,0.0908850356936454,297.102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.7441421747207642,0.1226964741945266,0.0865766108036041,297.1256408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6435335874557495,0.0793216079473495,0.0761143714189529,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.473120242357254,0.0344494879245758,0.159269705414772,284.9463806152344,284.95001220703125,295.3500061035156,294.1508178710937,296.65020751953125,297.1466979980469,284.9464111328125,1.0,0.1588988453149795,0.0,0.0,1.0,1.0,-0.5692689418792725,3.110743591605569e-07,0.5692685842514038,-0.1569160968065261,0.6902720928192139,0.6902720928192139,0.0,25.35517883300781,25.0,9852.384765625,0.0,35.12738800048828,0.0,283.1499938964844,284.5100402832031,297.14031982421875,297.9215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18298.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502266705036163,1.0,0.0,0.0,1.730932593345642,1.730939865112305,1.9991884414594097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.108642578125,0.0,199.7123413085937,1895.4371337890625,0.0,194.71646118164065,0.4564496576786041,1.0,0.0,3.0,1.0,0.0
17730000,297.1297302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6111054420471191,0.0673698931932449,0.061527345329523,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6839497685432434,0.0949183255434036,0.0908850356936454,297.102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.7441421747207642,0.1226964741945266,0.0865766108036041,297.1256408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.6435335874557495,0.0793216079473495,0.0761143714189529,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.473120242357254,0.0344494879245758,0.159269705414772,284.9463806152344,284.95001220703125,295.3500061035156,294.1508178710937,296.65020751953125,297.1466979980469,284.9464111328125,1.0,0.1588988453149795,0.0,0.0,1.0,1.0,-0.5692689418792725,3.110743591605569e-07,0.5692685842514038,-0.1569160968065261,0.6902720928192139,0.6902720928192139,0.0,25.35517883300781,25.0,9852.384765625,0.0,35.12738800048828,0.0,283.1499938964844,284.5100402832031,297.14031982421875,297.9215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18298.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502266705036163,1.0,0.0,0.0,1.730932593345642,1.730939865112305,1.9991884414594097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.108642578125,0.0,199.7123413085937,1895.4371337890625,0.0,194.71646118164065,0.4564496576786041,1.0,0.0,3.0,1.0,0.0
17730060,297.1298217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6102476119995117,0.067108117043972,0.061292577534914,297.1213073730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6830039620399475,0.0945616662502288,0.0905464813113212,297.1033630371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7430240511894226,0.1221312880516052,0.0861773341894149,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6427183747291565,0.0790216252207756,0.0758284106850624,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.4728581011295318,0.0344111621379852,0.1590989381074905,284.94659423828125,284.95001220703125,295.3273010253906,294.1340026855469,296.64422607421875,297.1467590332031,284.9466247558594,1.0,0.1587290465831756,0.0,0.0,1.0,1.0,-0.5675538182258606,3.098928971212445e-07,0.5675534605979919,-0.156347170472145,0.68813157081604,0.68813157081604,0.0,25.35027313232422,25.0,9810.0576171875,0.0,34.953636169433594,0.0,283.1499938964844,284.5128173828125,297.1240234375,297.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,18280.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482316732406616,1.0,0.0,0.0,1.7199971675872805,1.720004320144653,1.9740076595553546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.23583984375,0.0,196.70169067382807,1895.4371337890625,0.0,191.63357543945312,0.4541506171226501,1.0,0.0,3.0,1.0,0.0
17730120,297.1298217773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6102476119995117,0.067108117043972,0.061292577534914,297.1213073730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6830039620399475,0.0945616662502288,0.0905464813113212,297.1033630371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7430240511894226,0.1221312880516052,0.0861773341894149,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6427183747291565,0.0790216252207756,0.0758284106850624,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.4728581011295318,0.0344111621379852,0.1590989381074905,284.94659423828125,284.95001220703125,295.3273010253906,294.1340026855469,296.64422607421875,297.1467590332031,284.9466247558594,1.0,0.1587290465831756,0.0,0.0,1.0,1.0,-0.5675538182258606,3.098928971212445e-07,0.5675534605979919,-0.156347170472145,0.68813157081604,0.68813157081604,0.0,25.35027313232422,25.0,9810.0576171875,0.0,34.953636169433594,0.0,283.1499938964844,284.5128173828125,297.1240234375,297.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,18280.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482316732406616,1.0,0.0,0.0,1.7199971675872805,1.720004320144653,1.9740076595553546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.23583984375,0.0,196.70169067382807,1895.4371337890625,0.0,191.63357543945312,0.4541506171226501,1.0,0.0,3.0,1.0,0.0
17730180,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6093934774398804,0.066848374903202,0.0610589757561683,297.1216125488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6820772886276245,0.0942109748721122,0.0902134850621223,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7419710159301758,0.1215990260243415,0.0858000516891479,297.12615966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6419318914413452,0.0787305161356926,0.0755509957671165,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4725926518440246,0.0343714877963066,0.1589231640100479,284.9467468261719,284.95001220703125,295.3050537109375,294.119140625,296.6384582519531,297.14678955078125,284.94677734375,1.0,0.1585620194673538,0.0,0.0,1.0,1.0,-0.5658773183822632,3.087298807713524e-07,0.5658769607543945,-0.1557657718658447,0.6860678195953369,0.6860678195953369,0.0,25.344867706298828,25.0,9769.5634765625,0.0,34.78379440307617,0.0,283.1499938964844,284.5154724121094,297.1104736328125,297.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,18266.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465821444988251,1.0,0.0,0.0,1.7095929384231567,1.7095999717712402,1.950198509348411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.42822265625,0.0,193.8743591308593,1895.4371337890625,0.0,189.0875701904297,0.4519702494144439,1.0,0.0,3.0,1.0,0.0
17730240,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6093934774398804,0.066848374903202,0.0610589757561683,297.1216125488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6820772886276245,0.0942109748721122,0.0902134850621223,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.7419710159301758,0.1215990260243415,0.0858000516891479,297.12615966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.6419318914413452,0.0787305161356926,0.0755509957671165,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4725926518440246,0.0343714877963066,0.1589231640100479,284.9467468261719,284.95001220703125,295.3050537109375,294.119140625,296.6384582519531,297.14678955078125,284.94677734375,1.0,0.1585620194673538,0.0,0.0,1.0,1.0,-0.5658773183822632,3.087298807713524e-07,0.5658769607543945,-0.1557657718658447,0.6860678195953369,0.6860678195953369,0.0,25.344867706298828,25.0,9769.5634765625,0.0,34.78379440307617,0.0,283.1499938964844,284.5154724121094,297.1104736328125,297.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,18266.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465821444988251,1.0,0.0,0.0,1.7095929384231567,1.7095999717712402,1.950198509348411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.42822265625,0.0,193.8743591308593,1895.4371337890625,0.0,189.0875701904297,0.4519702494144439,1.0,0.0,3.0,1.0,0.0
17730300,297.12994384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.6089693903923035,0.0667197629809379,0.0609431378543376,297.1217346191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.6816202998161316,0.0940376445651054,0.0900488793849945,297.1046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.7414649724960327,0.1213425770401954,0.0856183394789695,297.12628173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.641547679901123,0.0785877257585525,0.0754149705171585,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.4724586308002472,0.0343513004481792,0.1588336378335952,284.9468078613281,284.95001220703125,295.2940673828125,294.11236572265625,296.6356506347656,297.14678955078125,284.94683837890625,1.0,0.1584794968366623,0.0,0.0,1.0,1.0,-0.5650519728660583,3.081543979988055e-07,0.5650516748428345,-0.155470386147499,0.6850550174713135,0.6850550174713135,0.0,25.342023849487305,25.0,9749.8232421875,0.0,34.700218200683594,0.0,283.1499938964844,284.5167541503906,297.1042785644531,297.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18259.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458378612995147,1.0,0.0,0.0,1.7045356035232544,1.704542636871338,1.9386773431051562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.796630859375,0.0,192.5132751464844,1895.4371337890625,0.0,187.93955993652344,0.4509132206439972,1.0,0.0,3.0,1.0,0.0
17730360,297.1300048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.6085488796234131,0.0665924847126007,0.0608283393085002,297.12188720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.6811684370040894,0.0938659608364105,0.0898857936263084,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.7409736514091492,0.1210929900407791,0.0854415968060493,297.12646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.64117032289505,0.0784470736980438,0.0752809643745422,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.4723241031169891,0.0343309342861175,0.1587431132793426,284.9468688964844,284.95001220703125,295.2832336425781,294.1060485839844,296.6329040527344,297.14678955078125,284.9468994140625,1.0,0.158397763967514,0.0,0.0,1.0,1.0,-0.5642369389533997,3.075832637478016e-07,0.5642366409301758,-0.1551705449819564,0.6840566396713257,0.6840566396713257,0.0,25.33907699584961,25.0,9730.484375,0.0,34.6176872253418,0.0,283.1499938964844,284.5180358886719,297.0985412597656,297.8671264648437,293.1499938964844,293.1499938964844,283.1499938964844,18253.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451463580131531,1.0,0.0,0.0,1.699580192565918,1.699587345123291,1.9274217777365266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.37158203125,0.0,191.1881256103516,1895.4371337890625,0.0,186.87332153320312,0.4498793184757232,1.0,0.0,3.0,1.0,0.0
17730420,297.1301574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6077219247817993,0.0663427487015724,0.0606027692556381,297.1222229003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6802808046340942,0.0935277417302131,0.0895644500851631,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7400326728820801,0.1206130161881446,0.0851021483540535,297.1268005371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6404359340667725,0.0781721696257591,0.0750190839171409,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.4720547497272491,0.034289926290512,0.1585602015256881,284.94696044921875,284.95001220703125,295.2618408203125,294.0946655273437,296.6275634765625,297.1468200683594,284.9469909667969,1.0,0.1582368910312652,0.0,0.0,1.0,1.0,-0.5626394152641296,3.064560303300823e-07,0.5626391172409058,-0.1545598357915878,0.6821058392524719,0.6821058392524719,0.0,25.332908630371094,25.0,9692.958984375,0.0,34.45594024658203,0.0,283.1499938964844,284.5205078125,297.08807373046875,297.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18243.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343887597322464,1.0,0.0,0.0,1.6899659633636477,1.6899728775024414,1.9056770383940602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.1123046875,0.0,188.6400909423828,1895.4371337890625,0.0,184.93313598632807,0.4478782117366791,1.0,0.0,3.0,1.0,0.0
17730480,297.1301574707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6077219247817993,0.0663427487015724,0.0606027692556381,297.1222229003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6802808046340942,0.0935277417302131,0.0895644500851631,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7400326728820801,0.1206130161881446,0.0851021483540535,297.1268005371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6404359340667725,0.0781721696257591,0.0750190839171409,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.4720547497272491,0.034289926290512,0.1585602015256881,284.94696044921875,284.95001220703125,295.2618408203125,294.0946655273437,296.6275634765625,297.1468200683594,284.9469909667969,1.0,0.1582368910312652,0.0,0.0,1.0,1.0,-0.5626394152641296,3.064560303300823e-07,0.5626391172409058,-0.1545598357915878,0.6821058392524719,0.6821058392524719,0.0,25.332908630371094,25.0,9692.958984375,0.0,34.45594024658203,0.0,283.1499938964844,284.5205078125,297.08807373046875,297.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18243.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343887597322464,1.0,0.0,0.0,1.6899659633636477,1.6899728775024414,1.9056770383940602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.1123046875,0.0,188.6400909423828,1895.4371337890625,0.0,184.93313598632807,0.4478782117366791,1.0,0.0,3.0,1.0,0.0
17730540,297.13037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6069225072860718,0.0661023333668708,0.0603849813342094,297.12255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6794118285179138,0.0931951776146888,0.0892486199736595,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7391399145126343,0.1201554834842681,0.0847788602113723,297.1271667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6397271752357483,0.0779053792357444,0.0747649148106575,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.4717873632907867,0.0342489257454872,0.1583767086267471,284.9470520019531,284.95001220703125,295.2408752441406,294.0848693847656,296.6224670410156,297.1468200683594,284.94708251953125,1.0,0.1580795794725418,0.0,0.0,1.0,1.0,-0.561086118221283,3.0535031214640185e-07,0.5610857605934143,-0.1539376080036163,0.6802173852920532,0.6802173852920532,0.0,25.32640266418457,25.0,9656.8525390625,0.0,34.29866409301758,0.0,283.1499938964844,284.52294921875,297.0788879394531,297.8408508300781,293.1499938964844,293.1499938964844,283.1499938964844,18234.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427126109600067,1.0,0.0,0.0,1.6807078123092651,1.6807148456573486,1.8848545835226105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.568115234375,0.0,186.2125701904297,1895.4371337890625,0.0,183.12283325195312,0.4459558725357055,1.0,0.0,3.0,1.0,0.0
17730600,297.13037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6069225072860718,0.0661023333668708,0.0603849813342094,297.12255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6794118285179138,0.0931951776146888,0.0892486199736595,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7391399145126343,0.1201554834842681,0.0847788602113723,297.1271667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6397271752357483,0.0779053792357444,0.0747649148106575,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.4717873632907867,0.0342489257454872,0.1583767086267471,284.9470520019531,284.95001220703125,295.2408752441406,294.0848693847656,296.6224670410156,297.1468200683594,284.94708251953125,1.0,0.1580795794725418,0.0,0.0,1.0,1.0,-0.561086118221283,3.0535031214640185e-07,0.5610857605934143,-0.1539376080036163,0.6802173852920532,0.6802173852920532,0.0,25.32640266418457,25.0,9656.8525390625,0.0,34.29866409301758,0.0,283.1499938964844,284.52294921875,297.0788879394531,297.8408508300781,293.1499938964844,293.1499938964844,283.1499938964844,18234.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427126109600067,1.0,0.0,0.0,1.6807078123092651,1.6807148456573486,1.8848545835226105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.568115234375,0.0,186.2125701904297,1895.4371337890625,0.0,183.12283325195312,0.4459558725357055,1.0,0.0,3.0,1.0,0.0
17730660,297.1306457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6061585545539856,0.0658736750483512,0.0601771473884582,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6785563826560974,0.0928663536906242,0.0889366045594215,297.1083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.7382896542549133,0.1197180300951004,0.0844698250293731,297.1275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6390416622161865,0.0776460394263267,0.0745178312063217,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.4715230166912079,0.0342081375420093,0.1581937819719314,284.9471435546875,284.95001220703125,295.2203674316406,294.0765075683594,296.6175537109375,297.1468505859375,284.9471740722656,1.0,0.1579258143901825,0.0,0.0,1.0,1.0,-0.5595753192901611,3.042661660401791e-07,0.5595750212669373,-0.1533065885305404,0.6783918738365173,0.6783918738365173,0.0,25.319618225097656,25.0,9622.0732421875,0.0,34.145748138427734,0.0,283.1499938964844,284.5252990722656,297.07086181640625,297.8297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18226.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341574490070343,1.0,0.0,0.0,1.671778440475464,1.6717853546142578,1.8648798061349225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.6953125,0.0,183.8936004638672,1895.4371337890625,0.0,181.3697662353516,0.4441050291061401,1.0,0.0,3.0,1.0,0.0
17730720,297.1306457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6061585545539856,0.0658736750483512,0.0601771473884582,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6785563826560974,0.0928663536906242,0.0889366045594215,297.1083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.7382896542549133,0.1197180300951004,0.0844698250293731,297.1275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6390416622161865,0.0776460394263267,0.0745178312063217,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.4715230166912079,0.0342081375420093,0.1581937819719314,284.9471435546875,284.95001220703125,295.2203674316406,294.0765075683594,296.6175537109375,297.1468505859375,284.9471740722656,1.0,0.1579258143901825,0.0,0.0,1.0,1.0,-0.5595753192901611,3.042661660401791e-07,0.5595750212669373,-0.1533065885305404,0.6783918738365173,0.6783918738365173,0.0,25.319618225097656,25.0,9622.0732421875,0.0,34.145748138427734,0.0,283.1499938964844,284.5252990722656,297.07086181640625,297.8297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18226.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341574490070343,1.0,0.0,0.0,1.671778440475464,1.6717853546142578,1.8648798061349225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.6953125,0.0,183.8936004638672,1895.4371337890625,0.0,181.3697662353516,0.4441050291061401,1.0,0.0,3.0,1.0,0.0
17730780,297.1309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.6054579615592957,0.0656647384166717,0.0599868297576904,297.1231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.6777459383010864,0.0925537645816803,0.0886401161551475,297.1095275878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.7375091314315796,0.1193152591586113,0.0841852277517318,297.1279602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.638403058052063,0.0774033665657043,0.0742866024374961,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4712722599506378,0.0341692604124546,0.1580191701650619,284.9472351074219,284.95001220703125,295.2010498046875,294.0697631835937,296.6130065917969,297.1468505859375,284.947265625,1.0,0.1577813476324081,0.0,0.0,1.0,1.0,-0.5581623911857605,3.032450024420541e-07,0.5581620931625366,-0.1526946723461151,0.6766965985298157,0.6766965985298157,0.0,25.312891006469727,25.0,9589.84765625,0.0,34.002803802490234,0.0,283.1499938964844,284.52752685546875,297.06427001953125,297.8202209472656,293.1499938964844,293.1499938964844,283.1499938964844,18218.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404959738254547,1.0,0.0,0.0,1.6634917259216309,1.6634986400604248,1.8464378115368168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.0107421875,0.0,181.7602081298828,1895.4371337890625,0.0,179.7087860107422,0.4423896968364715,1.0,0.0,3.0,1.0,0.0
17730840,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.6054294109344482,0.0656562149524688,0.059979073703289,297.1231994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6777124404907227,0.0925408154726028,0.0886278301477432,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.7374773025512695,0.1192988157272338,0.0841736048460006,297.1279602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.6383768320083618,0.0773933827877044,0.0742770880460739,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.4712618887424469,0.0341676473617553,0.1580119132995605,284.9472351074219,284.95001220703125,295.20025634765625,294.06951904296875,296.6128234863281,297.1468505859375,284.947265625,1.0,0.1577754020690918,0.0,0.0,1.0,1.0,-0.5581042170524597,3.032028246252594e-07,0.5581039190292358,-0.1526690572500229,0.6766270995140076,0.6766270995140076,0.0,25.31260681152344,25.0,9588.52734375,0.0,33.996925354003906,0.0,283.1499938964844,284.5276184082031,297.06402587890625,297.8198547363281,293.1499938964844,293.1499938964844,283.1499938964844,18217.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404510617256164,1.0,0.0,0.0,1.6631518602371216,1.6631587743759155,1.8456834993685334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.4521484375,0.0,181.673095703125,1895.4371337890625,0.0,179.63958740234375,0.442319393157959,1.0,0.0,3.0,1.0,0.0
17730900,297.1311950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.605074942111969,0.0655505359172821,0.0598829127848148,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.677294909954071,0.092379592359066,0.0884748101234436,297.11016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7370834946632385,0.1190952509641647,0.0840297490358352,297.128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6380510330200195,0.0772692337632179,0.0741587951779365,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.4711323082447052,0.0341475158929824,0.1579214334487915,284.9472961425781,284.95001220703125,295.1903686523437,294.0664978027344,296.61053466796875,297.1468505859375,284.94732666015625,1.0,0.1577013432979583,0.0,0.0,1.0,1.0,-0.5573819279670715,3.026785293513967e-07,0.5573816299438477,-0.1523492187261581,0.6757650971412659,0.6757650971412659,0.0,25.30904197692871,25.0,9572.154296875,0.0,33.92389678955078,0.0,283.1499938964844,284.5287780761719,297.0609741210937,297.8153381347656,293.1499938964844,293.1499938964844,283.1499938964844,18213.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398904800415039,1.0,0.0,0.0,1.6589395999908447,1.658946514129639,1.836346115169363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.535400390625,0.0,180.5957489013672,1895.4371337890625,0.0,178.77630615234375,0.4414482712745666,1.0,0.0,3.0,1.0,0.0
17730960,297.13140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.604728102684021,0.065447099506855,0.0597888603806495,297.1235046386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6768814325332642,0.0922198146581649,0.0883230492472648,297.1107788085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7366997003555298,0.1188966482877731,0.0838892981410026,297.1283874511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6377305388450623,0.0771468430757522,0.0740421563386917,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.4710037112236023,0.0341274812817573,0.1578313261270523,284.9473571777344,284.95001220703125,295.1805725097656,294.0637512207031,296.6082763671875,297.1468811035156,284.9473571777344,1.0,0.1576281934976577,0.0,0.0,1.0,1.0,-0.5566701889038086,3.021600605279673e-07,0.5566698908805847,-0.1520284712314605,0.6749197244644165,0.6749197244644165,0.0,25.30542755126953,25.0,9556.126953125,0.0,33.851951599121094,0.0,283.1499938964844,284.5299072265625,297.0582580566406,297.8111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18209.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393361866474151,1.0,0.0,0.0,1.654807448387146,1.65481436252594,1.827209530347318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.794189453125,0.0,179.54324340820312,1895.4371337890625,0.0,177.92274475097656,0.4405941665172577,1.0,0.0,3.0,1.0,0.0
17731020,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6040576696395874,0.0652469843626022,0.0596071407198905,297.12384033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6760697364807129,0.0919057875871658,0.0880244970321655,297.1120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7359662055969238,0.1185163781046867,0.0836202353239059,297.1288146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6371068954467773,0.076907955110073,0.0738144665956497,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.4707496166229248,0.0340877547860145,0.1576525270938873,284.94744873046875,284.95001220703125,295.16131591796875,294.0591125488281,296.6039428710937,297.1468811035156,284.94744873046875,1.0,0.1574851274490356,0.0,0.0,1.0,1.0,-0.55528324842453,3.011452633927547e-07,0.5552829504013062,-0.1513898372650146,0.6732854247093201,0.6732854247093201,0.0,25.298078536987305,25.0,9525.2021484375,0.0,33.71174240112305,0.0,283.1499938964844,284.5321044921875,297.0538635253906,297.8039855957031,293.1499938964844,293.1499938964844,283.1499938964844,18201.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3382735848426819,1.0,0.0,0.0,1.6468214988708496,1.646828293800354,1.809616207992804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.890869140625,0.0,177.5214080810547,1895.4371337890625,0.0,176.2863006591797,0.4389447271823883,1.0,0.0,3.0,1.0,0.0
17731080,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6040576696395874,0.0652469843626022,0.0596071407198905,297.12384033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6760697364807129,0.0919057875871658,0.0880244970321655,297.1120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7359662055969238,0.1185163781046867,0.0836202353239059,297.1288146972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6371068954467773,0.076907955110073,0.0738144665956497,297.1468811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.4707496166229248,0.0340877547860145,0.1576525270938873,284.94744873046875,284.95001220703125,295.16131591796875,294.0591125488281,296.6039428710937,297.1468811035156,284.94744873046875,1.0,0.1574851274490356,0.0,0.0,1.0,1.0,-0.55528324842453,3.011452633927547e-07,0.5552829504013062,-0.1513898372650146,0.6732854247093201,0.6732854247093201,0.0,25.298078536987305,25.0,9525.2021484375,0.0,33.71174240112305,0.0,283.1499938964844,284.5321044921875,297.0538635253906,297.8039855957031,293.1499938964844,293.1499938964844,283.1499938964844,18201.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3382735848426819,1.0,0.0,0.0,1.6468214988708496,1.646828293800354,1.809616207992804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.890869140625,0.0,177.5214080810547,1895.4371337890625,0.0,176.2863006591797,0.4389447271823883,1.0,0.0,3.0,1.0,0.0
17731140,297.1322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6034096479415894,0.0650536939501762,0.0594317838549613,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6752766370773315,0.0915986597537994,0.0877322927117347,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7352702617645264,0.1181549876928329,0.0833644270896911,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6365020871162415,0.0766756758093833,0.0735930427908897,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.4704982936382293,0.0340484231710433,0.1574754118919372,284.9475402832031,284.95001220703125,295.1424865722656,294.0555114746094,296.5997619628906,297.1469116210937,284.9475402832031,1.0,0.1573457717895507,0.0,0.0,1.0,1.0,-0.5539368391036987,3.001568984473124e-07,0.5539365410804749,-0.1507586985826492,0.6717106103897095,0.6717106103897095,0.0,25.29065322875977,25.0,9495.46484375,0.0,33.57574462890625,0.0,283.1499938964844,284.5342712402344,297.0504455566406,297.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18194.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372518718242645,1.0,0.0,0.0,1.6391363143920898,1.6391431093215942,1.792765687014253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.57568359375,0.0,175.5912628173828,1895.4371337890625,0.0,174.71263122558594,0.4373593628406524,1.0,0.0,3.0,1.0,0.0
17731200,297.1322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6034096479415894,0.0650536939501762,0.0594317838549613,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6752766370773315,0.0915986597537994,0.0877322927117347,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7352702617645264,0.1181549876928329,0.0833644270896911,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6365020871162415,0.0766756758093833,0.0735930427908897,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.4704982936382293,0.0340484231710433,0.1574754118919372,284.9475402832031,284.95001220703125,295.1424865722656,294.0555114746094,296.5997619628906,297.1469116210937,284.9475402832031,1.0,0.1573457717895507,0.0,0.0,1.0,1.0,-0.5539368391036987,3.001568984473124e-07,0.5539365410804749,-0.1507586985826492,0.6717106103897095,0.6717106103897095,0.0,25.29065322875977,25.0,9495.46484375,0.0,33.57574462890625,0.0,283.1499938964844,284.5342712402344,297.0504455566406,297.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18194.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372518718242645,1.0,0.0,0.0,1.6391363143920898,1.6391431093215942,1.792765687014253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.57568359375,0.0,175.5912628173828,1895.4371337890625,0.0,174.71263122558594,0.4373593628406524,1.0,0.0,3.0,1.0,0.0
17731260,297.1326599121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6027817726135254,0.064866691827774,0.059262216091156,297.1246032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6745029091835022,0.091298796236515,0.0874468460679054,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.7346115112304688,0.1178125962615013,0.0831218808889389,297.1296691894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6359155774116516,0.0764498561620712,0.0733777731657028,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.4702494740486145,0.0340094715356826,0.1572999507188797,284.9476318359375,284.95001220703125,295.1240539550781,294.05279541015625,296.595703125,297.1469116210937,284.9476318359375,1.0,0.1572101414203643,0.0,0.0,1.0,1.0,-0.5526307821273804,2.991964720422402e-07,0.5526304841041565,-0.1501393467187881,0.6701942682266235,0.6701942682266235,0.0,25.283178329467773,25.0,9466.935546875,0.0,33.443931579589844,0.0,283.1499938964844,284.5363464355469,297.04791259765625,297.7928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18186.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362726271152496,1.0,0.0,0.0,1.6317449808120728,1.6317517757415771,1.776634093175744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.84423828125,0.0,173.74925231933594,1895.4371337890625,0.0,173.2041015625,0.4358364939689636,1.0,0.0,3.0,1.0,0.0
