time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731320,297.1326599121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6027817726135254,0.064866691827774,0.059262216091156,297.1246032714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6745029091835022,0.091298796236515,0.0874468460679054,297.1145324707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.7346115112304688,0.1178125962615013,0.0831218808889389,297.1296691894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6359155774116516,0.0764498561620712,0.0733777731657028,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.4702494740486145,0.0340094715356826,0.1572999507188797,284.9476318359375,284.95001220703125,295.1240539550781,294.05279541015625,296.595703125,297.1469116210937,284.9476318359375,1.0,0.1572101414203643,0.0,0.0,1.0,1.0,-0.5526307821273804,2.991964720422402e-07,0.5526304841041565,-0.1501393467187881,0.6701942682266235,0.6701942682266235,0.0,25.283178329467773,25.0,9466.935546875,0.0,33.443931579589844,0.0,283.1499938964844,284.5363464355469,297.04791259765625,297.7928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18186.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362726271152496,1.0,0.0,0.0,1.6317449808120728,1.6317517757415771,1.776634093175744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.84423828125,0.0,173.74925231933594,1895.4371337890625,0.0,173.2041015625,0.4358364939689636,1.0,0.0,3.0,1.0,0.0
17731380,297.1330871582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6021724939346313,0.0646855682134628,0.0590980388224124,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6737486124038696,0.0910063236951828,0.087168350815773,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.733989417552948,0.117489069700241,0.0828925520181655,297.130126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6353462934494019,0.076230339705944,0.0731684938073158,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.4700025618076324,0.0339708812534809,0.157126098871231,284.9476928710937,284.95001220703125,295.1060485839844,294.05084228515625,296.5917358398437,297.1469421386719,284.9477233886719,1.0,0.1570782661437988,0.0,0.0,1.0,1.0,-0.5513644814491272,2.982653199978813e-07,0.5513641834259033,-0.1495363116264343,0.6687356233596802,0.6687356233596802,0.0,25.275691986083984,25.0,9439.59765625,0.0,33.316246032714844,0.0,283.1499938964844,284.5384216308594,297.0461730957031,297.7887268066406,293.1499938964844,293.1499938964844,283.1499938964844,18179.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3353374898433685,1.0,0.0,0.0,1.624640941619873,1.6246477365493774,1.7611981206755445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.67919921875,0.0,171.991943359375,1895.4371337890625,0.0,171.76312255859375,0.434374451637268,1.0,0.0,3.0,1.0,0.0
17731440,297.1330871582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6021724939346313,0.0646855682134628,0.0590980388224124,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6737486124038696,0.0910063236951828,0.087168350815773,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.733989417552948,0.117489069700241,0.0828925520181655,297.130126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6353462934494019,0.076230339705944,0.0731684938073158,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.4700025618076324,0.0339708812534809,0.157126098871231,284.9476928710937,284.95001220703125,295.1060485839844,294.05084228515625,296.5917358398437,297.1469421386719,284.9477233886719,1.0,0.1570782661437988,0.0,0.0,1.0,1.0,-0.5513644814491272,2.982653199978813e-07,0.5513641834259033,-0.1495363116264343,0.6687356233596802,0.6687356233596802,0.0,25.275691986083984,25.0,9439.59765625,0.0,33.316246032714844,0.0,283.1499938964844,284.5384216308594,297.0461730957031,297.7887268066406,293.1499938964844,293.1499938964844,283.1499938964844,18179.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3353374898433685,1.0,0.0,0.0,1.624640941619873,1.6246477365493774,1.7611981206755445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.67919921875,0.0,171.991943359375,1895.4371337890625,0.0,171.76312255859375,0.434374451637268,1.0,0.0,3.0,1.0,0.0
17731500,297.13330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6018732786178589,0.0645968094468116,0.0590176060795784,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6733776926994324,0.0908624902367591,0.0870313867926597,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.7336900234222412,0.1173333302140235,0.0827821344137191,297.1303405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6350670456886292,0.0761225670576095,0.0730657652020454,297.14697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.4698794782161712,0.0339516960084438,0.1570396572351455,284.94775390625,284.95001220703125,295.0971984863281,294.0501403808594,296.5898132324219,297.1469421386719,284.94775390625,1.0,0.1570135653018951,0.0,0.0,1.0,1.0,-0.5507438778877258,2.978092936700705e-07,0.550743579864502,-0.149240642786026,0.668024480342865,0.668024480342865,0.0,25.27196311950684,25.0,9426.2919921875,0.0,33.253746032714844,0.0,283.1499938964844,284.5394287109375,297.0455322265625,297.78692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18175.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348815739154815,1.0,0.0,0.0,1.6211801767349243,1.6211868524551392,1.753702747464559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.26708984375,0.0,171.14047241210938,1895.4371337890625,0.0,171.06045532226562,0.433662861585617,1.0,0.0,3.0,1.0,0.0
17731560,297.1335144042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.6015779376029968,0.0645093247294426,0.0589383244514465,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.6730111241340637,0.0907203555107116,0.0868960097432136,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.7333987355232239,0.1171819120645523,0.0826746970415115,297.13055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.6347914338111877,0.0760161951184272,0.0729643478989601,297.14697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.4697566330432892,0.0339325852692127,0.1569535583257675,284.9477844238281,284.95001220703125,295.0884704589844,294.0495910644531,296.587890625,297.14697265625,284.94781494140625,1.0,0.1569496989250183,0.0,0.0,1.0,1.0,-0.5501322746276855,2.973607706735493e-07,0.5501319766044617,-0.14895099401474,0.6673260927200317,0.6673260927200317,0.0,25.26823234558105,25.0,9413.2734375,0.0,33.19216537475586,0.0,283.1499938964844,284.5404052734375,297.0450439453125,297.7853088378906,293.1499938964844,293.1499938964844,283.1499938964844,18172.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3344342112541199,1.0,0.0,0.0,1.617782473564148,1.6177892684936523,1.7463597146161194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.98486328125,0.0,170.3074493408203,1895.4371337890625,0.0,170.370849609375,0.432964563369751,1.0,0.0,3.0,1.0,0.0
17731620,297.1339416503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6010016202926636,0.0643389821052551,0.0587839819490909,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.672294557094574,0.0904425382614135,0.0866313651204109,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.7328473925590515,0.1168954595923423,0.0824713036417961,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6342538595199585,0.0758086442947387,0.0727664828300476,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.4695118367671966,0.0338946282863616,0.1567825675010681,284.9478759765625,284.95001220703125,295.0712890625,294.04888916015625,296.5841369628906,297.14697265625,284.9478759765625,1.0,0.1568252444267273,0.0,0.0,1.0,1.0,-0.5489428639411926,2.964917769077147e-07,0.5489425659179688,-0.1483941674232483,0.6659791469573975,0.6659791469573975,0.0,25.26081657409668,25.0,9388.28515625,0.0,33.07247543334961,0.0,283.1499938964844,284.5423583984375,297.0445861816406,297.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,18165.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335911333560943,1.0,0.0,0.0,1.6112322807312012,1.611238956451416,1.7322466305813577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.90771484375,0.0,168.70968627929688,1895.4371337890625,0.0,169.07089233398438,0.431619256734848,1.0,0.0,3.0,1.0,0.0
17731680,297.1339416503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6010016202926636,0.0643389821052551,0.0587839819490909,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.672294557094574,0.0904425382614135,0.0866313651204109,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.7328473925590515,0.1168954595923423,0.0824713036417961,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6342538595199585,0.0758086442947387,0.0727664828300476,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.4695118367671966,0.0338946282863616,0.1567825675010681,284.9478759765625,284.95001220703125,295.0712890625,294.04888916015625,296.5841369628906,297.14697265625,284.9478759765625,1.0,0.1568252444267273,0.0,0.0,1.0,1.0,-0.5489428639411926,2.964917769077147e-07,0.5489425659179688,-0.1483941674232483,0.6659791469573975,0.6659791469573975,0.0,25.26081657409668,25.0,9388.28515625,0.0,33.07247543334961,0.0,283.1499938964844,284.5423583984375,297.0445861816406,297.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,18165.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335911333560943,1.0,0.0,0.0,1.6112322807312012,1.611238956451416,1.7322466305813577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.90771484375,0.0,168.70968627929688,1895.4371337890625,0.0,169.07089233398438,0.431619256734848,1.0,0.0,3.0,1.0,0.0
17731740,297.1343688964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6004404425621033,0.0641737133264541,0.0586342513561248,297.12628173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6715961694717407,0.0901719480752945,0.0863735973834991,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7323299050331116,0.1166268214583396,0.0822804942727088,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6337310671806335,0.0756068378686904,0.0725740939378738,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.4692673683166504,0.033856950700283,0.1566128432750702,284.9479675292969,284.95001220703125,295.05450439453125,294.0486755371094,296.5804138183594,297.1470031738281,284.9479675292969,1.0,0.1567044854164123,0.0,0.0,1.0,1.0,-0.5477902889251709,2.9565353543148376e-07,0.547789990901947,-0.1478622853755951,0.6646834015846252,0.6646834015846252,0.0,25.25350570678711,25.0,9364.3525390625,0.0,32.9566650390625,0.0,283.1499938964844,284.54425048828125,297.0445861816406,297.7806701660156,293.1499938964844,293.1499938964844,283.1499938964844,18159.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327975273132324,1.0,0.0,0.0,1.6049425601959229,1.6049492359161377,1.7187488765557648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.3037109375,0.0,167.18589782714844,1895.4371337890625,0.0,167.84669494628906,0.4303290545940399,1.0,0.0,3.0,1.0,0.0
17731800,297.1343688964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.6004404425621033,0.0641737133264541,0.0586342513561248,297.12628173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6715961694717407,0.0901719480752945,0.0863735973834991,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7323299050331116,0.1166268214583396,0.0822804942727088,297.1314392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6337310671806335,0.0756068378686904,0.0725740939378738,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.4692673683166504,0.033856950700283,0.1566128432750702,284.9479675292969,284.95001220703125,295.05450439453125,294.0486755371094,296.5804138183594,297.1470031738281,284.9479675292969,1.0,0.1567044854164123,0.0,0.0,1.0,1.0,-0.5477902889251709,2.9565353543148376e-07,0.547789990901947,-0.1478622853755951,0.6646834015846252,0.6646834015846252,0.0,25.25350570678711,25.0,9364.3525390625,0.0,32.9566650390625,0.0,283.1499938964844,284.54425048828125,297.0445861816406,297.7806701660156,293.1499938964844,293.1499938964844,283.1499938964844,18159.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327975273132324,1.0,0.0,0.0,1.6049425601959229,1.6049492359161377,1.7187488765557648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.3037109375,0.0,167.18589782714844,1895.4371337890625,0.0,167.84669494628906,0.4303290545940399,1.0,0.0,3.0,1.0,0.0
17731860,297.134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5998931527137756,0.0640131905674934,0.058488842099905,297.126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.6709149479866028,0.0899082645773887,0.0861224085092544,297.1210021972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.7318442463874817,0.116375096142292,0.0821016058325767,297.1318664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.6332218647003174,0.0754104554653167,0.0723869055509567,297.14703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.4690225422382355,0.0338195078074932,0.1564442366361618,284.9480285644531,284.95001220703125,295.0381164550781,294.0487670898437,296.5767822265625,297.14703369140625,284.9480285644531,1.0,0.1565872579813003,0.0,0.0,1.0,1.0,-0.5466726422309875,2.94846472570498e-07,0.5466723442077637,-0.1473591774702072,0.6634349822998047,0.6634349822998047,0.0,25.246313095092773,25.0,9341.43359375,0.0,32.844539642333984,0.0,283.1499938964844,284.5461120605469,297.044921875,297.7790832519531,293.1499938964844,293.1499938964844,283.1499938964844,18152.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3320492804050445,1.0,0.0,0.0,1.5988948345184326,1.598901391029358,1.705819983044421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.139892578125,0.0,165.7304229736328,1895.4371337890625,0.0,166.69203186035156,0.4290899932384491,1.0,0.0,3.0,1.0,0.0
17731920,297.134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5998931527137756,0.0640131905674934,0.058488842099905,297.126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.6709149479866028,0.0899082645773887,0.0861224085092544,297.1210021972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.7318442463874817,0.116375096142292,0.0821016058325767,297.1318664550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.6332218647003174,0.0754104554653167,0.0723869055509567,297.14703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.4690225422382355,0.0338195078074932,0.1564442366361618,284.9480285644531,284.95001220703125,295.0381164550781,294.0487670898437,296.5767822265625,297.14703369140625,284.9480285644531,1.0,0.1565872579813003,0.0,0.0,1.0,1.0,-0.5466726422309875,2.94846472570498e-07,0.5466723442077637,-0.1473591774702072,0.6634349822998047,0.6634349822998047,0.0,25.246313095092773,25.0,9341.43359375,0.0,32.844539642333984,0.0,283.1499938964844,284.5461120605469,297.044921875,297.7790832519531,293.1499938964844,293.1499938964844,283.1499938964844,18152.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3320492804050445,1.0,0.0,0.0,1.5988948345184326,1.598901391029358,1.705819983044421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.139892578125,0.0,165.7304229736328,1895.4371337890625,0.0,166.69203186035156,0.4290899932384491,1.0,0.0,3.0,1.0,0.0
17731980,297.1351623535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.5993590950965881,0.0638572499155998,0.0583476014435291,297.1271667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6702501773834229,0.0896513015031814,0.0858776196837425,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.7313889861106873,0.1161396354436874,0.0819341838359832,297.1322937011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6327255964279175,0.0752193480730056,0.0722047388553619,297.1470642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.4687770307064056,0.0337822809815406,0.1562766283750534,284.9480895996094,284.95001220703125,295.02215576171875,294.04913330078125,296.5731811523437,297.14703369140625,284.9481201171875,1.0,0.1564735025167465,0.0,0.0,1.0,1.0,-0.5455886721611023,2.940702756859537e-07,0.5455883741378784,-0.1468859761953354,0.6622315645217896,0.6622315645217896,0.0,25.2392578125,25.0,9319.4765625,0.0,32.73596954345703,0.0,283.1499938964844,284.5479431152344,297.04547119140625,297.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331345647573471,1.0,0.0,0.0,1.5930763483047483,1.5930829048156738,1.693427407190029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.3857421875,0.0,164.339111328125,1895.4371337890625,0.0,165.605712890625,0.4278993308544159,1.0,0.0,3.0,1.0,0.0
17732040,297.1351623535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.5993590950965881,0.0638572499155998,0.0583476014435291,297.1271667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6702501773834229,0.0896513015031814,0.0858776196837425,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.7313889861106873,0.1161396354436874,0.0819341838359832,297.1322937011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6327255964279175,0.0752193480730056,0.0722047388553619,297.1470642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.4687770307064056,0.0337822809815406,0.1562766283750534,284.9480895996094,284.95001220703125,295.02215576171875,294.04913330078125,296.5731811523437,297.14703369140625,284.9481201171875,1.0,0.1564735025167465,0.0,0.0,1.0,1.0,-0.5455886721611023,2.940702756859537e-07,0.5455883741378784,-0.1468859761953354,0.6622315645217896,0.6622315645217896,0.0,25.2392578125,25.0,9319.4765625,0.0,32.73596954345703,0.0,283.1499938964844,284.5479431152344,297.04547119140625,297.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331345647573471,1.0,0.0,0.0,1.5930763483047483,1.5930829048156738,1.693427407190029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.3857421875,0.0,164.339111328125,1895.4371337890625,0.0,165.605712890625,0.4278993308544159,1.0,0.0,3.0,1.0,0.0
17732100,297.1353759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.5990951061248779,0.0637808665633201,0.058278452605009,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6699221730232239,0.0895252898335456,0.0857575982809066,297.1228332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.7311517596244812,0.116016112267971,0.0818477421998977,297.13250732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6324807405471802,0.0751256793737411,0.0721154808998107,297.1470642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.4686522483825683,0.0337637215852737,0.1561931669712066,284.9481201171875,284.95001220703125,295.0143127441406,294.0493469238281,296.5713806152344,297.1470642089844,284.9481506347656,1.0,0.1564176678657531,0.0,0.0,1.0,1.0,-0.5450506210327148,2.9368743525992613e-07,0.545050323009491,-0.1466565877199173,0.6616370677947998,0.6616370677947998,0.0,25.236047744750977,25.0,9308.6923828125,0.0,32.68244171142578,0.0,283.1499938964844,284.548828125,297.0457763671875,297.7772521972656,293.1499938964844,293.1499938964844,283.1499938964844,18144.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310083150863647,1.0,0.0,0.0,1.5902249813079834,1.5902315378189087,1.6873710251275045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.091796875,0.0,163.6615753173828,1895.4371337890625,0.0,165.0847625732422,0.4273171722888946,1.0,0.0,3.0,1.0,0.0
17732160,297.13555908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.5988324880599976,0.0637051910161972,0.0582099445164203,297.12762451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.6695961952209473,0.089400328695774,0.0856385827064514,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.730912983417511,0.1158934608101844,0.0817610099911689,297.1327209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.6322373151779175,0.0750328227877616,0.0720270127058029,297.1470642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.4685265719890594,0.0337451882660388,0.1561098545789718,284.9481506347656,284.95001220703125,295.006591796875,294.0495910644531,296.5696105957031,297.1470642089844,284.9481506347656,1.0,0.1563622653484344,0.0,0.0,1.0,1.0,-0.5445151925086975,2.9330894335544144e-07,0.5445148944854736,-0.1464343219995498,0.661045491695404,0.661045491695404,0.0,25.23291778564453,25.0,9298.013671875,0.0,32.629302978515625,0.0,283.1499938964844,284.5497131347656,297.0461120605469,297.7767028808594,293.1499938964844,293.1499938964844,283.1499938964844,18142.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306762874126434,1.0,0.0,0.0,1.5873956680297852,1.5874022245407104,1.6813717707009348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.83544921875,0.0,162.9916534423828,1895.4371337890625,0.0,164.57188415527344,0.4267400503158569,1.0,0.0,3.0,1.0,0.0
17732220,297.13592529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5983129143714905,0.0635573118925094,0.0580761432647705,297.1280822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6689527034759521,0.089155800640583,0.0854057595133781,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.7303997278213501,0.1156251430511474,0.0815767273306846,297.1331481933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6317564845085144,0.0748512521386146,0.0718540698289871,297.1470947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.4682692885398865,0.033708207309246,0.1559438407421112,284.9481811523437,284.95001220703125,294.9914245605469,294.05010986328125,296.5660705566406,297.1470947265625,284.9482116699219,1.0,0.1562535315752029,0.0,0.0,1.0,1.0,-0.5434474945068359,2.9256315769998764e-07,0.5434471964836121,-0.1460124105215072,0.6598736643791199,0.6598736643791199,0.0,25.227481842041016,25.0,9277.0478515625,0.0,32.52423477172852,0.0,283.1499938964844,284.55145263671875,297.0467529296875,297.77569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18138.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300467431545257,1.0,0.0,0.0,1.581840991973877,1.5818475484848022,1.66962550451899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.48681640625,0.0,161.68507385253906,1895.4371337890625,0.0,163.59910583496094,0.4256098568439483,1.0,0.0,3.0,1.0,0.0
17732280,297.13592529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5983129143714905,0.0635573118925094,0.0580761432647705,297.1280822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6689527034759521,0.089155800640583,0.0854057595133781,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.7303997278213501,0.1156251430511474,0.0815767273306846,297.1331481933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6317564845085144,0.0748512521386146,0.0718540698289871,297.1470947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.4682692885398865,0.033708207309246,0.1559438407421112,284.9481811523437,284.95001220703125,294.9914245605469,294.05010986328125,296.5660705566406,297.1470947265625,284.9482116699219,1.0,0.1562535315752029,0.0,0.0,1.0,1.0,-0.5434474945068359,2.9256315769998764e-07,0.5434471964836121,-0.1460124105215072,0.6598736643791199,0.6598736643791199,0.0,25.227481842041016,25.0,9277.0478515625,0.0,32.52423477172852,0.0,283.1499938964844,284.55145263671875,297.0467529296875,297.77569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18138.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300467431545257,1.0,0.0,0.0,1.581840991973877,1.5818475484848022,1.66962550451899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.48681640625,0.0,161.68507385253906,1895.4371337890625,0.0,163.59910583496094,0.4256098568439483,1.0,0.0,3.0,1.0,0.0
17732340,297.13629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5978004336357117,0.0634134486317634,0.0579460263252258,297.1285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6683196425437927,0.088917426764965,0.0851788446307182,297.12457275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.7298440337181091,0.1153370440006256,0.0813792720437049,297.133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6312832236289978,0.074674442410469,0.0716857090592384,297.1470947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.4680055677890777,0.0336713232100009,0.155778482556343,284.9482116699219,284.95001220703125,294.97662353515625,294.0505065917969,296.56256103515625,297.1470947265625,284.9482116699219,1.0,0.1561468094587326,0.0,0.0,1.0,1.0,-0.5423815846443176,2.918262396178761e-07,0.5423812866210938,-0.1456088572740554,0.6587069034576416,0.6587069034576416,0.0,25.22289657592773,25.0,9256.3359375,0.0,32.42036437988281,0.0,283.1499938964844,284.5531921386719,297.0473022460937,297.7746276855469,293.1499938964844,293.1499938964844,283.1499938964844,18135.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294508755207062,1.0,0.0,0.0,1.5763657093048096,1.5763722658157349,1.658087285250076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.22705078125,0.0,160.4077606201172,1895.4371337890625,0.0,162.6779327392578,0.4244993031024933,1.0,0.0,3.0,1.0,0.0
17732400,297.13629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.5978004336357117,0.0634134486317634,0.0579460263252258,297.1285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6683196425437927,0.088917426764965,0.0851788446307182,297.12457275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.7298440337181091,0.1153370440006256,0.0813792720437049,297.133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.6312832236289978,0.074674442410469,0.0716857090592384,297.1470947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.4680055677890777,0.0336713232100009,0.155778482556343,284.9482116699219,284.95001220703125,294.97662353515625,294.0505065917969,296.56256103515625,297.1470947265625,284.9482116699219,1.0,0.1561468094587326,0.0,0.0,1.0,1.0,-0.5423815846443176,2.918262396178761e-07,0.5423812866210938,-0.1456088572740554,0.6587069034576416,0.6587069034576416,0.0,25.22289657592773,25.0,9256.3359375,0.0,32.42036437988281,0.0,283.1499938964844,284.5531921386719,297.0473022460937,297.7746276855469,293.1499938964844,293.1499938964844,283.1499938964844,18135.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294508755207062,1.0,0.0,0.0,1.5763657093048096,1.5763722658157349,1.658087285250076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.22705078125,0.0,160.4077606201172,1895.4371337890625,0.0,162.6779327392578,0.4244993031024933,1.0,0.0,3.0,1.0,0.0
17732460,297.1366577148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5972960591316223,0.0632733479142189,0.0578193217515945,297.12896728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6676973700523376,0.0886846259236335,0.0849572718143463,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7292613387107849,0.1150387823581695,0.0811736285686492,297.1339416503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6308181285858154,0.0745020508766174,0.0715215653181076,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.467737078666687,0.0336345247924327,0.1556136310100555,284.9482421875,284.95001220703125,294.9622497558594,294.0507202148437,296.55908203125,297.1471252441406,284.9482421875,1.0,0.1560418456792831,0.0,0.0,1.0,1.0,-0.5413219928741455,2.91101628135948e-07,0.5413216948509216,-0.1452262252569198,0.6575468182563782,0.6575468182563782,0.0,25.21882438659668,25.0,9235.8740234375,0.0,32.31778717041016,0.0,283.1499938964844,284.5549011230469,297.0476379394531,297.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,18133.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288858830928802,1.0,0.0,0.0,1.570954203605652,1.5709606409072876,1.646722580517235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.039306640625,0.0,159.15435791015625,1895.4371337890625,0.0,161.8040771484375,0.4234042167663574,1.0,0.0,3.0,1.0,0.0
17732520,297.1366577148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5972960591316223,0.0632733479142189,0.0578193217515945,297.12896728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6676973700523376,0.0886846259236335,0.0849572718143463,297.1249084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7292613387107849,0.1150387823581695,0.0811736285686492,297.1339416503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6308181285858154,0.0745020508766174,0.0715215653181076,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.467737078666687,0.0336345247924327,0.1556136310100555,284.9482421875,284.95001220703125,294.9622497558594,294.0507202148437,296.55908203125,297.1471252441406,284.9482421875,1.0,0.1560418456792831,0.0,0.0,1.0,1.0,-0.5413219928741455,2.91101628135948e-07,0.5413216948509216,-0.1452262252569198,0.6575468182563782,0.6575468182563782,0.0,25.21882438659668,25.0,9235.8740234375,0.0,32.31778717041016,0.0,283.1499938964844,284.5549011230469,297.0476379394531,297.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,18133.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288858830928802,1.0,0.0,0.0,1.570954203605652,1.5709606409072876,1.646722580517235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.039306640625,0.0,159.15435791015625,1895.4371337890625,0.0,161.8040771484375,0.4234042167663574,1.0,0.0,3.0,1.0,0.0
17732580,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5968009829521179,0.0631369948387146,0.057695984840393,297.1294250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6670864224433899,0.0884570330381393,0.0847406834363937,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7286621928215027,0.1147351861000061,0.0809632316231727,297.13433837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6303619146347046,0.0743339210748672,0.0713614821434021,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.4674650430679321,0.0335978120565414,0.1554492712020874,284.9482421875,284.95001220703125,294.9482421875,294.0506286621094,296.5556335449219,297.1471252441406,284.9482421875,1.0,0.1559384912252426,0.0,0.0,1.0,1.0,-0.5402721166610718,2.90390829604803e-07,0.5402718186378479,-0.1448636353015899,0.6563966870307922,0.6563966870307922,0.0,25.215059280395508,25.0,9215.6572265625,0.0,32.21662139892578,0.0,283.1499938964844,284.556640625,297.0476989746094,297.7719116210937,293.1499938964844,293.1499938964844,283.1499938964844,18131.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3283529877662658,1.0,0.0,0.0,1.565604567527771,1.5656111240386963,1.6355265586298628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.915771484375,0.0,157.9232635498047,1895.4371337890625,0.0,160.97950744628906,0.4223235547542572,1.0,0.0,3.0,1.0,0.0
17732640,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5968009829521179,0.0631369948387146,0.057695984840393,297.1294250488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6670864224433899,0.0884570330381393,0.0847406834363937,297.12518310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7286621928215027,0.1147351861000061,0.0809632316231727,297.13433837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6303619146347046,0.0743339210748672,0.0713614821434021,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.4674650430679321,0.0335978120565414,0.1554492712020874,284.9482421875,284.95001220703125,294.9482421875,294.0506286621094,296.5556335449219,297.1471252441406,284.9482421875,1.0,0.1559384912252426,0.0,0.0,1.0,1.0,-0.5402721166610718,2.90390829604803e-07,0.5402718186378479,-0.1448636353015899,0.6563966870307922,0.6563966870307922,0.0,25.215059280395508,25.0,9215.6572265625,0.0,32.21662139892578,0.0,283.1499938964844,284.556640625,297.0476989746094,297.7719116210937,293.1499938964844,293.1499938964844,283.1499938964844,18131.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3283529877662658,1.0,0.0,0.0,1.565604567527771,1.5656111240386963,1.6355265586298628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.915771484375,0.0,157.9232635498047,1895.4371337890625,0.0,160.97950744628906,0.4223235547542572,1.0,0.0,3.0,1.0,0.0
17732700,297.1371765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5965577363967896,0.0630703866481781,0.0576356798410415,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6667839288711548,0.0883444845676422,0.0846336334943771,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.7283599972724915,0.1145828440785408,0.0808573886752128,297.134521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6301367282867432,0.0742511451244354,0.071282684803009,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.4673277735710144,0.0335794351994991,0.1553670465946197,284.9482727050781,284.95001220703125,294.94140625,294.0504150390625,296.5539245605469,297.1471252441406,284.9482727050781,1.0,0.1558873057365417,0.0,0.0,1.0,1.0,-0.5397508144378662,2.900395941196621e-07,0.5397505164146423,-0.1446873396635055,0.6558253765106201,0.6558253765106201,0.0,25.21323776245117,25.0,9205.6171875,0.0,32.166526794433594,0.0,283.1499938964844,284.5574951171875,297.047607421875,297.7710876464844,293.1499938964844,293.1499938964844,283.1499938964844,18130.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280989229679107,1.0,0.0,0.0,1.562949776649475,1.5629562139511108,1.629984325290934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.86865234375,0.0,157.31494140625,1895.4371337890625,0.0,160.5862274169922,0.4217877686023712,1.0,0.0,3.0,1.0,0.0
17732760,297.1373596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.596316933631897,0.0630046501755714,0.0575761720538139,297.1298522949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6664836406707764,0.0882329568266868,0.0845275372266769,297.1253967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.7280563116073608,0.1144303157925605,0.080751247704029,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6299134492874146,0.074169285595417,0.0712047293782234,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.4671895205974579,0.033561035990715,0.1552847176790237,284.9482727050781,284.95001220703125,294.93463134765625,294.05010986328125,296.55224609375,297.14715576171875,284.9482727050781,1.0,0.1558364480733871,0.0,0.0,1.0,1.0,-0.5392323136329651,2.8969239451726025e-07,0.539232075214386,-0.1445170491933822,0.6552568078041077,0.6552568078041077,0.0,25.21144294738769,25.0,9195.6328125,0.0,32.11676025390625,0.0,283.1499938964844,284.558349609375,297.04742431640625,297.7701721191406,293.1499938964844,293.1499938964844,283.1499938964844,18129.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278555274009704,1.0,0.0,0.0,1.560308814048767,1.5603152513504028,1.6244806033682837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.833251953125,0.0,156.71157836914062,1895.4371337890625,0.0,160.2094268798828,0.4212551116943359,1.0,0.0,3.0,1.0,0.0
17732820,297.1377258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5958529114723206,0.0628789663314819,0.0574620105326175,297.1302795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6658937335014343,0.0880139246582984,0.0843193680047988,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.7274494767189026,0.1141274124383926,0.0805396437644958,297.1351013183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6294779777526855,0.0740100592374801,0.0710530579090118,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.4669094681739807,0.0335239507257938,0.1551190614700317,284.94830322265625,284.95001220703125,294.9214172363281,294.0491027832031,296.5489196777344,297.14715576171875,284.94830322265625,1.0,0.1557363718748092,0.0,0.0,1.0,1.0,-0.5382109880447388,2.890130019750359e-07,0.5382106900215149,-0.1441919058561325,0.654134213924408,0.654134213924408,0.0,25.207921981811523,25.0,9175.888671875,0.0,32.01887893676758,0.0,283.1499938964844,284.5600280761719,297.0465087890625,297.767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18127.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273930251598358,1.0,0.0,0.0,1.555098295211792,1.5551047325134275,1.6136492320129037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.802490234375,0.0,155.52618408203125,1895.4371337890625,0.0,159.4931182861328,0.4202049374580383,1.0,0.0,3.0,1.0,0.0
17732880,297.1377258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5958529114723206,0.0628789663314819,0.0574620105326175,297.1302795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6658937335014343,0.0880139246582984,0.0843193680047988,297.1256103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.7274494767189026,0.1141274124383926,0.0805396437644958,297.1351013183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6294779777526855,0.0740100592374801,0.0710530579090118,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.4669094681739807,0.0335239507257938,0.1551190614700317,284.94830322265625,284.95001220703125,294.9214172363281,294.0491027832031,296.5489196777344,297.14715576171875,284.94830322265625,1.0,0.1557363718748092,0.0,0.0,1.0,1.0,-0.5382109880447388,2.890130019750359e-07,0.5382106900215149,-0.1441919058561325,0.654134213924408,0.654134213924408,0.0,25.207921981811523,25.0,9175.888671875,0.0,32.01887893676758,0.0,283.1499938964844,284.5600280761719,297.0465087890625,297.767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18127.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273930251598358,1.0,0.0,0.0,1.555098295211792,1.5551047325134275,1.6136492320129037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.802490234375,0.0,155.52618408203125,1895.4371337890625,0.0,159.4931182861328,0.4202049374580383,1.0,0.0,3.0,1.0,0.0
17732940,297.1380920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5954055786132812,0.0627583339810371,0.0573524385690689,297.1307067871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6653149127960205,0.0877991691231727,0.0841152220964431,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.7268472909927368,0.1138282790780067,0.0803301781415939,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6290537118911743,0.0738552883267402,0.0709055811166763,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.4666252732276916,0.0334865413606166,0.1549520939588546,284.94830322265625,284.95001220703125,294.9085693359375,294.0474548339844,296.5456237792969,297.14715576171875,284.94830322265625,1.0,0.1556379050016403,0.0,0.0,1.0,1.0,-0.5372056365013123,2.883470813230815e-07,0.5372053980827332,-0.1438775211572647,0.6530247926712036,0.6530247926712036,0.0,25.20443344116211,25.0,9156.3037109375,0.0,31.922727584838867,0.0,283.1499938964844,284.5616760253906,297.0450134277344,297.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,18125.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3269648253917694,1.0,0.0,0.0,1.549954533576965,1.5499608516693115,1.602991801519238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.775146484375,0.0,154.36239624023438,1895.4371337890625,0.0,158.8296661376953,0.4191693961620331,1.0,0.0,3.0,1.0,0.0
17733000,297.1380920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5954055786132812,0.0627583339810371,0.0573524385690689,297.1307067871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6653149127960205,0.0877991691231727,0.0841152220964431,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.7268472909927368,0.1138282790780067,0.0803301781415939,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6290537118911743,0.0738552883267402,0.0709055811166763,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.4666252732276916,0.0334865413606166,0.1549520939588546,284.94830322265625,284.95001220703125,294.9085693359375,294.0474548339844,296.5456237792969,297.14715576171875,284.94830322265625,1.0,0.1556379050016403,0.0,0.0,1.0,1.0,-0.5372056365013123,2.883470813230815e-07,0.5372053980827332,-0.1438775211572647,0.6530247926712036,0.6530247926712036,0.0,25.20443344116211,25.0,9156.3037109375,0.0,31.922727584838867,0.0,283.1499938964844,284.5616760253906,297.0450134277344,297.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,18125.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3269648253917694,1.0,0.0,0.0,1.549954533576965,1.5499608516693115,1.602991801519238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.775146484375,0.0,154.36239624023438,1895.4371337890625,0.0,158.8296661376953,0.4191693961620331,1.0,0.0,3.0,1.0,0.0
17733060,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5949747562408447,0.0626424551010131,0.0572472400963306,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6647484302520752,0.0875891000032424,0.0839154347777366,297.1260681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7262520790100098,0.1135334894061088,0.08012355864048,297.1358337402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6286414861679077,0.0737051516771316,0.07076246291399,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.4663374423980713,0.0334488674998283,0.1547839045524597,284.9483337402344,284.95001220703125,294.8961181640625,294.0450744628906,296.5424499511719,297.14715576171875,284.9483337402344,1.0,0.1555410921573639,0.0,0.0,1.0,1.0,-0.5362180471420288,2.8769520099558576e-07,0.5362177491188049,-0.143573060631752,0.6519268155097961,0.6519268155097961,0.0,25.200925827026367,25.0,9136.8076171875,0.0,31.8283920288086,0.0,283.1499938964844,284.5633239746094,297.04278564453125,297.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18123.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326571524143219,1.0,0.0,0.0,1.5448732376098633,1.5448795557022097,1.592498790614627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.7099609375,0.0,153.21926879882812,1895.4371337890625,0.0,158.22006225585938,0.4181476533412933,1.0,0.0,3.0,1.0,0.0
17733120,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5949747562408447,0.0626424551010131,0.0572472400963306,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6647484302520752,0.0875891000032424,0.0839154347777366,297.1260681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7262520790100098,0.1135334894061088,0.08012355864048,297.1358337402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6286414861679077,0.0737051516771316,0.07076246291399,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.4663374423980713,0.0334488674998283,0.1547839045524597,284.9483337402344,284.95001220703125,294.8961181640625,294.0450744628906,296.5424499511719,297.14715576171875,284.9483337402344,1.0,0.1555410921573639,0.0,0.0,1.0,1.0,-0.5362180471420288,2.8769520099558576e-07,0.5362177491188049,-0.143573060631752,0.6519268155097961,0.6519268155097961,0.0,25.200925827026367,25.0,9136.8076171875,0.0,31.8283920288086,0.0,283.1499938964844,284.5633239746094,297.04278564453125,297.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18123.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326571524143219,1.0,0.0,0.0,1.5448732376098633,1.5448795557022097,1.592498790614627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.7099609375,0.0,153.21926879882812,1895.4371337890625,0.0,158.22006225585938,0.4181476533412933,1.0,0.0,3.0,1.0,0.0
