time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733180,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5945601463317871,0.0625311955809593,0.057146243751049,297.1315002441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6641955375671387,0.0873839929699897,0.0837202742695808,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7256643772125244,0.113242968916893,0.0799199044704437,297.13623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6282418966293335,0.0735597759485244,0.0706238374114036,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.466046929359436,0.0334110483527183,0.1546148955821991,284.9483337402344,284.95001220703125,294.884033203125,294.0418395996094,296.5393371582031,297.14715576171875,284.9483337402344,1.0,0.1554459780454635,0.0,0.0,1.0,1.0,-0.5352490544319153,2.870562241241714e-07,0.5352487564086914,-0.1432744562625885,0.6508373618125916,0.6508373618125916,0.0,25.197389602661133,25.0,9117.3154296875,0.0,31.735929489135746,0.0,283.1499938964844,284.5649108886719,297.03973388671875,297.7569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18121.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3262121677398681,1.0,0.0,0.0,1.5398460626602173,1.539852499961853,1.582151440970847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.560546875,0.0,152.094970703125,1895.4371337890625,0.0,157.66282653808594,0.4171382784843445,1.0,0.0,3.0,1.0,0.0
17733240,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5945601463317871,0.0625311955809593,0.057146243751049,297.1315002441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6641955375671387,0.0873839929699897,0.0837202742695808,297.1263122558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7256643772125244,0.113242968916893,0.0799199044704437,297.13623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6282418966293335,0.0735597759485244,0.0706238374114036,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.466046929359436,0.0334110483527183,0.1546148955821991,284.9483337402344,284.95001220703125,294.884033203125,294.0418395996094,296.5393371582031,297.14715576171875,284.9483337402344,1.0,0.1554459780454635,0.0,0.0,1.0,1.0,-0.5352490544319153,2.870562241241714e-07,0.5352487564086914,-0.1432744562625885,0.6508373618125916,0.6508373618125916,0.0,25.197389602661133,25.0,9117.3154296875,0.0,31.735929489135746,0.0,283.1499938964844,284.5649108886719,297.03973388671875,297.7569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18121.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3262121677398681,1.0,0.0,0.0,1.5398460626602173,1.539852499961853,1.582151440970847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.560546875,0.0,152.094970703125,1895.4371337890625,0.0,157.66282653808594,0.4171382784843445,1.0,0.0,3.0,1.0,0.0
17733300,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5943580269813538,0.0624770075082778,0.0570970699191093,297.1317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6639236211776733,0.087283082306385,0.083624243736267,297.12646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.725372850894928,0.113099031150341,0.0798190161585807,297.13641357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6280462741851807,0.0734886527061462,0.0705559998750686,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.4659008979797363,0.0333921127021312,0.1545302420854568,284.9483642578125,284.95001220703125,294.87811279296875,294.0398864746094,296.537841796875,297.14715576171875,284.9483642578125,1.0,0.1553989797830581,0.0,0.0,1.0,1.0,-0.534770667552948,2.8674065788436565e-07,0.5347703695297241,-0.1431262195110321,0.6502946615219116,0.6502946615219116,0.0,25.19561195373535,25.0,9107.548828125,0.0,31.690324783325195,0.0,283.1499938964844,284.5657043457031,297.0379333496094,297.75445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18121.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260469734668731,1.0,0.0,0.0,1.5373469591140747,1.537353277206421,1.577019901333188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.446044921875,0.0,151.5384979248047,1895.4371337890625,0.0,157.4066162109375,0.4166370630264282,1.0,0.0,3.0,1.0,0.0
17733360,297.1391906738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5941590070724487,0.0624236948788166,0.057048674672842,297.1319274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6636545062065125,0.0871831774711608,0.0835291370749473,297.1265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7250828742980957,0.1129559352993965,0.0797187089920044,297.1365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6278532147407532,0.0734184682369232,0.0704890415072441,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.4657544791698456,0.0333731770515441,0.1544455289840698,284.9483642578125,284.95001220703125,294.872314453125,294.0376892089844,296.5363464355469,297.14715576171875,284.9483642578125,1.0,0.155352309346199,0.0,0.0,1.0,1.0,-0.5342959761619568,2.864270243208012e-07,0.5342956781387329,-0.1429775357246399,0.6497529149055481,0.6497529149055481,0.0,25.19382667541504,25.0,9097.744140625,0.0,31.64509391784668,0.0,283.1499938964844,284.56646728515625,297.035888671875,297.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,18120.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3258959054946899,1.0,0.0,0.0,1.534855842590332,1.5348621606826782,1.571913372799827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.2978515625,0.0,150.9854278564453,1895.4371337890625,0.0,157.1722869873047,0.4161378145217895,1.0,0.0,3.0,1.0,0.0
17733420,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.593778669834137,0.0623217858374118,0.0569561198353767,297.13232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6631324887275696,0.0869890078902244,0.0833442062139511,297.1268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7245121002197266,0.1126743182539939,0.0795212537050247,297.136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6274818778038025,0.0732833594083786,0.0703600570559501,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.465461790561676,0.033335343003273,0.1542761176824569,284.9483642578125,284.95001220703125,294.8609619140625,294.032470703125,296.5335388183594,297.14715576171875,284.9483642578125,1.0,0.15526083111763,0.0,0.0,1.0,1.0,-0.5333681106567383,2.858103016478708e-07,0.5333678126335144,-0.1426765769720077,0.6486707925796509,0.6486707925796509,0.0,25.190183639526367,25.0,9077.921875,0.0,31.55665397644043,0.0,283.1499938964844,284.5679626464844,297.0306701660156,297.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,18119.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3255938589572906,1.0,0.0,0.0,1.5299034118652344,1.5299097299575806,1.561785722969944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.797119140625,0.0,149.8915252685547,1895.4371337890625,0.0,156.70361328125,0.4151468873023987,1.0,0.0,3.0,1.0,0.0
17733480,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.593778669834137,0.0623217858374118,0.0569561198353767,297.13232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6631324887275696,0.0869890078902244,0.0833442062139511,297.1268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7245121002197266,0.1126743182539939,0.0795212537050247,297.136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6274818778038025,0.0732833594083786,0.0703600570559501,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.465461790561676,0.033335343003273,0.1542761176824569,284.9483642578125,284.95001220703125,294.8609619140625,294.032470703125,296.5335388183594,297.14715576171875,284.9483642578125,1.0,0.15526083111763,0.0,0.0,1.0,1.0,-0.5333681106567383,2.858103016478708e-07,0.5333678126335144,-0.1426765769720077,0.6486707925796509,0.6486707925796509,0.0,25.190183639526367,25.0,9077.921875,0.0,31.55665397644043,0.0,283.1499938964844,284.5679626464844,297.0306701660156,297.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,18119.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3255938589572906,1.0,0.0,0.0,1.5299034118652344,1.5299097299575806,1.561785722969944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.797119140625,0.0,149.8915252685547,1895.4371337890625,0.0,156.70361328125,0.4151468873023987,1.0,0.0,3.0,1.0,0.0
17733540,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5934138894081116,0.1091127097606659,0.0568672008812427,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6626256704330444,0.1324599534273147,0.0831640660762786,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7239496111869812,0.1567769348621368,0.0793266221880912,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6271244287490845,0.1194954365491867,0.0702356025576591,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4651693403720855,0.0816327184438705,0.1541069447994232,284.9483642578125,284.95001220703125,294.8500061035156,294.0260925292969,296.5308837890625,297.14715576171875,284.9483642578125,1.0,0.1551710218191146,0.0,0.0,1.0,1.0,-0.5324591994285583,2.85198893834604e-07,0.5324589014053345,-0.1423617899417877,0.6475892066955566,0.6475892066955566,0.0,25.186494827270508,45.0,9057.8583984375,0.0,31.470088958740234,1.0,283.1499938964844,284.56939697265625,297.0245666503906,297.7378234863281,293.1499938964844,293.1499938964844,283.1499938964844,18118.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253226280212402,1.0,0.0,0.0,1.5249688625335691,1.5249751806259155,1.551727137893977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.104736328125,0.0,148.80807495117188,1895.4371337890625,0.0,156.2825927734375,0.4141612648963928,1.0,0.0,3.0,1.0,0.0
17733600,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.5934138894081116,0.1091127097606659,0.0568672008812427,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6626256704330444,0.1324599534273147,0.0831640660762786,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7239496111869812,0.1567769348621368,0.0793266221880912,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6271244287490845,0.1194954365491867,0.0702356025576591,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.4651693403720855,0.0816327184438705,0.1541069447994232,284.9483642578125,284.95001220703125,294.8500061035156,294.0260925292969,296.5308837890625,297.14715576171875,284.9483642578125,1.0,0.1551710218191146,0.0,0.0,1.0,1.0,-0.5324591994285583,2.85198893834604e-07,0.5324589014053345,-0.1423617899417877,0.6475892066955566,0.6475892066955566,0.0,25.186494827270508,45.0,9057.8583984375,0.0,31.470088958740234,1.0,283.1499938964844,284.56939697265625,297.0245666503906,297.7378234863281,293.1499938964844,293.1499938964844,283.1499938964844,18118.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253226280212402,1.0,0.0,0.0,1.5249688625335691,1.5249751806259155,1.551727137893977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.104736328125,0.0,148.80807495117188,1895.4371337890625,0.0,156.2825927734375,0.4141612648963928,1.0,0.0,3.0,1.0,0.0
17733660,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8723934888839722,0.1066138222813606,0.095566302537918,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.938115417957306,0.1292050331830978,0.1231002211570739,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422424316406,0.8961226940155029,0.1562621742486953,0.0804124325513839,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.900246262550354,0.115515187382698,0.110336035490036,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.7862420082092285,0.0754273012280464,0.3470656871795654,286.1649475097656,284.95001220703125,294.83953857421875,294.01934814453125,296.38653564453125,297.05322265625,285.281005859375,1.0,0.1719772666692733,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.9062180519104004,0.228974238038063,0.6772437691688538,-0.0012042355956509,1.0,1.0,0.0,12.845413208007812,48.0,14018.755859375,0.0,62.3642578125,1.0,283.1499938964844,284.8104553222656,297.21209716796875,298.1541442871094,293.1499938964844,293.1499938964844,283.1499938964844,8493.392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565445244312286,1.0,0.0,0.0,1.93834125995636,1.938347697257996,2.506997418549872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.72509765625,0.0,223.02212524414065,1895.4371337890625,0.0,204.51681518554688,0.4847370684146881,1.0,0.0,3.0,1.0,0.0
17733720,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8723934888839722,0.1066138222813606,0.095566302537918,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.938115417957306,0.1292050331830978,0.1231002211570739,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422424316406,0.8961226940155029,0.1562621742486953,0.0804124325513839,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.900246262550354,0.115515187382698,0.110336035490036,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.7862420082092285,0.0754273012280464,0.3470656871795654,286.1649475097656,284.95001220703125,294.83953857421875,294.01934814453125,296.38653564453125,297.05322265625,285.281005859375,1.0,0.1719772666692733,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.9062180519104004,0.228974238038063,0.6772437691688538,-0.0012042355956509,1.0,1.0,0.0,12.845413208007812,48.0,14018.755859375,0.0,62.3642578125,1.0,283.1499938964844,284.8104553222656,297.21209716796875,298.1541442871094,293.1499938964844,293.1499938964844,283.1499938964844,8493.392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565445244312286,1.0,0.0,0.0,1.93834125995636,1.938347697257996,2.506997418549872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.72509765625,0.0,223.02212524414065,1895.4371337890625,0.0,204.51681518554688,0.4847370684146881,1.0,0.0,3.0,1.0,0.0
17733780,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.7345229983329773,0.0962425395846366,0.0891305059194564,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.7923161387443542,0.1227127760648727,0.1181759163737297,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.843278706073761,0.1487180143594741,0.1058327332139015,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619201660156,0.761845588684082,0.109045535326004,0.1052532270550727,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.6547267436981201,0.0683780163526535,0.3175708949565887,285.56365966796875,284.95001220703125,294.82977294921875,294.0130920410156,295.0754699707031,297.0447998046875,285.5896911621094,1.0,0.1851484179496765,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.8818138837814331,0.8031613230705261,0.0786525756120681,0.5744384527206421,1.0,1.0,0.0,21.7204818725586,36.0,19892.765625,-0.0,71.80464935302734,1.0,283.1499938964844,285.2586975097656,297.4215087890625,298.7044677734375,293.1499938964844,293.1499938964844,283.1499938964844,11243.4541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392307102680206,1.0,0.0,0.0,2.233437776565552,2.2334463596343994,3.328442517158692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.74755859375,0.0,341.0259094238281,1895.4371337890625,0.0,351.2724609375,0.5563154220581055,1.0,0.0,3.0,1.0,0.0
17733840,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.7345229983329773,0.0962425395846366,0.0891305059194564,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.7923161387443542,0.1227127760648727,0.1181759163737297,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.843278706073761,0.1487180143594741,0.1058327332139015,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619201660156,0.761845588684082,0.109045535326004,0.1052532270550727,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.6547267436981201,0.0683780163526535,0.3175708949565887,285.56365966796875,284.95001220703125,294.82977294921875,294.0130920410156,295.0754699707031,297.0447998046875,285.5896911621094,1.0,0.1851484179496765,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.8818138837814331,0.8031613230705261,0.0786525756120681,0.5744384527206421,1.0,1.0,0.0,21.7204818725586,36.0,19892.765625,-0.0,71.80464935302734,1.0,283.1499938964844,285.2586975097656,297.4215087890625,298.7044677734375,293.1499938964844,293.1499938964844,283.1499938964844,11243.4541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392307102680206,1.0,0.0,0.0,2.233437776565552,2.2334463596343994,3.328442517158692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.74755859375,0.0,341.0259094238281,1895.4371337890625,0.0,351.2724609375,0.5563154220581055,1.0,0.0,3.0,1.0,0.0
17733900,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.7008272409439087,0.0930856838822364,0.0858784914016723,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.7592353224754333,0.1204955577850341,0.1159271299839019,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.8099088072776794,0.1459922343492508,0.1036062762141227,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.7313162684440613,0.1068025454878807,0.1029886454343795,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.6245357990264893,0.0657303482294082,0.3051217794418335,285.6058349609375,284.95001220703125,294.8251647949219,294.0101318359375,294.8280639648437,297.0245056152344,285.6001281738281,1.0,0.1880883574485778,1.0,1.0,0.0,1.0,-0.8562957048416138,0.8562915921211243,4.077138783031842e-06,0.6324936747550964,1.0,1.0,0.0,25.0783805847168,36.0,21037.529296875,-0.0,72.35977172851562,1.0,283.1499938964844,285.2822570800781,297.46453857421875,298.9098205566406,293.1499938964844,293.1499938964844,283.1499938964844,12646.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876795411109924,1.0,0.0,0.0,2.368680715560913,2.368690490722656,3.74374678813183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.44482421875,0.0,406.8043823242188,1895.4371337890625,0.0,470.5410461425781,0.58640456199646,1.0,0.0,3.0,1.0,0.0
17733960,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.6796780228614807,0.0906734988093376,0.0834691971540451,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565795898437,0.7415423393249512,0.1186507046222686,0.1141005158424377,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7898330688476562,0.1438440084457397,0.1019733026623725,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.714104950428009,0.1049312800168991,0.1011361628770828,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.6052901148796082,0.0634707808494567,0.2945348918437958,285.5562438964844,284.95001220703125,294.8207092285156,294.0072937011719,294.8212890625,297.01171875,285.53045654296875,1.0,0.1892399787902832,1.0,1.0,0.0,1.0,-0.8343185186386108,0.8343178033828735,7.002240636211354e-07,0.6153812408447266,1.0,1.0,0.0,27.14664077758789,25.0,20892.482421875,-0.0,71.67133331298828,1.0,283.1499938964844,285.1876220703125,297.4157409667969,298.9471130371094,293.1499938964844,293.1499938964844,283.1499938964844,13808.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269767045974731,1.0,0.0,0.0,2.475107431411743,2.475117921829224,4.087722800250049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.08203125,0.0,464.1392211914063,1895.4371337890625,0.0,596.9946899414062,0.6150120496749878,1.0,0.0,3.0,1.0,0.0
17734020,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.660639226436615,0.0870015174150466,0.0799105167388916,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.7268428206443787,0.115534134209156,0.111048050224781,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.7730470299720764,0.1403601467609405,0.0994133874773979,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.6972642540931702,0.1017928272485733,0.0980520993471145,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.377685546875,0.5829095840454102,0.0597275160253047,0.2769131362438202,285.36590576171875,284.95001220703125,294.81231689453125,294.0019836425781,294.8128662109375,296.9968566894531,285.3400573730469,1.0,0.1874413937330246,1.0,1.0,0.0,1.0,-0.7984541654586792,0.7984535098075867,6.578557076863945e-07,0.5879324078559875,1.0,1.0,0.0,28.438257217407227,25.0,20297.90234375,-0.0,67.68116760253906,1.0,283.1499938964844,284.978515625,297.1796569824219,298.72344970703125,293.1499938964844,293.1499938964844,283.1499938964844,16109.6650390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632309913635254,1.0,0.0,0.0,2.673420190811157,2.6734325885772705,4.769005386151548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.734375,0.0,584.8817138671875,1895.4371337890625,0.0,743.994384765625,0.6631932258605957,1.0,0.0,3.0,1.0,0.0
17734080,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.660639226436615,0.0870015174150466,0.0799105167388916,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.7268428206443787,0.115534134209156,0.111048050224781,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.7730470299720764,0.1403601467609405,0.0994133874773979,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.6972642540931702,0.1017928272485733,0.0980520993471145,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.377685546875,0.5829095840454102,0.0597275160253047,0.2769131362438202,285.36590576171875,284.95001220703125,294.81231689453125,294.0019836425781,294.8128662109375,296.9968566894531,285.3400573730469,1.0,0.1874413937330246,1.0,1.0,0.0,1.0,-0.7984541654586792,0.7984535098075867,6.578557076863945e-07,0.5879324078559875,1.0,1.0,0.0,28.438257217407227,25.0,20297.90234375,-0.0,67.68116760253906,1.0,283.1499938964844,284.978515625,297.1796569824219,298.72344970703125,293.1499938964844,293.1499938964844,283.1499938964844,16109.6650390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632309913635254,1.0,0.0,0.0,2.673420190811157,2.6734325885772705,4.769005386151548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.734375,0.0,584.8817138671875,1895.4371337890625,0.0,743.994384765625,0.6631932258605957,1.0,0.0,3.0,1.0,0.0
17734140,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.6408054232597351,0.0841291770339012,0.0772902518510818,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7079538106918335,0.1128443330526351,0.1085280925035476,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7530595064163208,0.1374378353357315,0.0973748043179512,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.6766384243965149,0.0991220921277999,0.0955393984913826,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.5268515944480896,0.050000000745058,0.2293606996536255,285.14996337890625,284.95001220703125,294.8045959472656,293.99713134765625,294.80517578125,296.9876403808594,285.11962890625,1.0,0.1844317018985748,1.0,1.0,0.0,1.0,-0.7295937538146973,0.7295931577682495,5.811351115880825e-07,0.5359569191932678,1.0,1.0,0.0,30.61519432067871,25.0,18885.23828125,-0.0,60.184688568115234,1.0,283.1499938964844,284.749755859375,296.9790954589844,298.4232177734375,293.1499938964844,293.1499938964844,283.1499938964844,18141.921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583128929138184,1.0,0.0,0.0,2.837041139602661,2.837054967880249,5.370621920519625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.65869140625,0.0,698.9779052734375,1895.4371337890625,0.0,722.1303100585938,0.7029694318771362,1.0,0.0,3.0,1.0,0.0
17734200,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.6408054232597351,0.0841291770339012,0.0772902518510818,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7079538106918335,0.1128443330526351,0.1085280925035476,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7530595064163208,0.1374378353357315,0.0973748043179512,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.6766384243965149,0.0991220921277999,0.0955393984913826,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.5268515944480896,0.050000000745058,0.2293606996536255,285.14996337890625,284.95001220703125,294.8045959472656,293.99713134765625,294.80517578125,296.9876403808594,285.11962890625,1.0,0.1844317018985748,1.0,1.0,0.0,1.0,-0.7295937538146973,0.7295931577682495,5.811351115880825e-07,0.5359569191932678,1.0,1.0,0.0,30.61519432067871,25.0,18885.23828125,-0.0,60.184688568115234,1.0,283.1499938964844,284.749755859375,296.9790954589844,298.4232177734375,293.1499938964844,293.1499938964844,283.1499938964844,18141.921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583128929138184,1.0,0.0,0.0,2.837041139602661,2.837054967880249,5.370621920519625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.65869140625,0.0,698.9779052734375,1895.4371337890625,0.0,722.1303100585938,0.7029694318771362,1.0,0.0,3.0,1.0,0.0
17734260,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6375837922096252,0.0818095728754997,0.0750582963228225,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7059674263000488,0.1105272397398948,0.1062190160155296,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7517274618148804,0.1349572390317917,0.0955423042178154,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6741223335266113,0.0968509763479232,0.0932694971561431,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.5299897789955139,0.050000000745058,0.2296376973390579,285.0438537597656,284.95001220703125,294.7975769042969,293.9927673339844,294.7981262207031,296.9864501953125,285.03289794921875,1.0,0.1820718199014663,1.0,1.0,0.0,1.0,-0.7197108268737793,0.7197102308273315,5.709364359063329e-07,0.529204249382019,1.0,1.0,0.0,29.85577392578125,25.0,18690.189453125,-0.0,57.83950424194336,1.0,283.1499938964844,284.6567687988281,296.9033508300781,298.2816162109375,293.1499938964844,293.1499938964844,283.1499938964844,19944.337890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383867621421814,1.0,0.0,0.0,2.974635601043701,2.974650859832764,5.904198019379692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.89306640625,0.0,805.6902465820312,1895.4371337890625,0.0,639.8341064453125,0.7364675402641296,1.0,0.0,3.0,1.0,0.0
17734320,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6375837922096252,0.0818095728754997,0.0750582963228225,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7059674263000488,0.1105272397398948,0.1062190160155296,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7517274618148804,0.1349572390317917,0.0955423042178154,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6741223335266113,0.0968509763479232,0.0932694971561431,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.5299897789955139,0.050000000745058,0.2296376973390579,285.0438537597656,284.95001220703125,294.7975769042969,293.9927673339844,294.7981262207031,296.9864501953125,285.03289794921875,1.0,0.1820718199014663,1.0,1.0,0.0,1.0,-0.7197108268737793,0.7197102308273315,5.709364359063329e-07,0.529204249382019,1.0,1.0,0.0,29.85577392578125,25.0,18690.189453125,-0.0,57.83950424194336,1.0,283.1499938964844,284.6567687988281,296.9033508300781,298.2816162109375,293.1499938964844,293.1499938964844,283.1499938964844,19944.337890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383867621421814,1.0,0.0,0.0,2.974635601043701,2.974650859832764,5.904198019379692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.89306640625,0.0,805.6902465820312,1895.4371337890625,0.0,639.8341064453125,0.7364675402641296,1.0,0.0,3.0,1.0,0.0
17734380,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6350244879722595,0.0799153894186019,0.0732556134462356,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7042142748832703,0.1085507497191429,0.1042559966444969,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7506195902824402,0.13286754488945,0.0940084531903266,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.671947181224823,0.0949237197637558,0.0913526192307472,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.5323870778083801,0.050000000745058,0.2295243889093399,284.9831848144531,284.95001220703125,294.7912902832031,293.9888610839844,294.791748046875,296.9893798828125,284.9740905761719,1.0,0.1800310164690017,1.0,1.0,0.0,1.0,-0.7109134197235107,0.710912823677063,5.620580054710445e-07,0.5234118700027466,1.0,1.0,0.0,29.218860626220703,25.0,18535.36328125,-0.0,55.85255813598633,1.0,283.1499938964844,284.5870666503906,296.9206237792969,298.2712097167969,293.1499938964844,293.1499938964844,283.1499938964844,21536.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524347186088562,1.0,0.0,0.0,3.091063499450684,3.0910799503326416,6.375425414262281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.357421875,0.0,904.0462036132812,1895.4371337890625,0.0,587.5396118164062,0.7648581266403198,1.0,0.0,3.0,1.0,0.0
17734440,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6350244879722595,0.0799153894186019,0.0732556134462356,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7042142748832703,0.1085507497191429,0.1042559966444969,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7506195902824402,0.13286754488945,0.0940084531903266,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.671947181224823,0.0949237197637558,0.0913526192307472,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.5323870778083801,0.050000000745058,0.2295243889093399,284.9831848144531,284.95001220703125,294.7912902832031,293.9888610839844,294.791748046875,296.9893798828125,284.9740905761719,1.0,0.1800310164690017,1.0,1.0,0.0,1.0,-0.7109134197235107,0.710912823677063,5.620580054710445e-07,0.5234118700027466,1.0,1.0,0.0,29.218860626220703,25.0,18535.36328125,-0.0,55.85255813598633,1.0,283.1499938964844,284.5870666503906,296.9206237792969,298.2712097167969,293.1499938964844,293.1499938964844,283.1499938964844,21536.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524347186088562,1.0,0.0,0.0,3.091063499450684,3.0910799503326416,6.375425414262281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.357421875,0.0,904.0462036132812,1895.4371337890625,0.0,587.5396118164062,0.7648581266403198,1.0,0.0,3.0,1.0,0.0
17734500,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6338790655136108,0.0790611132979393,0.0724517405033111,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7034006714820862,0.1076480597257614,0.1033656597137451,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7501102685928345,0.1319122314453125,0.0933137461543083,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6709467172622681,0.0940456241369247,0.0904853120446205,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.533494770526886,0.050000000745058,0.2294765710830688,284.9569091796875,284.95001220703125,294.78839111328125,293.9870910644531,294.7888488769531,296.9906311035156,284.9478759765625,1.0,0.1791104078292846,1.0,1.0,0.0,1.0,-0.7069481611251831,0.7069475650787354,5.58129158889642e-07,0.5208913087844849,0.999708652496338,0.999708652496338,0.0,28.93369674682617,25.0,18473.1875,-0.0,54.97164916992188,1.0,283.1499938964844,284.5544738769531,296.9369506835937,298.2816467285156,293.1499938964844,293.1499938964844,283.1499938964844,22404.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203272104263306,1.0,0.0,0.0,3.1522159576416016,3.152233123779297,6.630179427702387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.17333984375,0.0,958.822265625,1895.4371337890625,0.0,573.3776245117188,0.7770000100135803,1.0,0.0,3.0,1.0,0.0
17734560,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6327726244926453,0.078251913189888,0.0716940239071846,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7025942802429199,0.1067890226840972,0.1025216504931449,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7495954036712646,0.1310009509325027,0.0926539525389671,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6699678897857666,0.0932116284966468,0.0896646156907081,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.5345343351364136,0.050000000745058,0.2294323444366455,284.9331970214844,284.95001220703125,294.7856750488281,293.9854431152344,294.7861022949219,296.99169921875,284.9260559082031,1.0,0.1782484352588653,1.0,1.0,0.0,1.0,-0.7031958103179932,0.7031952738761902,5.544550276681548e-07,0.5185622572898865,0.9820536971092224,0.9820536971092224,0.0,28.67012596130371,25.0,18385.896484375,-0.0,54.15261459350586,1.0,283.1499938964844,284.53094482421875,296.9513244628906,298.29132080078125,293.1499938964844,293.1499938964844,283.1499938964844,23311.8046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177602171897888,1.0,0.0,0.0,3.18798828125,3.188005924224853,6.781515935472271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.44189453125,0.0,994.4237060546876,1895.4371337890625,0.0,564.5164184570312,0.7887784242630005,1.0,0.0,3.0,1.0,0.0
17734620,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6306322813034058,0.0767577365040779,0.0702988430857658,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7009690999984741,0.1051914021372795,0.1009564250707626,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7485181093215942,0.1293006539344787,0.0914261713624,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6680405735969543,0.0916649252176284,0.0881470739841461,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5364011526107788,0.050000000745058,0.2293544858694076,284.8987121582031,284.95001220703125,294.7807922363281,293.98248291015625,294.7811584472656,296.99365234375,284.8946838378906,1.0,0.1766912341117859,1.0,1.0,0.0,1.0,-0.6962546706199646,0.6962541341781616,5.477796207742358e-07,0.5144168734550476,0.9350985884666444,0.9350985884666444,0.0,28.20573616027832,25.0,18219.748046875,-0.0,52.682743072509766,1.0,283.1499938964844,284.4983825683594,296.9681701660156,298.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,25813.330078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515243649482727,1.0,0.0,0.0,3.231611728668213,3.231630086898804,6.968377306293405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.76953125,0.0,1048.123046875,1895.4371337890625,0.0,555.964599609375,0.8012778162956238,1.0,0.0,3.0,1.0,0.0
17734680,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6306322813034058,0.0767577365040779,0.0702988430857658,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7009690999984741,0.1051914021372795,0.1009564250707626,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7485181093215942,0.1293006539344787,0.0914261713624,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6680405735969543,0.0916649252176284,0.0881470739841461,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5364011526107788,0.050000000745058,0.2293544858694076,284.8987121582031,284.95001220703125,294.7807922363281,293.98248291015625,294.7811584472656,296.99365234375,284.8946838378906,1.0,0.1766912341117859,1.0,1.0,0.0,1.0,-0.6962546706199646,0.6962541341781616,5.477796207742358e-07,0.5144168734550476,0.9350985884666444,0.9350985884666444,0.0,28.20573616027832,25.0,18219.748046875,-0.0,52.682743072509766,1.0,283.1499938964844,284.4983825683594,296.9681701660156,298.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,25813.330078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515243649482727,1.0,0.0,0.0,3.231611728668213,3.231630086898804,6.968377306293405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.76953125,0.0,1048.123046875,1895.4371337890625,0.0,555.964599609375,0.8012778162956238,1.0,0.0,3.0,1.0,0.0
17734740,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6285803318023682,0.0754125192761421,0.0690430402755737,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6993295550346375,0.1037353202700614,0.0995316579937934,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7473886609077454,0.127745509147644,0.0903043895959854,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.666143536567688,0.0902569964528083,0.0867686942219734,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.5380184650421143,0.050000000745058,0.2292885929346084,284.8826599121094,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,296.9963073730469,284.88189697265625,1.0,0.175324946641922,1.0,1.0,0.0,1.0,-0.6899579763412476,0.6899574398994446,5.418706336968171e-07,0.5108619332313538,0.8837722539901733,0.8837722539901733,0.0,27.81232070922852,25.0,18039.966796875,-0.0,51.40144729614258,1.0,283.1499938964844,284.4911499023437,296.9706115722656,298.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,28549.564453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135684013366699,1.0,0.0,0.0,3.2130582332611084,3.2130770683288574,6.888593020448752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.712890625,0.0,1050.1427001953125,1895.4371337890625,0.0,550.3452758789062,0.7940376996994019,1.0,0.0,3.0,1.0,0.0
17734800,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6285803318023682,0.0754125192761421,0.0690430402755737,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6993295550346375,0.1037353202700614,0.0995316579937934,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7473886609077454,0.127745509147644,0.0903043895959854,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.666143536567688,0.0902569964528083,0.0867686942219734,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.5380184650421143,0.050000000745058,0.2292885929346084,284.8826599121094,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,296.9963073730469,284.88189697265625,1.0,0.175324946641922,1.0,1.0,0.0,1.0,-0.6899579763412476,0.6899574398994446,5.418706336968171e-07,0.5108619332313538,0.8837722539901733,0.8837722539901733,0.0,27.81232070922852,25.0,18039.966796875,-0.0,51.40144729614258,1.0,283.1499938964844,284.4911499023437,296.9706115722656,298.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,28549.564453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135684013366699,1.0,0.0,0.0,3.2130582332611084,3.2130770683288574,6.888593020448752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.712890625,0.0,1050.1427001953125,1895.4371337890625,0.0,550.3452758789062,0.7940376996994019,1.0,0.0,3.0,1.0,0.0
17734860,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6266682147979736,0.0742197185754776,0.0679235085844993,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6977285146713257,0.1024178490042686,0.0982394739985466,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7462636232376099,0.126337394118309,0.0892849266529083,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6643127202987671,0.0889802053570747,0.0855166241526603,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5394319891929626,0.050000000745058,0.2292321324348449,284.8943786621094,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.000732421875,284.8980712890625,1.0,0.1741219907999038,1.0,1.0,0.0,1.0,-0.6842696070671082,0.6842690706253052,5.366672439777176e-07,0.5078492760658264,0.8494625687599182,0.8494625687599182,0.0,27.47574615478516,25.0,17830.890625,-0.0,50.28114700317383,1.0,283.1499938964844,284.5241394042969,296.9649658203125,298.2772521972656,293.1499938964844,293.1499938964844,283.1499938964844,29409.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109755396842957,1.0,0.0,0.0,3.096152305603028,3.09617018699646,6.396434741873236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.83203125,0.0,958.03857421875,1895.4371337890625,0.0,541.7622680664062,0.7685199975967407,1.0,0.0,3.0,1.0,0.0
17734920,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6266682147979736,0.0742197185754776,0.0679235085844993,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6977285146713257,0.1024178490042686,0.0982394739985466,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7462636232376099,0.126337394118309,0.0892849266529083,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6643127202987671,0.0889802053570747,0.0855166241526603,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5394319891929626,0.050000000745058,0.2292321324348449,284.8943786621094,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.000732421875,284.8980712890625,1.0,0.1741219907999038,1.0,1.0,0.0,1.0,-0.6842696070671082,0.6842690706253052,5.366672439777176e-07,0.5078492760658264,0.8494625687599182,0.8494625687599182,0.0,27.47574615478516,25.0,17830.890625,-0.0,50.28114700317383,1.0,283.1499938964844,284.5241394042969,296.9649658203125,298.2772521972656,293.1499938964844,293.1499938964844,283.1499938964844,29409.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109755396842957,1.0,0.0,0.0,3.096152305603028,3.09617018699646,6.396434741873236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.83203125,0.0,958.03857421875,1895.4371337890625,0.0,541.7622680664062,0.7685199975967407,1.0,0.0,3.0,1.0,0.0
17734980,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6249579191207886,0.0731747224926948,0.0669431388378143,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6962144374847412,0.101226307451725,0.097073845565319,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.745202362537384,0.1250696331262588,0.0883684456348419,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.6625952124595642,0.0878257229924202,0.0843859910964965,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5406830310821533,0.050000000745058,0.2291830033063888,284.9198608398437,284.95001220703125,294.7704162597656,293.9764099121094,294.7705993652344,297.0077209472656,284.9241943359375,1.0,0.1730609834194183,1.0,1.0,0.0,1.0,-0.6791783571243286,0.6791778206825256,5.321374487721187e-07,0.5053511261940002,0.8380258679389954,0.8380258679389954,0.0,27.184410095214844,25.0,17654.166015625,-0.0,49.30183792114258,1.0,283.1499938964844,284.5655517578125,296.9609680175781,298.2613220214844,293.1499938964844,293.1499938964844,283.1499938964844,28399.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078091025352478,1.0,0.0,0.0,2.9761011600494385,2.976117849349976,5.910016511734284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.14013671875,0.0,858.345947265625,1895.4371337890625,0.0,531.466064453125,0.740624725818634,1.0,0.0,3.0,1.0,0.0
