time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735040,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6249579191207886,0.0731747224926948,0.0669431388378143,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6962144374847412,0.101226307451725,0.097073845565319,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.745202362537384,0.1250696331262588,0.0883684456348419,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.6625952124595642,0.0878257229924202,0.0843859910964965,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.5406830310821533,0.050000000745058,0.2291830033063888,284.9198608398437,284.95001220703125,294.7704162597656,293.9764099121094,294.7705993652344,297.0077209472656,284.9241943359375,1.0,0.1730609834194183,1.0,1.0,0.0,1.0,-0.6791783571243286,0.6791778206825256,5.321374487721187e-07,0.5053511261940002,0.8380258679389954,0.8380258679389954,0.0,27.184410095214844,25.0,17654.166015625,-0.0,49.30183792114258,1.0,283.1499938964844,284.5655517578125,296.9609680175781,298.2613220214844,293.1499938964844,293.1499938964844,283.1499938964844,28399.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078091025352478,1.0,0.0,0.0,2.9761011600494385,2.976117849349976,5.910016511734284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.14013671875,0.0,858.345947265625,1895.4371337890625,0.0,531.466064453125,0.740624725818634,1.0,0.0,3.0,1.0,0.0
17735100,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.624148964881897,0.0726915076375007,0.0664939954876899,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6954521536827087,0.1006501540541648,0.0965227782726287,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7446776032447815,0.1244754493236541,0.0879416093230247,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6617621779441833,0.0872853398323059,0.0838591903448104,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.5412459969520569,0.050000000745058,0.2291611433029174,284.93231201171875,284.95001220703125,294.7693176269531,293.9757995605469,294.7695007324219,297.0122985839844,284.936767578125,1.0,0.1725777834653854,1.0,1.0,0.0,1.0,-0.6768073439598083,0.6768068075180054,5.300688030729361e-07,0.5042518377304077,0.8386002779006958,0.8386002779006958,0.0,27.054967880249023,25.0,17569.431640625,-0.0,48.85671615600586,1.0,283.1499938964844,284.58575439453125,296.9604187011719,298.2552185058594,293.1499938964844,293.1499938964844,283.1499938964844,27380.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062684416770935,1.0,0.0,0.0,2.9201436042785645,2.9201595783233643,5.689861950486375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.68408203125,0.0,811.0626220703125,1895.4371337890625,0.0,526.5289916992188,0.729730486869812,1.0,0.0,3.0,1.0,0.0
17735160,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6233407258987427,0.0722260698676109,0.0660639777779579,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6946130990982056,0.1000626608729362,0.0959674790501594,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7441344857215881,0.123899832367897,0.087530180811882,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6609256267547607,0.0867641046643257,0.0833529755473136,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5417591333389282,0.050000000745058,0.229141354560852,284.9424743652344,284.95001220703125,294.7684020996094,293.9753112792969,294.7685546875,297.0168151855469,284.94537353515625,1.0,0.1721227765083313,1.0,1.0,0.0,1.0,-0.6744998097419739,0.6744992733001709,5.280739969748538e-07,0.5032087564468384,0.8415983319282532,0.8415983319282532,0.0,26.937253952026367,25.0,17511.044921875,-0.0,48.43525314331055,1.0,283.1499938964844,284.59735107421875,296.9610900878906,298.2521667480469,293.1499938964844,293.1499938964844,283.1499938964844,26571.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049127340316772,1.0,0.0,0.0,2.888936281204224,2.8889520168304443,5.568898018282198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.421875,0.0,783.9970092773438,1895.4371337890625,0.0,522.2235717773438,0.7189600467681885,1.0,0.0,3.0,1.0,0.0
17735220,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6216785311698914,0.0713281705975532,0.0652399361133575,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6926977634429932,0.0988651737570762,0.0948345214128494,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7429666519165039,0.1227829232811927,0.0867364034056663,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6592130661010742,0.0857619121670723,0.082384169101715,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.542650580406189,0.050000000745058,0.2291072905063629,284.95703125,284.95001220703125,294.7671203613281,293.9747009277344,294.7672119140625,297.0228271484375,284.9585266113281,1.0,0.1712811291217804,1.0,1.0,0.0,1.0,-0.6699950098991394,0.6699944734573364,5.242160909801896e-07,0.5012182593345642,0.8516913056373596,0.8516913056373596,0.0,26.732328414916992,25.0,17385.794921875,-0.0,47.647003173828125,1.0,283.1499938964844,284.61785888671875,296.9630126953125,298.2466735839844,293.1499938964844,293.1499938964844,283.1499938964844,24752.25390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025704503059387,1.0,0.0,0.0,2.829885721206665,2.8299007415771484,5.343565590010257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.9208984375,0.0,732.5791625976562,1895.4371337890625,0.0,514.8699340820312,0.7033653259277344,1.0,0.0,3.0,1.0,0.0
17735280,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6216785311698914,0.0713281705975532,0.0652399361133575,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6926977634429932,0.0988651737570762,0.0948345214128494,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7429666519165039,0.1227829232811927,0.0867364034056663,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6592130661010742,0.0857619121670723,0.082384169101715,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.542650580406189,0.050000000745058,0.2291072905063629,284.95703125,284.95001220703125,294.7671203613281,293.9747009277344,294.7672119140625,297.0228271484375,284.9585266113281,1.0,0.1712811291217804,1.0,1.0,0.0,1.0,-0.6699950098991394,0.6699944734573364,5.242160909801896e-07,0.5012182593345642,0.8516913056373596,0.8516913056373596,0.0,26.732328414916992,25.0,17385.794921875,-0.0,47.647003173828125,1.0,283.1499938964844,284.61785888671875,296.9630126953125,298.2466735839844,293.1499938964844,293.1499938964844,283.1499938964844,24752.25390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025704503059387,1.0,0.0,0.0,2.829885721206665,2.8299007415771484,5.343565590010257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.9208984375,0.0,732.5791625976562,1895.4371337890625,0.0,514.8699340820312,0.7033653259277344,1.0,0.0,3.0,1.0,0.0
17735340,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6199239492416382,0.0704639330506324,0.0644508972764015,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6905031204223633,0.097649835050106,0.0936822444200515,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.74167400598526,0.1217003390192985,0.0859706178307533,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6574333906173706,0.0848046466708183,0.0814627781510353,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5433703064918518,0.050000000745058,0.2290800660848617,284.96417236328125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.0282592773437,284.96453857421875,1.0,0.1705224961042404,1.0,1.0,0.0,1.0,-0.665607750415802,0.665607213973999,5.204901754041202e-07,0.4993095397949219,0.8640320301055908,0.8640320301055908,0.0,26.56491470336914,25.0,17270.072265625,-0.0,46.9232292175293,1.0,283.1499938964844,284.6291198730469,296.9649658203125,298.24224853515625,293.1499938964844,293.1499938964844,283.1499938964844,23205.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006788372993469,1.0,0.0,0.0,2.79056453704834,2.790579080581665,5.196100119064795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.67431640625,0.0,697.5257568359375,1895.4371337890625,0.0,509.0088806152344,0.6923357248306274,1.0,0.0,3.0,1.0,0.0
17735400,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6199239492416382,0.0704639330506324,0.0644508972764015,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6905031204223633,0.097649835050106,0.0936822444200515,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.74167400598526,0.1217003390192985,0.0859706178307533,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6574333906173706,0.0848046466708183,0.0814627781510353,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5433703064918518,0.050000000745058,0.2290800660848617,284.96417236328125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.0282592773437,284.96453857421875,1.0,0.1705224961042404,1.0,1.0,0.0,1.0,-0.665607750415802,0.665607213973999,5.204901754041202e-07,0.4993095397949219,0.8640320301055908,0.8640320301055908,0.0,26.56491470336914,25.0,17270.072265625,-0.0,46.9232292175293,1.0,283.1499938964844,284.6291198730469,296.9649658203125,298.24224853515625,293.1499938964844,293.1499938964844,283.1499938964844,23205.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006788372993469,1.0,0.0,0.0,2.79056453704834,2.790579080581665,5.196100119064795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.67431640625,0.0,697.5257568359375,1895.4371337890625,0.0,509.0088806152344,0.6923357248306274,1.0,0.0,3.0,1.0,0.0
17735460,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6180796027183533,0.0696281045675277,0.0636887103319168,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.6881048679351807,0.0964306741952896,0.0925243124365806,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7402765154838562,0.1206455901265144,0.085225410759449,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.6555995345115662,0.083884447813034,0.0805785581469535,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.543951690196991,0.050000000745058,0.2290582507848739,284.96734619140625,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.0332336425781,284.9672546386719,1.0,0.1698303669691085,1.0,1.0,0.0,1.0,-0.661321759223938,0.661321222782135,5.168629400031932e-07,0.4974403977394104,0.8768699169158936,0.8768699169158936,0.0,26.42691230773925,25.0,17159.029296875,-0.0,46.25153350830078,1.0,283.1499938964844,284.6363220214844,296.9662170410156,298.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,21894.1953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989624619483948,1.0,0.0,0.0,2.759539842605591,2.7595536708831787,5.081204221824009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.38330078125,0.0,670.001220703125,1895.4371337890625,0.0,503.7499694824219,0.6833874583244324,1.0,0.0,3.0,1.0,0.0
17735520,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6180796027183533,0.0696281045675277,0.0636887103319168,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.6881048679351807,0.0964306741952896,0.0925243124365806,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7402765154838562,0.1206455901265144,0.085225410759449,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.6555995345115662,0.083884447813034,0.0805785581469535,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.543951690196991,0.050000000745058,0.2290582507848739,284.96734619140625,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.0332336425781,284.9672546386719,1.0,0.1698303669691085,1.0,1.0,0.0,1.0,-0.661321759223938,0.661321222782135,5.168629400031932e-07,0.4974403977394104,0.8768699169158936,0.8768699169158936,0.0,26.42691230773925,25.0,17159.029296875,-0.0,46.25153350830078,1.0,283.1499938964844,284.6363220214844,296.9662170410156,298.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,21894.1953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989624619483948,1.0,0.0,0.0,2.759539842605591,2.7595536708831787,5.081204221824009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.38330078125,0.0,670.001220703125,1895.4371337890625,0.0,503.7499694824219,0.6833874583244324,1.0,0.0,3.0,1.0,0.0
17735580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6161725521087646,0.0688240453600883,0.0629549399018287,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.6855694651603699,0.0952200070023536,0.0913724079728126,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7388110160827637,0.1196218430995941,0.0845017805695533,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.6537426114082336,0.0830013900995254,0.0797301307320594,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5444239377975464,0.050000000745058,0.229040652513504,284.9689636230469,284.95001220703125,294.7677307128906,293.9755554199219,294.76763916015625,297.037841796875,284.96875,1.0,0.1691937744617462,1.0,1.0,0.0,1.0,-0.6571509838104248,0.6571505069732666,5.133314857630467e-07,0.4955907464027405,0.8901455998420715,0.8901455998420715,0.0,26.31167793273925,25.0,17051.32421875,-0.0,45.6251220703125,1.0,283.1499938964844,284.64215087890625,296.96710205078125,298.2318725585937,293.1499938964844,293.1499938964844,283.1499938964844,20723.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972626864910126,1.0,0.0,0.0,2.7316336631774902,2.731647253036499,4.978955985279754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.1171875,0.0,645.7908325195312,1895.4371337890625,0.0,498.5969543457031,0.6752709746360779,1.0,0.0,3.0,1.0,0.0
17735640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6161725521087646,0.0688240453600883,0.0629549399018287,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.6855694651603699,0.0952200070023536,0.0913724079728126,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7388110160827637,0.1196218430995941,0.0845017805695533,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.6537426114082336,0.0830013900995254,0.0797301307320594,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5444239377975464,0.050000000745058,0.229040652513504,284.9689636230469,284.95001220703125,294.7677307128906,293.9755554199219,294.76763916015625,297.037841796875,284.96875,1.0,0.1691937744617462,1.0,1.0,0.0,1.0,-0.6571509838104248,0.6571505069732666,5.133314857630467e-07,0.4955907464027405,0.8901455998420715,0.8901455998420715,0.0,26.31167793273925,25.0,17051.32421875,-0.0,45.6251220703125,1.0,283.1499938964844,284.64215087890625,296.96710205078125,298.2318725585937,293.1499938964844,293.1499938964844,283.1499938964844,20723.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972626864910126,1.0,0.0,0.0,2.7316336631774902,2.731647253036499,4.978955985279754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.1171875,0.0,645.7908325195312,1895.4371337890625,0.0,498.5969543457031,0.6752709746360779,1.0,0.0,3.0,1.0,0.0
17735700,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6152049899101257,0.0684352591633796,0.0625998154282569,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6842688322067261,0.0946210250258445,0.090801827609539,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.738064169883728,0.1191228032112121,0.0841488540172576,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.6528156995773315,0.0825742483139038,0.0793196111917495,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.5446272492408752,0.050000000745058,0.2290331125259399,284.9697265625,284.95001220703125,294.7684936523437,293.9761047363281,294.76837158203125,297.0400390625,284.9703674316406,1.0,0.1688935309648513,1.0,1.0,0.0,1.0,-0.6551148295402527,0.6551143527030945,5.116024226481386e-07,0.4946682155132293,0.8970514535903931,0.8970514535903931,0.0,26.260818481445312,25.0,16986.845703125,-0.0,45.327335357666016,1.0,283.1499938964844,284.6479187011719,296.9674072265625,298.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,20056.306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963812530040741,1.0,0.0,0.0,2.7097325325012207,2.7097458839416504,4.899437158201181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.55029296875,0.0,628.5147705078125,1895.4371337890625,0.0,495.94622802734375,0.6720895767211914,1.0,0.0,3.0,1.0,0.0
17735760,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6142348051071167,0.0680570304393768,0.0622539706528186,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6829555630683899,0.0940284430980682,0.0902368500828743,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7373143434524536,0.1186340227723121,0.0838029459118843,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6518964171409607,0.0821579471230506,0.078919306397438,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.5448116064071655,0.050000000745058,0.2290262877941131,284.9703369140625,284.95001220703125,294.7694396972656,293.97674560546875,294.769287109375,297.0422058105469,284.9701843261719,1.0,0.1686048060655594,1.0,1.0,0.0,1.0,-0.6531180739402771,0.6531175971031189,5.099019517729175e-07,0.4937477707862854,0.9042217135429382,0.9042217135429382,0.0,26.213830947875977,25.0,16946.810546875,-0.0,45.03976058959961,1.0,283.1499938964844,284.64794921875,296.9682312011719,298.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,19631.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955380260944366,1.0,0.0,0.0,2.7043263912200928,2.704339504241944,4.879906896348984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.005859375,0.0,622.8471069335938,1895.4371337890625,0.0,493.4238586425781,0.6733578443527222,1.0,0.0,3.0,1.0,0.0
17735820,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6122640371322632,0.0673189759254455,0.0615827590227127,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6802856922149658,0.0928527638316154,0.0891191363334655,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7357896566390991,0.1176693513989448,0.0831244066357612,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.6500653624534607,0.08134575933218,0.0781417936086654,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.5451278686523438,0.050000000745058,0.2290146350860595,284.958984375,284.95001220703125,294.7718811035156,293.9783935546875,294.77166748046875,297.0462341308594,284.95623779296875,1.0,0.1680559813976287,1.0,1.0,0.0,1.0,-0.6492096781730652,0.6492091417312622,5.06546484757564e-07,0.491875559091568,0.9067460894584656,0.9067460894584656,0.0,26.130125045776367,25.0,16885.755859375,-0.0,44.489505767822266,1.0,283.1499938964844,284.62957763671875,296.9720458984375,298.22735595703125,293.1499938964844,293.1499938964844,283.1499938964844,19784.69921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943060278892517,1.0,0.0,0.0,2.7296531200408936,2.7296664714813232,4.971738576386997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.14111328125,0.0,639.3026733398438,1895.4371337890625,0.0,489.7622985839844,0.6796196699142456,1.0,0.0,3.0,1.0,0.0
17735880,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6122640371322632,0.0673189759254455,0.0615827590227127,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6802856922149658,0.0928527638316154,0.0891191363334655,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7357896566390991,0.1176693513989448,0.0831244066357612,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.6500653624534607,0.08134575933218,0.0781417936086654,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.5451278686523438,0.050000000745058,0.2290146350860595,284.958984375,284.95001220703125,294.7718811035156,293.9783935546875,294.77166748046875,297.0462341308594,284.95623779296875,1.0,0.1680559813976287,1.0,1.0,0.0,1.0,-0.6492096781730652,0.6492091417312622,5.06546484757564e-07,0.491875559091568,0.9067460894584656,0.9067460894584656,0.0,26.130125045776367,25.0,16885.755859375,-0.0,44.489505767822266,1.0,283.1499938964844,284.62957763671875,296.9720458984375,298.22735595703125,293.1499938964844,293.1499938964844,283.1499938964844,19784.69921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943060278892517,1.0,0.0,0.0,2.7296531200408936,2.7296664714813232,4.971738576386997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.14111328125,0.0,639.3026733398438,1895.4371337890625,0.0,489.7622985839844,0.6796196699142456,1.0,0.0,3.0,1.0,0.0
17735940,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.610227108001709,0.0666034892201423,0.0609322264790535,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6775466203689575,0.091688759624958,0.0880125388503074,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7342082262039185,0.1167165860533714,0.0824549496173858,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6482251286506653,0.0805568322539329,0.0773874670267105,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.545373797416687,0.050000000745058,0.2290056198835373,284.9411315917969,284.95001220703125,294.7751159667969,293.9804992675781,294.7748107910156,297.0499267578125,284.93817138671875,1.0,0.1675410866737365,1.0,1.0,0.0,1.0,-0.6453814506530762,0.6453809142112732,5.032068202126538e-07,0.4899150431156158,0.8944171071052551,0.8944171071052551,0.0,26.05951690673828,25.0,16817.5078125,-0.0,43.96739196777344,1.0,283.1499938964844,284.60797119140625,296.9751892089844,298.2269592285156,293.1499938964844,293.1499938964844,283.1499938964844,20719.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493300586938858,1.0,0.0,0.0,2.758683443069458,2.758697271347046,5.078051685813989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.19775390625,0.0,662.8123168945312,1895.4371337890625,0.0,486.7947387695313,0.681629478931427,1.0,0.0,3.0,1.0,0.0
17736000,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.610227108001709,0.0666034892201423,0.0609322264790535,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6775466203689575,0.091688759624958,0.0880125388503074,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7342082262039185,0.1167165860533714,0.0824549496173858,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6482251286506653,0.0805568322539329,0.0773874670267105,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.545373797416687,0.050000000745058,0.2290056198835373,284.9411315917969,284.95001220703125,294.7751159667969,293.9804992675781,294.7748107910156,297.0499267578125,284.93817138671875,1.0,0.1675410866737365,1.0,1.0,0.0,1.0,-0.6453814506530762,0.6453809142112732,5.032068202126538e-07,0.4899150431156158,0.8944171071052551,0.8944171071052551,0.0,26.05951690673828,25.0,16817.5078125,-0.0,43.96739196777344,1.0,283.1499938964844,284.60797119140625,296.9751892089844,298.2269592285156,293.1499938964844,293.1499938964844,283.1499938964844,20719.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493300586938858,1.0,0.0,0.0,2.758683443069458,2.758697271347046,5.078051685813989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.19775390625,0.0,662.8123168945312,1895.4371337890625,0.0,486.7947387695313,0.681629478931427,1.0,0.0,3.0,1.0,0.0
17736060,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6082260012626648,0.0659338161349296,0.0603163987398147,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6748127937316895,0.090560182929039,0.0869324281811714,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7326323390007019,0.115804299712181,0.081807255744934,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6464305520057678,0.0798084437847137,0.0766662433743476,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.5455754399299622,0.050000000745058,0.2289982438087463,284.9378967285156,284.95001220703125,294.7790832519531,293.9830627441406,294.7787170410156,297.053466796875,284.938232421875,1.0,0.1670567095279693,1.0,1.0,0.0,1.0,-0.6416945457458496,0.6416940093040466,4.99934799336188e-07,0.4878959655761719,0.8842751383781433,0.8842751383781433,0.0,25.99711227416992,25.0,16705.072265625,-0.0,43.47458267211914,1.0,283.1499938964844,284.6151123046875,296.97528076171875,298.2198181152344,293.1499938964844,293.1499938964844,283.1499938964844,20786.21484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917007386684418,1.0,0.0,0.0,2.724364995956421,2.7243785858154297,4.952493668497482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.75,0.0,641.6151123046875,1895.4371337890625,0.0,482.11077880859375,0.6735876202583313,1.0,0.0,3.0,1.0,0.0
17736120,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6082260012626648,0.0659338161349296,0.0603163987398147,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6748127937316895,0.090560182929039,0.0869324281811714,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7326323390007019,0.115804299712181,0.081807255744934,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6464305520057678,0.0798084437847137,0.0766662433743476,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.5455754399299622,0.050000000745058,0.2289982438087463,284.9378967285156,284.95001220703125,294.7790832519531,293.9830627441406,294.7787170410156,297.053466796875,284.938232421875,1.0,0.1670567095279693,1.0,1.0,0.0,1.0,-0.6416945457458496,0.6416940093040466,4.99934799336188e-07,0.4878959655761719,0.8842751383781433,0.8842751383781433,0.0,25.99711227416992,25.0,16705.072265625,-0.0,43.47458267211914,1.0,283.1499938964844,284.6151123046875,296.97528076171875,298.2198181152344,293.1499938964844,293.1499938964844,283.1499938964844,20786.21484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917007386684418,1.0,0.0,0.0,2.724364995956421,2.7243785858154297,4.952493668497482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.75,0.0,641.6151123046875,1895.4371337890625,0.0,482.11077880859375,0.6735876202583313,1.0,0.0,3.0,1.0,0.0
17736180,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6063793301582336,0.0653282925486564,0.0597555674612522,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6721909642219543,0.0894894674420356,0.0859030485153198,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7311545610427856,0.1149569973349571,0.0812022387981414,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6447643041610718,0.0791168808937072,0.0759960263967514,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5457661151885986,0.050000000745058,0.22899129986763,284.9458312988281,284.95001220703125,294.7838439941406,293.986083984375,294.78338623046875,297.0571594238281,284.9474182128906,1.0,0.1666010022163391,1.0,1.0,0.0,1.0,-0.6382472515106201,0.6382467746734619,4.968243842995435e-07,0.4858879446983337,0.884075403213501,0.884075403213501,0.0,25.937110900878903,25.0,16601.603515625,-0.0,43.01542663574219,1.0,283.1499938964844,284.6321105957031,296.9765319824219,298.2139587402344,293.1499938964844,293.1499938964844,283.1499938964844,20128.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489722192287445,1.0,0.0,0.0,2.675750970840454,2.6757638454437256,4.777323852067639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.5537109375,0.0,608.3006591796875,1895.4371337890625,0.0,476.3820495605469,0.661506712436676,1.0,0.0,3.0,1.0,0.0
17736240,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6063793301582336,0.0653282925486564,0.0597555674612522,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6721909642219543,0.0894894674420356,0.0859030485153198,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7311545610427856,0.1149569973349571,0.0812022387981414,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6447643041610718,0.0791168808937072,0.0759960263967514,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5457661151885986,0.050000000745058,0.22899129986763,284.9458312988281,284.95001220703125,294.7838439941406,293.986083984375,294.78338623046875,297.0571594238281,284.9474182128906,1.0,0.1666010022163391,1.0,1.0,0.0,1.0,-0.6382472515106201,0.6382467746734619,4.968243842995435e-07,0.4858879446983337,0.884075403213501,0.884075403213501,0.0,25.937110900878903,25.0,16601.603515625,-0.0,43.01542663574219,1.0,283.1499938964844,284.6321105957031,296.9765319824219,298.2139587402344,293.1499938964844,293.1499938964844,283.1499938964844,20128.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489722192287445,1.0,0.0,0.0,2.675750970840454,2.6757638454437256,4.777323852067639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.5537109375,0.0,608.3006591796875,1895.4371337890625,0.0,476.3820495605469,0.661506712436676,1.0,0.0,3.0,1.0,0.0
17736300,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6055230498313904,0.0650492534041404,0.0594968944787979,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6709333062171936,0.0889772549271583,0.0854101702570915,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7304580211639404,0.1145572513341903,0.0809168368577957,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6439858675003052,0.0787927731871604,0.075681634247303,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5458596348762512,0.050000000745058,0.2289879024028778,284.951416015625,284.95001220703125,294.7864990234375,293.9877624511719,294.7860107421875,297.05908203125,284.9539794921875,1.0,0.1663838624954223,1.0,1.0,0.0,1.0,-0.636621356010437,0.636620819568634,4.953365078108618e-07,0.4848931431770324,0.8874334096908569,0.8874334096908569,0.0,25.90762710571289,25.0,16542.451171875,-0.0,42.79872512817383,1.0,283.1499938964844,284.6443176269531,296.9778137207031,298.2113952636719,293.1499938964844,293.1499938964844,283.1499938964844,19510.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887037873268127,1.0,0.0,0.0,2.643312931060791,2.6433255672454834,4.662196033677901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.44873046875,0.0,585.7245483398438,1895.4371337890625,0.0,473.460693359375,0.6560307741165161,1.0,0.0,3.0,1.0,0.0
17736360,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6047120094299316,0.0647856965661048,0.0592525824904441,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6697131991386414,0.0884808823466301,0.0849325060844421,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7297887206077576,0.1141727268695831,0.0806425437331199,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.6432440876960754,0.0784830972552299,0.0753812342882156,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5459515452384949,0.050000000745058,0.2289845645427703,284.9569091796875,284.95001220703125,294.7893371582031,293.9895324707031,294.7888488769531,297.0610046386719,284.9586181640625,1.0,0.166174054145813,1.0,1.0,0.0,1.0,-0.6350611448287964,0.6350606083869934,4.938945039612008e-07,0.4839062690734863,0.8927709460258484,0.8927709460258484,0.0,25.87857246398925,25.0,16510.02734375,-0.0,42.59065246582031,1.0,283.1499938964844,284.6503601074219,296.9800720214844,298.2113647460937,293.1499938964844,293.1499938964844,283.1499938964844,19052.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877819418907165,1.0,0.0,0.0,2.628763437271118,2.6287758350372314,4.6110130824672534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.6533203125,0.0,574.7935180664062,1895.4371337890625,0.0,470.8321228027344,0.6522308588027954,1.0,0.0,3.0,1.0,0.0
17736420,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.6031873822212219,0.0642924681305885,0.0587977170944213,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6673574447631836,0.0875250399112701,0.0840149000287056,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7284984588623047,0.1134330406785011,0.0801179409027099,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6418406367301941,0.077896162867546,0.0748141109943389,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.5461233258247375,0.050000000745058,0.2289783358573913,284.960693359375,284.95001220703125,294.795654296875,293.9934387207031,294.7950744628906,297.0648498535156,284.9606628417969,1.0,0.1657745093107223,1.0,1.0,0.0,1.0,-0.6320962905883789,0.6320958137512207,4.911070163871045e-07,0.4819263219833374,0.9016731977462769,0.9016731977462769,0.0,25.82283973693848,25.0,16450.275390625,-0.0,42.19657897949219,1.0,283.1499938964844,284.6536560058594,296.9861755371094,298.2139587402344,293.1499938964844,293.1499938964844,283.1499938964844,18429.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863527715206146,1.0,0.0,0.0,2.6148414611816406,2.614853620529175,4.562301967325766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2119140625,0.0,563.44775390625,1895.4371337890625,0.0,466.7864685058594,0.6513199806213379,1.0,0.0,3.0,1.0,0.0
17736480,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.6031873822212219,0.0642924681305885,0.0587977170944213,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6673574447631836,0.0875250399112701,0.0840149000287056,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7284984588623047,0.1134330406785011,0.0801179409027099,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6418406367301941,0.077896162867546,0.0748141109943389,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.5461233258247375,0.050000000745058,0.2289783358573913,284.960693359375,284.95001220703125,294.795654296875,293.9934387207031,294.7950744628906,297.0648498535156,284.9606628417969,1.0,0.1657745093107223,1.0,1.0,0.0,1.0,-0.6320962905883789,0.6320958137512207,4.911070163871045e-07,0.4819263219833374,0.9016731977462769,0.9016731977462769,0.0,25.82283973693848,25.0,16450.275390625,-0.0,42.19657897949219,1.0,283.1499938964844,284.6536560058594,296.9861755371094,298.2139587402344,293.1499938964844,293.1499938964844,283.1499938964844,18429.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863527715206146,1.0,0.0,0.0,2.6148414611816406,2.614853620529175,4.562301967325766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2119140625,0.0,563.44775390625,1895.4371337890625,0.0,466.7864685058594,0.6513199806213379,1.0,0.0,3.0,1.0,0.0
17736540,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6017398834228516,0.0638312622904777,0.0583755485713481,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6650750041007996,0.0866069942712783,0.0831366702914238,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7272259593009949,0.1127146705985069,0.0796123668551445,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6405019164085388,0.0773401632905006,0.0742801502346992,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5462684035301208,0.050000000745058,0.2289730906486511,284.9517517089844,284.95001220703125,294.802734375,293.9977722167969,294.80206298828125,297.06854248046875,284.9495849609375,1.0,0.165399357676506,1.0,1.0,0.0,1.0,-0.6292818188667297,0.6292813420295715,4.883950737166742e-07,0.47990283370018,0.9001354575157166,0.9001354575157166,0.0,25.77191925048828,25.0,16415.7734375,-0.0,41.82688522338867,1.0,283.1499938964844,284.6382141113281,296.9935302734375,298.21990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18745.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855688512325287,1.0,0.0,0.0,2.637788772583008,2.637801170349121,4.642729436454829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2734375,0.0,578.3652954101562,1895.4371337890625,0.0,464.58251953125,0.6572805643081665,1.0,0.0,3.0,1.0,0.0
17736600,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6017398834228516,0.0638312622904777,0.0583755485713481,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6650750041007996,0.0866069942712783,0.0831366702914238,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7272259593009949,0.1127146705985069,0.0796123668551445,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6405019164085388,0.0773401632905006,0.0742801502346992,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5462684035301208,0.050000000745058,0.2289730906486511,284.9517517089844,284.95001220703125,294.802734375,293.9977722167969,294.80206298828125,297.06854248046875,284.9495849609375,1.0,0.165399357676506,1.0,1.0,0.0,1.0,-0.6292818188667297,0.6292813420295715,4.883950737166742e-07,0.47990283370018,0.9001354575157166,0.9001354575157166,0.0,25.77191925048828,25.0,16415.7734375,-0.0,41.82688522338867,1.0,283.1499938964844,284.6382141113281,296.9935302734375,298.21990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18745.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855688512325287,1.0,0.0,0.0,2.637788772583008,2.637801170349121,4.642729436454829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2734375,0.0,578.3652954101562,1895.4371337890625,0.0,464.58251953125,0.6572805643081665,1.0,0.0,3.0,1.0,0.0
17736660,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6003369092941284,0.063397541642189,0.0579782612621784,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6628411412239075,0.0857224464416503,0.0822904258966445,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7259399890899658,0.1120108589529991,0.0791171193122863,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6391978859901428,0.0768090486526489,0.0737704932689666,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5463805198669434,0.050000000745058,0.2289690673351287,284.9372863769531,284.95001220703125,294.8105773925781,294.0025634765625,294.80987548828125,297.0720520019531,284.9349060058594,1.0,0.165046140551567,1.0,1.0,0.0,1.0,-0.6265785694122314,0.6265780329704285,4.857093927057576e-07,0.4777857959270477,0.8864960074424744,0.8864960074424744,0.0,25.726463317871094,25.0,16376.26171875,-0.0,41.47754287719727,1.0,283.1499938964844,284.6199035644531,296.99951171875,298.22418212890625,293.1499938964844,293.1499938964844,283.1499938964844,19701.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850214123725891,1.0,0.0,0.0,2.6639928817749023,2.664005756378174,4.735430820801412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.32470703125,0.0,598.9491577148438,1895.4371337890625,0.0,463.0497741699219,0.6587480306625366,1.0,0.0,3.0,1.0,0.0
17736720,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6003369092941284,0.063397541642189,0.0579782612621784,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6628411412239075,0.0857224464416503,0.0822904258966445,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7259399890899658,0.1120108589529991,0.0791171193122863,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6391978859901428,0.0768090486526489,0.0737704932689666,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5463805198669434,0.050000000745058,0.2289690673351287,284.9372863769531,284.95001220703125,294.8105773925781,294.0025634765625,294.80987548828125,297.0720520019531,284.9349060058594,1.0,0.165046140551567,1.0,1.0,0.0,1.0,-0.6265785694122314,0.6265780329704285,4.857093927057576e-07,0.4777857959270477,0.8864960074424744,0.8864960074424744,0.0,25.726463317871094,25.0,16376.26171875,-0.0,41.47754287719727,1.0,283.1499938964844,284.6199035644531,296.99951171875,298.22418212890625,293.1499938964844,293.1499938964844,283.1499938964844,19701.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850214123725891,1.0,0.0,0.0,2.6639928817749023,2.664005756378174,4.735430820801412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.32470703125,0.0,598.9491577148438,1895.4371337890625,0.0,463.0497741699219,0.6587480306625366,1.0,0.0,3.0,1.0,0.0
17736780,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5990347266197205,0.0630104690790176,0.0576172731816768,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.6606970429420471,0.0848886370658874,0.0814867168664932,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.724683403968811,0.1113474443554878,0.0786440372467041,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6379613876342773,0.0763178020715713,0.0732937380671501,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5464688539505005,0.050000000745058,0.2289659082889557,284.9375305175781,284.95001220703125,294.8192443847656,294.0078125,294.8184509277344,297.07550048828125,284.93853759765625,1.0,0.1647139191627502,1.0,1.0,0.0,1.0,-0.6240370869636536,0.6240366101264954,4.830276907341613e-07,0.47547248005867,0.8773654699325562,0.8773654699325562,0.0,25.68350982666016,25.0,16293.9970703125,-0.0,41.15068435668945,1.0,283.1499938964844,284.6307373046875,297.00213623046875,298.2214050292969,293.1499938964844,293.1499938964844,283.1499938964844,19720.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838497042655945,1.0,0.0,0.0,2.628824234008789,2.628836870193481,4.6112265295050747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.9296875,0.0,578.4293823242188,1895.4371337890625,0.0,459.7865295410156,0.6504865288734436,1.0,0.0,3.0,1.0,0.0
17736840,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5990347266197205,0.0630104690790176,0.0576172731816768,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.6606970429420471,0.0848886370658874,0.0814867168664932,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.724683403968811,0.1113474443554878,0.0786440372467041,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6379613876342773,0.0763178020715713,0.0732937380671501,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5464688539505005,0.050000000745058,0.2289659082889557,284.9375305175781,284.95001220703125,294.8192443847656,294.0078125,294.8184509277344,297.07550048828125,284.93853759765625,1.0,0.1647139191627502,1.0,1.0,0.0,1.0,-0.6240370869636536,0.6240366101264954,4.830276907341613e-07,0.47547248005867,0.8773654699325562,0.8773654699325562,0.0,25.68350982666016,25.0,16293.9970703125,-0.0,41.15068435668945,1.0,283.1499938964844,284.6307373046875,297.00213623046875,298.2214050292969,293.1499938964844,293.1499938964844,283.1499938964844,19720.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838497042655945,1.0,0.0,0.0,2.628824234008789,2.628836870193481,4.6112265295050747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.9296875,0.0,578.4293823242188,1895.4371337890625,0.0,459.7865295410156,0.6504865288734436,1.0,0.0,3.0,1.0,0.0
