time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736900,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5984586477279663,0.0628400295972824,0.0574563816189765,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6596906185150146,0.0844975337386131,0.0811074525117874,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7240979671478271,0.111038938164711,0.0784224569797515,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6373951435089111,0.0760923102498054,0.0730731859803199,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5465165376663208,0.050000000745058,0.2289641946554184,284.94244384765625,284.95001220703125,294.8238830566406,294.0105895996094,294.8230285644531,297.07733154296875,284.945068359375,1.0,0.1645556986331939,1.0,1.0,0.0,1.0,-0.622856080532074,0.6228556036949158,4.817518401978305e-07,0.4743339717388153,0.8773345351219177,0.8773345351219177,0.0,25.661577224731445,25.0,16245.189453125,-0.0,40.99730682373047,1.0,283.1499938964844,284.6430053710937,297.00360107421875,298.21954345703125,293.1499938964844,293.1499938964844,283.1499938964844,19309.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830704629421234,1.0,0.0,0.0,2.5978660583496094,2.5978784561157227,4.503258423937951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.25390625,0.0,558.5015869140625,1895.4371337890625,0.0,457.62933349609375,0.6456015706062317,1.0,0.0,3.0,1.0,0.0
17736960,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5979434251785278,0.0626856833696365,0.0573100224137306,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6587402820587158,0.0841258466243743,0.0807460844516754,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7235500812530518,0.1107468083500862,0.0782123580574989,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6368721723556519,0.0758812725543975,0.0728662014007568,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5465707778930664,0.050000000745058,0.2289622575044632,284.9485778808594,284.95001220703125,294.8287048339844,294.0134582519531,294.82781982421875,297.0791931152344,284.95068359375,1.0,0.1644030958414077,1.0,1.0,0.0,1.0,-0.62174391746521,0.6217434406280518,4.805505113836261e-07,0.4732591807842254,0.8801637291908264,0.8801637291908264,0.0,25.63909912109375,25.0,16223.5478515625,-0.0,40.85128402709961,1.0,283.1499938964844,284.6501770019531,297.006103515625,298.2202453613281,293.1499938964844,293.1499938964844,283.1499938964844,18974.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823053479194641,1.0,0.0,0.0,2.583103895187378,2.583116054534912,4.452224686701811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.98828125,0.0,548.418212890625,1895.4371337890625,0.0,455.5213317871094,0.6419149041175842,1.0,0.0,3.0,1.0,0.0
17737020,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5970650315284729,0.0624135360121727,0.0570533908903598,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6569916009902954,0.0834321156144142,0.080072596669197,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7225426435470581,0.1101963445544242,0.0778191834688186,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.6359362006187439,0.0754932165145874,0.0724870860576629,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5466954112052917,0.050000000745058,0.228957787156105,284.9551086425781,284.95001220703125,294.8389587402344,294.0195617675781,294.8380126953125,297.0829772949219,284.9556884765625,1.0,0.1641142815351486,1.0,1.0,0.0,1.0,-0.6196953058242798,0.6196948289871216,4.783786380357924e-07,0.471353530883789,0.8862579464912415,0.8862579464912415,0.0,25.59380531311035,25.0,16186.533203125,-0.0,40.57913589477539,1.0,283.1499938964844,284.65655517578125,297.0135803222656,298.2251892089844,293.1499938964844,293.1499938964844,283.1499938964844,18447.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810971617698669,1.0,0.0,0.0,2.567544460296631,2.567556381225586,4.398750093059789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.9091796875,0.0,536.9935302734375,1895.4371337890625,0.0,452.21282958984375,0.6377657055854797,1.0,0.0,3.0,1.0,0.0
17737080,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.5970650315284729,0.0624135360121727,0.0570533908903598,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6569916009902954,0.0834321156144142,0.080072596669197,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7225426435470581,0.1101963445544242,0.0778191834688186,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.6359362006187439,0.0754932165145874,0.0724870860576629,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.5466954112052917,0.050000000745058,0.228957787156105,284.9551086425781,284.95001220703125,294.8389587402344,294.0195617675781,294.8380126953125,297.0829772949219,284.9556884765625,1.0,0.1641142815351486,1.0,1.0,0.0,1.0,-0.6196953058242798,0.6196948289871216,4.783786380357924e-07,0.471353530883789,0.8862579464912415,0.8862579464912415,0.0,25.59380531311035,25.0,16186.533203125,-0.0,40.57913589477539,1.0,283.1499938964844,284.65655517578125,297.0135803222656,298.2251892089844,293.1499938964844,293.1499938964844,283.1499938964844,18447.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810971617698669,1.0,0.0,0.0,2.567544460296631,2.567556381225586,4.398750093059789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.9091796875,0.0,536.9935302734375,1895.4371337890625,0.0,452.21282958984375,0.6377657055854797,1.0,0.0,3.0,1.0,0.0
17737140,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5963468551635742,0.0621825009584426,0.0568360164761543,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6554180979728699,0.0827986747026443,0.0794585272669792,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7216147184371948,0.1096797659993171,0.077452078461647,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6351160407066345,0.0751436874270439,0.0721466839313507,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5468310713768005,0.050000000745058,0.2289529144763946,284.9559631347656,284.95001220703125,294.8500061035156,294.0260925292969,294.8489990234375,297.0867919921875,284.9558410644531,1.0,0.1638475507497787,1.0,1.0,0.0,1.0,-0.6178426742553711,0.6178421974182129,4.7649075440858724e-07,0.4697738289833069,0.8907058835029602,0.8907058835029602,0.0,25.55005645751953,25.0,16156.6767578125,-0.0,40.33111572265625,1.0,283.1499938964844,284.65692138671875,297.02197265625,298.23193359375,293.1499938964844,293.1499938964844,283.1499938964844,18159.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803004860877991,1.0,0.0,0.0,2.562697410583496,2.562709331512451,4.382158351745602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.13134765625,0.0,532.8142700195312,1895.4371337890625,0.0,450.0446166992188,0.636301577091217,1.0,0.0,3.0,1.0,0.0
17737200,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5963468551635742,0.0621825009584426,0.0568360164761543,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6554180979728699,0.0827986747026443,0.0794585272669792,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7216147184371948,0.1096797659993171,0.077452078461647,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6351160407066345,0.0751436874270439,0.0721466839313507,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.5468310713768005,0.050000000745058,0.2289529144763946,284.9559631347656,284.95001220703125,294.8500061035156,294.0260925292969,294.8489990234375,297.0867919921875,284.9558410644531,1.0,0.1638475507497787,1.0,1.0,0.0,1.0,-0.6178426742553711,0.6178421974182129,4.7649075440858724e-07,0.4697738289833069,0.8907058835029602,0.8907058835029602,0.0,25.55005645751953,25.0,16156.6767578125,-0.0,40.33111572265625,1.0,283.1499938964844,284.65692138671875,297.02197265625,298.23193359375,293.1499938964844,293.1499938964844,283.1499938964844,18159.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803004860877991,1.0,0.0,0.0,2.562697410583496,2.562709331512451,4.382158351745602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.13134765625,0.0,532.8142700195312,1895.4371337890625,0.0,450.0446166992188,0.636301577091217,1.0,0.0,3.0,1.0,0.0
17737260,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5957715511322021,0.0619921498000621,0.0566554963588714,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6540021896362305,0.0822244510054588,0.0789011940360069,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7207469940185547,0.1091953963041305,0.077107697725296,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6343939900398254,0.0748312249779701,0.0718419030308723,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5469676852226257,0.050000000745058,0.2289479970932006,284.9544677734375,284.95001220703125,294.8628234863281,294.0338134765625,294.8616027832031,297.0904846191406,284.9541015625,1.0,0.1636031717061996,1.0,1.0,0.0,1.0,-0.6161720156669617,0.6161715388298035,4.748258106701542e-07,0.4684179723262787,0.8930426836013794,0.8930426836013794,0.0,25.5086612701416,25.0,16132.77734375,-0.0,40.10629653930664,1.0,283.1499938964844,284.6549987792969,297.0303955078125,298.239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18038.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796614646911621,1.0,0.0,0.0,2.562354564666748,2.562366485595703,4.380985672014505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.52978515625,0.0,531.9909057617188,1895.4371337890625,0.0,448.3132019042969,0.6360570788383484,1.0,0.0,3.0,1.0,0.0
17737320,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5957715511322021,0.0619921498000621,0.0566554963588714,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6540021896362305,0.0822244510054588,0.0789011940360069,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7207469940185547,0.1091953963041305,0.077107697725296,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6343939900398254,0.0748312249779701,0.0718419030308723,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5469676852226257,0.050000000745058,0.2289479970932006,284.9544677734375,284.95001220703125,294.8628234863281,294.0338134765625,294.8616027832031,297.0904846191406,284.9541015625,1.0,0.1636031717061996,1.0,1.0,0.0,1.0,-0.6161720156669617,0.6161715388298035,4.748258106701542e-07,0.4684179723262787,0.8930426836013794,0.8930426836013794,0.0,25.5086612701416,25.0,16132.77734375,-0.0,40.10629653930664,1.0,283.1499938964844,284.6549987792969,297.0303955078125,298.239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18038.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796614646911621,1.0,0.0,0.0,2.562354564666748,2.562366485595703,4.380985672014505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.52978515625,0.0,531.9909057617188,1895.4371337890625,0.0,448.3132019042969,0.6360570788383484,1.0,0.0,3.0,1.0,0.0
17737380,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5953284502029419,0.061839859932661,0.056509081274271,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6527359485626221,0.0817088410258293,0.0783982500433921,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7199355959892273,0.1087424680590629,0.0767849758267402,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.633759617805481,0.0745529755949974,0.0715694427490234,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5471036434173584,0.050000000745058,0.2289431244134903,284.9527587890625,284.95001220703125,294.8782653808594,294.0433959960937,294.8768920898437,297.0941772460937,284.9524230957031,1.0,0.1633785516023636,1.0,1.0,0.0,1.0,-0.6146726608276367,0.6146721839904785,4.733271623535984e-07,0.4671876430511474,0.8940492868423462,0.8940492868423462,0.0,25.46885681152344,25.0,16115.3779296875,-0.0,39.90243911743164,1.0,283.1499938964844,284.65301513671875,297.0399780273437,298.2472839355469,293.1499938964844,293.1499938964844,283.1499938964844,17995.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789788126945495,1.0,0.0,0.0,2.562934398651123,2.562946319580078,4.382968654681463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.40087890625,0.0,532.08251953125,1895.4371337890625,0.0,446.4710083007813,0.6361240148544312,1.0,0.0,3.0,1.0,0.0
17737440,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5953284502029419,0.061839859932661,0.056509081274271,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6527359485626221,0.0817088410258293,0.0783982500433921,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7199355959892273,0.1087424680590629,0.0767849758267402,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.633759617805481,0.0745529755949974,0.0715694427490234,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5471036434173584,0.050000000745058,0.2289431244134903,284.9527587890625,284.95001220703125,294.8782653808594,294.0433959960937,294.8768920898437,297.0941772460937,284.9524230957031,1.0,0.1633785516023636,1.0,1.0,0.0,1.0,-0.6146726608276367,0.6146721839904785,4.733271623535984e-07,0.4671876430511474,0.8940492868423462,0.8940492868423462,0.0,25.46885681152344,25.0,16115.3779296875,-0.0,39.90243911743164,1.0,283.1499938964844,284.65301513671875,297.0399780273437,298.2472839355469,293.1499938964844,293.1499938964844,283.1499938964844,17995.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789788126945495,1.0,0.0,0.0,2.562934398651123,2.562946319580078,4.382968654681463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.40087890625,0.0,532.08251953125,1895.4371337890625,0.0,446.4710083007813,0.6361240148544312,1.0,0.0,3.0,1.0,0.0
17737500,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.595162034034729,0.0617794841527938,0.0564500018954277,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6521676778793335,0.0814762338995933,0.0781703665852546,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.719554603099823,0.1085294932126998,0.0766329169273376,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6334787607192993,0.0744280740618705,0.0714466273784637,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5471711158752441,0.050000000745058,0.2289407104253769,284.9520874023437,284.95001220703125,294.886962890625,294.0488586425781,294.88543701171875,297.0959777832031,284.9518127441406,1.0,0.1632741689682006,1.0,1.0,0.0,1.0,-0.6139953136444092,0.613994836807251,4.72636941140081e-07,0.4666040241718292,0.8942727446556091,0.8942727446556091,0.0,25.44942092895508,25.0,16109.384765625,-0.0,39.80906295776367,1.0,283.1499938964844,284.6522216796875,297.0454406738281,298.2521667480469,293.1499938964844,293.1499938964844,283.1499938964844,17989.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786364734172821,1.0,0.0,0.0,2.563279151916504,2.563291072845459,4.384147302971542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.08544921875,0.0,532.2366943359375,1895.4371337890625,0.0,445.5500793457031,0.63619065284729,1.0,0.0,3.0,1.0,0.0
17737560,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5950362086296082,0.0617306903004646,0.0564013347029686,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6516480445861816,0.0812625661492347,0.077960267663002,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7191925048828125,0.1083267778158187,0.0764879658818245,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6332247853279114,0.0743137523531913,0.0713337808847427,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5472378134727478,0.050000000745058,0.2289383113384246,284.9515991210937,284.95001220703125,294.8962707519531,294.05474853515625,294.89471435546875,297.0978088378906,284.951416015625,1.0,0.163175493478775,1.0,1.0,0.0,1.0,-0.6133725643157959,0.6133720874786377,4.719824744370271e-07,0.4660269618034363,0.8944488763809204,0.8944488763809204,0.0,25.43021011352539,25.0,16105.47265625,-0.0,39.72192001342773,1.0,283.1499938964844,284.6516418457031,297.05145263671875,298.2577209472656,293.1499938964844,293.1499938964844,283.1499938964844,17985.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783104658126831,1.0,0.0,0.0,2.563634157180786,2.563645839691162,4.385361762615503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.96923828125,0.0,532.4134521484375,1895.4371337890625,0.0,444.6749572753906,0.6362647414207458,1.0,0.0,3.0,1.0,0.0
17737620,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5948745608329773,0.0616586431860923,0.0563271939754486,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.65072101354599,0.0808790102601051,0.0775813087821006,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7185106873512268,0.1079445779323577,0.0762142911553382,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6327774524688721,0.0741090551018714,0.0711308047175407,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5473692417144775,0.050000000745058,0.2289336174726486,284.9511413574219,284.95001220703125,294.91668701171875,294.0677795410156,294.9149475097656,297.1014404296875,284.9510803222656,1.0,0.1629910767078399,1.0,1.0,0.0,1.0,-0.6122511029243469,0.6122506260871887,4.707493133082609e-07,0.4648763239383697,0.8949187994003296,0.8949187994003296,0.0,25.392269134521484,25.0,16102.6591796875,-0.0,39.56182861328125,1.0,283.1499938964844,284.6507873535156,297.064697265625,298.27032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17978.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477687120437622,1.0,0.0,0.0,2.5645408630371094,2.5645527839660645,4.38846456063402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.21728515625,0.0,532.8720703125,1895.4371337890625,0.0,443.0064086914063,0.6364579796791077,1.0,0.0,3.0,1.0,0.0
17737680,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5948745608329773,0.0616586431860923,0.0563271939754486,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.65072101354599,0.0808790102601051,0.0775813087821006,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7185106873512268,0.1079445779323577,0.0762142911553382,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6327774524688721,0.0741090551018714,0.0711308047175407,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5473692417144775,0.050000000745058,0.2289336174726486,284.9511413574219,284.95001220703125,294.91668701171875,294.0677795410156,294.9149475097656,297.1014404296875,284.9510803222656,1.0,0.1629910767078399,1.0,1.0,0.0,1.0,-0.6122511029243469,0.6122506260871887,4.707493133082609e-07,0.4648763239383697,0.8949187994003296,0.8949187994003296,0.0,25.392269134521484,25.0,16102.6591796875,-0.0,39.56182861328125,1.0,283.1499938964844,284.6507873535156,297.064697265625,298.27032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17978.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477687120437622,1.0,0.0,0.0,2.5645408630371094,2.5645527839660645,4.38846456063402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.21728515625,0.0,532.8720703125,1895.4371337890625,0.0,443.0064086914063,0.6364579796791077,1.0,0.0,3.0,1.0,0.0
17737740,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5948344469070435,0.0616205744445323,0.0562841892242431,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6499558091163635,0.0805582925677299,0.077261596918106,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7178900241851807,0.107595071196556,0.075963519513607,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6324159502983093,0.0739379674196243,0.0709597542881965,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5474979281425476,0.050000000745058,0.2289290130138397,284.95123291015625,284.95001220703125,294.939453125,294.0824584960937,294.9374694824219,297.10504150390625,284.9512939453125,1.0,0.162824735045433,1.0,1.0,0.0,1.0,-0.611303985118866,0.6113035082817078,4.696232167589187e-07,0.4637329280376434,0.8957903981208801,0.8957903981208801,0.0,25.35498046875,25.0,16107.1611328125,-0.0,39.42148971557617,1.0,283.1499938964844,284.6502990722656,297.0796813964844,298.28515625,293.1499938964844,293.1499938964844,283.1499938964844,17963.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771421551704407,1.0,0.0,0.0,2.566068172454834,2.566080093383789,4.393693586735026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.15673828125,0.0,533.6353759765625,1895.4371337890625,0.0,441.5529174804688,0.636782705783844,1.0,0.0,3.0,1.0,0.0
17737800,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5948344469070435,0.0616205744445323,0.0562841892242431,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6499558091163635,0.0805582925677299,0.077261596918106,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7178900241851807,0.107595071196556,0.075963519513607,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6324159502983093,0.0739379674196243,0.0709597542881965,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5474979281425476,0.050000000745058,0.2289290130138397,284.95123291015625,284.95001220703125,294.939453125,294.0824584960937,294.9374694824219,297.10504150390625,284.9512939453125,1.0,0.162824735045433,1.0,1.0,0.0,1.0,-0.611303985118866,0.6113035082817078,4.696232167589187e-07,0.4637329280376434,0.8957903981208801,0.8957903981208801,0.0,25.35498046875,25.0,16107.1611328125,-0.0,39.42148971557617,1.0,283.1499938964844,284.6502990722656,297.0796813964844,298.28515625,293.1499938964844,293.1499938964844,283.1499938964844,17963.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771421551704407,1.0,0.0,0.0,2.566068172454834,2.566080093383789,4.393693586735026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.15673828125,0.0,533.6353759765625,1895.4371337890625,0.0,441.5529174804688,0.636782705783844,1.0,0.0,3.0,1.0,0.0
17737860,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5949203372001648,0.0616181306540966,0.0562728308141231,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.649357259273529,0.0803013667464256,0.0770021006464958,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7173327207565308,0.1072776243090629,0.075735293328762,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6321410536766052,0.0737999081611633,0.0708201453089714,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5476259589195251,0.050000000745058,0.2289244383573532,284.9517517089844,284.95001220703125,294.9643859863281,294.0986633300781,294.96221923828125,297.108642578125,284.9518737792969,1.0,0.1626763194799423,1.0,1.0,0.0,1.0,-0.6105318665504456,0.6105313897132874,4.686175998358522e-07,0.4626233875751495,0.8972524404525757,0.8972524404525757,0.0,25.318235397338867,25.0,16119.142578125,-0.0,39.300724029541016,1.0,283.1499938964844,284.64990234375,297.0963439941406,298.3021545410156,293.1499938964844,293.1499938964844,283.1499938964844,17939.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766997694969177,1.0,0.0,0.0,2.568640947341919,2.568652868270874,4.402508011480677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.7763671875,0.0,534.9234008789062,1895.4371337890625,0.0,440.3766174316406,0.6373295783996582,1.0,0.0,3.0,1.0,0.0
17737920,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5949203372001648,0.0616181306540966,0.0562728308141231,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.649357259273529,0.0803013667464256,0.0770021006464958,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7173327207565308,0.1072776243090629,0.075735293328762,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6321410536766052,0.0737999081611633,0.0708201453089714,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5476259589195251,0.050000000745058,0.2289244383573532,284.9517517089844,284.95001220703125,294.9643859863281,294.0986633300781,294.96221923828125,297.108642578125,284.9518737792969,1.0,0.1626763194799423,1.0,1.0,0.0,1.0,-0.6105318665504456,0.6105313897132874,4.686175998358522e-07,0.4626233875751495,0.8972524404525757,0.8972524404525757,0.0,25.318235397338867,25.0,16119.142578125,-0.0,39.300724029541016,1.0,283.1499938964844,284.64990234375,297.0963439941406,298.3021545410156,293.1499938964844,293.1499938964844,283.1499938964844,17939.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766997694969177,1.0,0.0,0.0,2.568640947341919,2.568652868270874,4.402508011480677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.7763671875,0.0,534.9234008789062,1895.4371337890625,0.0,440.3766174316406,0.6373295783996582,1.0,0.0,3.0,1.0,0.0
17737980,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5951458811759949,0.0616546832025051,0.0562957674264907,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6489260792732239,0.0801071599125862,0.0768019780516624,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7168396711349487,0.106990672647953,0.0755285546183586,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6319520473480225,0.0736934393644332,0.070710651576519,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5477563738822937,0.050000000745058,0.2289197891950607,284.9525451660156,284.95001220703125,294.991455078125,294.1163330078125,294.98907470703125,297.1122436523437,284.95269775390625,1.0,0.1625454127788543,1.0,1.0,0.0,1.0,-0.6099340319633484,0.6099335551261902,4.677503966377117e-07,0.4615852534770965,0.8993855118751526,0.8993855118751526,0.0,25.28187370300293,25.0,16138.57421875,-0.0,39.199161529541016,1.0,283.1499938964844,284.6494140625,297.1145324707031,298.3211364746094,293.1499938964844,293.1499938964844,283.1499938964844,17905.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763678610324859,1.0,0.0,0.0,2.572570562362671,2.572582483291626,4.415988996697706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.04736328125,0.0,536.9163208007812,1895.4371337890625,0.0,439.49609375,0.6381691098213196,1.0,0.0,3.0,1.0,0.0
17738040,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5951458811759949,0.0616546832025051,0.0562957674264907,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6489260792732239,0.0801071599125862,0.0768019780516624,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7168396711349487,0.106990672647953,0.0755285546183586,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6319520473480225,0.0736934393644332,0.070710651576519,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5477563738822937,0.050000000745058,0.2289197891950607,284.9525451660156,284.95001220703125,294.991455078125,294.1163330078125,294.98907470703125,297.1122436523437,284.95269775390625,1.0,0.1625454127788543,1.0,1.0,0.0,1.0,-0.6099340319633484,0.6099335551261902,4.677503966377117e-07,0.4615852534770965,0.8993855118751526,0.8993855118751526,0.0,25.28187370300293,25.0,16138.57421875,-0.0,39.199161529541016,1.0,283.1499938964844,284.6494140625,297.1145324707031,298.3211364746094,293.1499938964844,293.1499938964844,283.1499938964844,17905.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763678610324859,1.0,0.0,0.0,2.572570562362671,2.572582483291626,4.415988996697706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.04736328125,0.0,536.9163208007812,1895.4371337890625,0.0,439.49609375,0.6381691098213196,1.0,0.0,3.0,1.0,0.0
17738100,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5953137874603271,0.0616879351437091,0.0563206523656845,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6487743854522705,0.0800336375832557,0.0767243579030036,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7166178822517395,0.1068584769964218,0.075433149933815,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6318902373313904,0.0736519768834114,0.0706671327352523,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5478230714797974,0.050000000745058,0.2289174199104309,284.9529724121094,284.95001220703125,295.0057678222656,294.12567138671875,295.0032653808594,297.114013671875,284.9531555175781,1.0,0.1624866127967834,1.0,1.0,0.0,1.0,-0.6097010374069214,0.609700620174408,4.673749174344266e-07,0.4611049294471741,0.9007198214530945,0.9007198214530945,0.0,25.26385498046875,25.0,16151.1064453125,-0.0,39.15563201904297,1.0,283.1499938964844,284.64910888671875,297.1241760253906,298.3313293457031,293.1499938964844,293.1499938964844,283.1499938964844,17886.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762470722198486,1.0,0.0,0.0,2.5751283168792725,2.5751402378082275,4.42477386286555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.42138671875,0.0,538.2286987304688,1895.4371337890625,0.0,439.1761169433594,0.6387183666229248,1.0,0.0,3.0,1.0,0.0
17738160,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5955183506011963,0.0617309361696243,0.0563542991876602,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6486650705337524,0.0799755454063415,0.0766613557934761,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7164129018783569,0.1067335158586502,0.075342833995819,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6318501234054565,0.0736180990934372,0.0706308335065841,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5478914380073547,0.050000000745058,0.2289149910211563,284.9534606933594,284.95001220703125,295.0205383300781,294.1353454589844,295.0179443359375,297.11578369140625,284.9536437988281,1.0,0.1624321490526199,1.0,1.0,0.0,1.0,-0.6095108985900879,0.6095104217529297,4.67043776097853e-07,0.4606630802154541,0.9022297263145448,0.9022297263145448,0.0,25.24594497680664,25.0,16165.4658203125,-0.0,39.11680603027344,1.0,283.1499938964844,284.6487121582031,297.1341247558594,298.3420104980469,293.1499938964844,293.1499938964844,283.1499938964844,17865.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761552214622497,1.0,0.0,0.0,2.5781004428863525,2.578112363815308,4.434993741142535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.94775390625,0.0,539.7666625976562,1895.4371337890625,0.0,438.9329528808594,0.6423587799072266,1.0,0.0,3.0,1.0,0.0
17738220,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5959745645523071,0.0618278905749321,0.056433368474245,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6485099196434021,0.0798818692564964,0.0765579044818878,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7160177826881409,0.106487825512886,0.0751673653721809,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6317963600158691,0.0735581517219543,0.0705675259232521,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5480290055274963,0.050000000745058,0.2289100885391235,284.94775390625,284.95001220703125,295.051513671875,294.1556396484375,295.0486145019531,297.1192932128906,284.94647216796875,1.0,0.1623302698135376,1.0,1.0,0.0,1.0,-0.6091891527175903,0.6091886758804321,4.664540540488815e-07,0.4598558843135834,0.8990179896354675,0.8990179896354675,0.0,25.21085548400879,25.0,16217.8515625,-0.0,39.04618453979492,1.0,283.1499938964844,284.634765625,297.15594482421875,298.3669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18425.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762434661388397,1.0,0.0,0.0,2.6116766929626465,2.6116888523101807,4.5512652491197524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.81103515625,0.0,561.621826171875,1895.4371337890625,0.0,439.1666259765625,0.6450399160385132,1.0,0.0,3.0,1.0,0.0
17738280,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5959745645523071,0.0618278905749321,0.056433368474245,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6485099196434021,0.0798818692564964,0.0765579044818878,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7160177826881409,0.106487825512886,0.0751673653721809,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6317963600158691,0.0735581517219543,0.0705675259232521,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5480290055274963,0.050000000745058,0.2289100885391235,284.94775390625,284.95001220703125,295.051513671875,294.1556396484375,295.0486145019531,297.1192932128906,284.94647216796875,1.0,0.1623302698135376,1.0,1.0,0.0,1.0,-0.6091891527175903,0.6091886758804321,4.664540540488815e-07,0.4598558843135834,0.8990179896354675,0.8990179896354675,0.0,25.21085548400879,25.0,16217.8515625,-0.0,39.04618453979492,1.0,283.1499938964844,284.634765625,297.15594482421875,298.3669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18425.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762434661388397,1.0,0.0,0.0,2.6116766929626465,2.6116888523101807,4.5512652491197524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.81103515625,0.0,561.621826171875,1895.4371337890625,0.0,439.1666259765625,0.6450399160385132,1.0,0.0,3.0,1.0,0.0
17738340,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5965555310249329,0.0619630850851535,0.0565437339246273,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6485201716423035,0.0798544734716415,0.0765132755041122,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7156696915626526,0.1062686443328857,0.0750073790550232,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.631811797618866,0.073526494204998,0.0705284923315048,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5481678247451782,0.050000000745058,0.2289051562547683,284.9515991210937,284.95001220703125,295.0842590332031,294.1771545410156,295.0812072753906,297.1227722167969,284.9531555175781,1.0,0.1622449457645416,1.0,1.0,0.0,1.0,-0.6090232133865356,0.6090227365493774,4.659995340716705e-07,0.4591369032859802,0.9007678627967834,0.9007678627967834,0.0,25.1765365600586,25.0,16231.2568359375,-0.0,38.99298095703125,1.0,283.1499938964844,284.6446533203125,297.1762390136719,298.3874816894531,293.1499938964844,293.1499938964844,283.1499938964844,18175.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476036787033081,1.0,0.0,0.0,2.5947723388671875,2.5947844982147217,4.492539176226274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.55908203125,0.0,550.7230224609375,1895.4371337890625,0.0,438.61962890625,0.6464949250221252,1.0,0.0,3.0,1.0,0.0
17738400,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5965555310249329,0.0619630850851535,0.0565437339246273,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6485201716423035,0.0798544734716415,0.0765132755041122,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7156696915626526,0.1062686443328857,0.0750073790550232,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.631811797618866,0.073526494204998,0.0705284923315048,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5481678247451782,0.050000000745058,0.2289051562547683,284.9515991210937,284.95001220703125,295.0842590332031,294.1771545410156,295.0812072753906,297.1227722167969,284.9531555175781,1.0,0.1622449457645416,1.0,1.0,0.0,1.0,-0.6090232133865356,0.6090227365493774,4.659995340716705e-07,0.4591369032859802,0.9007678627967834,0.9007678627967834,0.0,25.1765365600586,25.0,16231.2568359375,-0.0,38.99298095703125,1.0,283.1499938964844,284.6446533203125,297.1762390136719,298.3874816894531,293.1499938964844,293.1499938964844,283.1499938964844,18175.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476036787033081,1.0,0.0,0.0,2.5947723388671875,2.5947844982147217,4.492539176226274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.55908203125,0.0,550.7230224609375,1895.4371337890625,0.0,438.61962890625,0.6464949250221252,1.0,0.0,3.0,1.0,0.0
17738460,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5972812175750732,0.062138196080923,0.0566923543810844,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6487213969230652,0.0798994377255439,0.0765386149287223,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7153849601745605,0.1060790866613388,0.0748700201511383,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6319090127944946,0.073525421321392,0.0705201923847198,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5483018159866333,0.050000000745058,0.2289004027843475,284.9506225585937,284.95001220703125,295.1186828613281,294.1997985839844,295.115478515625,297.12628173828125,284.9499206542969,1.0,0.1621769666671753,1.0,1.0,0.0,1.0,-0.6090513467788696,0.6090508699417114,4.655854866086884e-07,0.4582707583904266,0.9013575315475464,0.9013575315475464,0.0,25.141571044921875,25.0,16297.8291015625,-0.0,38.95975875854492,1.0,283.1499938964844,284.6344909667969,297.20050048828125,298.4155578613281,293.1499938964844,293.1499938964844,283.1499938964844,18529.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761985242366791,1.0,0.0,0.0,2.624752998352051,2.624765396118164,4.596955136548786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.76123046875,0.0,569.66748046875,1895.4371337890625,0.0,439.047607421875,0.654118001461029,1.0,0.0,3.0,1.0,0.0
17738520,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5972812175750732,0.062138196080923,0.0566923543810844,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6487213969230652,0.0798994377255439,0.0765386149287223,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7153849601745605,0.1060790866613388,0.0748700201511383,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6319090127944946,0.073525421321392,0.0705201923847198,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5483018159866333,0.050000000745058,0.2289004027843475,284.9506225585937,284.95001220703125,295.1186828613281,294.1997985839844,295.115478515625,297.12628173828125,284.9499206542969,1.0,0.1621769666671753,1.0,1.0,0.0,1.0,-0.6090513467788696,0.6090508699417114,4.655854866086884e-07,0.4582707583904266,0.9013575315475464,0.9013575315475464,0.0,25.141571044921875,25.0,16297.8291015625,-0.0,38.95975875854492,1.0,283.1499938964844,284.6344909667969,297.20050048828125,298.4155578613281,293.1499938964844,293.1499938964844,283.1499938964844,18529.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761985242366791,1.0,0.0,0.0,2.624752998352051,2.624765396118164,4.596955136548786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.76123046875,0.0,569.66748046875,1895.4371337890625,0.0,439.047607421875,0.654118001461029,1.0,0.0,3.0,1.0,0.0
17738580,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5980782508850098,0.0623383000493049,0.0568657927215099,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.649052619934082,0.0799978300929069,0.0766184106469154,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7151134610176086,0.1059052869677543,0.074745200574398,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6320395469665527,0.0735422670841217,0.0705311745405197,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.5484126806259155,0.050000000745058,0.2288964837789535,284.9430847167969,284.95001220703125,295.1546936035156,294.22344970703125,295.1513366699219,297.1296691894531,284.9418334960937,1.0,0.1621250808238983,1.0,1.0,0.0,1.0,-0.6092138290405273,0.6092133522033691,4.651203369121504e-07,0.4571429193019867,0.8941318988800049,0.8941318988800049,0.0,25.10818672180176,25.0,16365.3828125,-0.0,38.94243240356445,1.0,283.1499938964844,284.6193542480469,297.2257080078125,298.4450378417969,293.1499938964844,293.1499938964844,283.1499938964844,19364.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766994714736938,1.0,0.0,0.0,2.6630160808563232,2.6630289554595947,4.7319585405603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.76025390625,0.0,596.5285034179688,1895.4371337890625,0.0,440.3758239746094,0.6581650972366333,1.0,0.0,3.0,1.0,0.0
17738640,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5980782508850098,0.0623383000493049,0.0568657927215099,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.649052619934082,0.0799978300929069,0.0766184106469154,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7151134610176086,0.1059052869677543,0.074745200574398,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6320395469665527,0.0735422670841217,0.0705311745405197,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.5484126806259155,0.050000000745058,0.2288964837789535,284.9430847167969,284.95001220703125,295.1546936035156,294.22344970703125,295.1513366699219,297.1296691894531,284.9418334960937,1.0,0.1621250808238983,1.0,1.0,0.0,1.0,-0.6092138290405273,0.6092133522033691,4.651203369121504e-07,0.4571429193019867,0.8941318988800049,0.8941318988800049,0.0,25.10818672180176,25.0,16365.3828125,-0.0,38.94243240356445,1.0,283.1499938964844,284.6193542480469,297.2257080078125,298.4450378417969,293.1499938964844,293.1499938964844,283.1499938964844,19364.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766994714736938,1.0,0.0,0.0,2.6630160808563232,2.6630289554595947,4.7319585405603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.76025390625,0.0,596.5285034179688,1895.4371337890625,0.0,440.3758239746094,0.6581650972366333,1.0,0.0,3.0,1.0,0.0
17738700,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.5985071659088135,0.0624503903090953,0.0569618828594684,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.649266242980957,0.0800678953528404,0.0766771137714386,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7149888277053833,0.1058283522725105,0.0746881514787674,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6321197152137756,0.0735591128468513,0.0705435276031494,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.5484631657600403,0.050000000745058,0.2288947105407714,284.94366455078125,284.95001220703125,295.1732482910156,294.23565673828125,295.1698303222656,297.1313171386719,284.945068359375,1.0,0.1621050089597702,1.0,1.0,0.0,1.0,-0.6093437671661377,0.6093432903289795,4.648998981338082e-07,0.4565457105636596,0.8921518921852112,0.8921518921852112,0.0,25.09207534790039,25.0,16367.171875,-0.0,38.93953704833984,1.0,283.1499938964844,284.6259765625,297.2369689941406,298.456298828125,293.1499938964844,293.1499938964844,283.1499938964844,19296.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767767488956451,1.0,0.0,0.0,2.648868560791016,2.648881435394287,4.681814402829332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.0712890625,0.0,587.816162109375,1895.4371337890625,0.0,440.5810241699219,0.6574442386627197,1.0,0.0,3.0,1.0,0.0
