time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738760,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5989746451377869,0.0625746995210647,0.0570678189396858,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6495242714881897,0.0801552608609199,0.0767512321472168,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7148882746696472,0.1057637184858322,0.0746384933590889,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6322221755981445,0.073585070669651,0.0705634504556655,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5485148429870605,0.050000000745058,0.2288928925991058,284.94781494140625,284.95001220703125,295.1921691894531,294.2480773925781,295.1886901855469,297.13299560546875,284.9495849609375,1.0,0.1620890349149704,1.0,1.0,0.0,1.0,-0.6095219254493713,0.6095214486122131,4.647044136163459e-07,0.4559415578842163,0.8936576843261719,0.8936576843261719,0.0,25.075681686401367,25.0,16395.298828125,-0.0,38.94147109985352,1.0,283.1499938964844,284.63006591796875,297.24871826171875,298.4693298339844,293.1499938964844,293.1499938964844,283.1499938964844,19226.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767919480800628,1.0,0.0,0.0,2.6466164588928223,2.646629095077514,4.673856608405913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.76123046875,0.0,586.1198120117188,1895.4371337890625,0.0,440.6214294433594,0.6538960933685303,1.0,0.0,3.0,1.0,0.0
17738820,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6000362634658813,0.0628588572144508,0.0573113076388835,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.6501786112785339,0.080378919839859,0.0769459679722786,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7147728204727173,0.1056707352399826,0.074564091861248,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.632504403591156,0.0736639946699142,0.0706284046173095,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.5486257076263428,0.050000000745058,0.228888988494873,284.9615783691406,284.95001220703125,295.23101806640625,294.2735900878906,295.2274169921875,297.1363830566406,284.9642028808594,1.0,0.1620693951845169,1.0,1.0,0.0,1.0,-0.6100316643714905,0.6100311875343323,4.6441147105724667e-07,0.4547489881515503,0.9061471819877625,0.9061471819877625,0.0,25.04166030883789,25.0,16438.158203125,-0.0,38.96035385131836,1.0,283.1499938964844,284.64727783203125,297.27325439453125,298.49566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18395.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766688644886017,1.0,0.0,0.0,2.622776508331299,2.622788906097412,4.590033881868294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.23291015625,0.0,567.80908203125,1895.4371337890625,0.0,440.2944946289063,0.6530957221984863,1.0,0.0,3.0,1.0,0.0
17738880,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6000362634658813,0.0628588572144508,0.0573113076388835,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.6501786112785339,0.080378919839859,0.0769459679722786,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7147728204727173,0.1056707352399826,0.074564091861248,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.632504403591156,0.0736639946699142,0.0706284046173095,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.5486257076263428,0.050000000745058,0.228888988494873,284.9615783691406,284.95001220703125,295.23101806640625,294.2735900878906,295.2274169921875,297.1363830566406,284.9642028808594,1.0,0.1620693951845169,1.0,1.0,0.0,1.0,-0.6100316643714905,0.6100311875343323,4.6441147105724667e-07,0.4547489881515503,0.9061471819877625,0.9061471819877625,0.0,25.04166030883789,25.0,16438.158203125,-0.0,38.96035385131836,1.0,283.1499938964844,284.64727783203125,297.27325439453125,298.49566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18395.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766688644886017,1.0,0.0,0.0,2.622776508331299,2.622788906097412,4.590033881868294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.23291015625,0.0,567.80908203125,1895.4371337890625,0.0,440.2944946289063,0.6530957221984863,1.0,0.0,3.0,1.0,0.0
17738940,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.6012266278266907,0.0631757751107215,0.05758972838521,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6509900689125061,0.0806559696793556,0.0771960839629173,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7147400379180908,0.1056073680520057,0.0745157673954963,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6328640580177307,0.0737663656473159,0.0707205533981323,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.548737645149231,0.050000000745058,0.2288850396871566,284.9633178710937,284.95001220703125,295.2710876464844,294.29986572265625,295.26739501953125,297.1397399902344,284.9627685546875,1.0,0.1620666682720184,1.0,1.0,0.0,1.0,-0.6107136607170105,0.6107131838798523,4.6423400590356323e-07,0.4535844326019287,0.916489601135254,0.916489601135254,0.0,25.00779151916504,25.0,16534.427734375,-0.0,38.997703552246094,1.0,283.1499938964844,284.6372375488281,297.3023681640625,298.5307006835937,293.1499938964844,293.1499938964844,283.1499938964844,18412.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772049188613891,1.0,0.0,0.0,2.658231735229492,2.658244371414185,4.714970884833747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.0361328125,0.0,588.5142211914062,1895.4371337890625,0.0,441.7200927734375,0.6615222096443176,1.0,0.0,3.0,1.0,0.0
17739000,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.6012266278266907,0.0631757751107215,0.05758972838521,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6509900689125061,0.0806559696793556,0.0771960839629173,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7147400379180908,0.1056073680520057,0.0745157673954963,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6328640580177307,0.0737663656473159,0.0707205533981323,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.548737645149231,0.050000000745058,0.2288850396871566,284.9633178710937,284.95001220703125,295.2710876464844,294.29986572265625,295.26739501953125,297.1397399902344,284.9627685546875,1.0,0.1620666682720184,1.0,1.0,0.0,1.0,-0.6107136607170105,0.6107131838798523,4.6423400590356323e-07,0.4535844326019287,0.916489601135254,0.916489601135254,0.0,25.00779151916504,25.0,16534.427734375,-0.0,38.997703552246094,1.0,283.1499938964844,284.6372375488281,297.3023681640625,298.5307006835937,293.1499938964844,293.1499938964844,283.1499938964844,18412.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772049188613891,1.0,0.0,0.0,2.658231735229492,2.658244371414185,4.714970884833747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.0361328125,0.0,588.5142211914062,1895.4371337890625,0.0,441.7200927734375,0.6615222096443176,1.0,0.0,3.0,1.0,0.0
17739060,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.602449357509613,0.063506580889225,0.0578833520412445,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6518880724906921,0.0809678137302398,0.0774824693799018,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7147106528282166,0.1055497899651527,0.0744742006063461,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6332361698150635,0.0738769397139549,0.070822462439537,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5488329529762268,0.050000000745058,0.2288817018270492,284.9549865722656,284.95001220703125,295.31231689453125,294.3268737792969,295.3085327148437,297.1428527832031,284.9533386230469,1.0,0.1620786637067794,1.0,1.0,0.0,1.0,-0.6114780306816101,0.6114775538444519,4.6411258836087654e-07,0.4524338245391845,0.9170407056808472,0.9170407056808472,0.0,24.977256774902344,25.0,16631.6328125,-0.0,39.04730987548828,1.0,283.1499938964844,284.6183776855469,297.3316345214844,298.5664367675781,293.1499938964844,293.1499938964844,283.1499938964844,19046.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782277643680572,1.0,0.0,0.0,2.7088394165039062,2.7088522911071777,4.896207883575698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.39306640625,0.0,622.3602905273438,1895.4371337890625,0.0,444.4531555175781,0.6740872859954834,1.0,0.0,3.0,1.0,0.0
17739120,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.602449357509613,0.063506580889225,0.0578833520412445,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6518880724906921,0.0809678137302398,0.0774824693799018,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7147106528282166,0.1055497899651527,0.0744742006063461,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6332361698150635,0.0738769397139549,0.070822462439537,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5488329529762268,0.050000000745058,0.2288817018270492,284.9549865722656,284.95001220703125,295.31231689453125,294.3268737792969,295.3085327148437,297.1428527832031,284.9533386230469,1.0,0.1620786637067794,1.0,1.0,0.0,1.0,-0.6114780306816101,0.6114775538444519,4.6411258836087654e-07,0.4524338245391845,0.9170407056808472,0.9170407056808472,0.0,24.977256774902344,25.0,16631.6328125,-0.0,39.04730987548828,1.0,283.1499938964844,284.6183776855469,297.3316345214844,298.5664367675781,293.1499938964844,293.1499938964844,283.1499938964844,19046.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782277643680572,1.0,0.0,0.0,2.7088394165039062,2.7088522911071777,4.896207883575698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.39306640625,0.0,622.3602905273438,1895.4371337890625,0.0,444.4531555175781,0.6740872859954834,1.0,0.0,3.0,1.0,0.0
17739180,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6037068963050842,0.0638571754097938,0.0581920892000198,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6528581380844116,0.0813104212284088,0.0777985602617263,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7146816253662109,0.1054995656013488,0.0744370222091674,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6336245536804199,0.0739989280700683,0.0709341913461685,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.548915684223175,0.050000000745058,0.2288787961006164,284.9443359375,284.95001220703125,295.3545837402344,294.3544921875,295.3507080078125,297.1457214355469,284.94268798828125,1.0,0.1621038615703582,1.0,1.0,0.0,1.0,-0.6123137474060059,0.6123132705688477,4.640636745989468e-07,0.4513433277606964,0.909382939338684,0.909382939338684,0.0,24.949783325195312,25.0,16726.078125,0.0,39.10775375366211,1.0,283.1499938964844,284.5988464355469,297.35986328125,298.6007995605469,293.1499938964844,293.1499938964844,283.1499938964844,20076.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793519973754883,1.0,0.0,0.0,2.7606565952301025,2.760670185089112,5.085317980046966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.1337890625,0.0,660.4263916015625,1895.4371337890625,0.0,447.4771423339844,0.6873689293861389,1.0,0.0,3.0,1.0,0.0
17739240,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6037068963050842,0.0638571754097938,0.0581920892000198,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6528581380844116,0.0813104212284088,0.0777985602617263,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7146816253662109,0.1054995656013488,0.0744370222091674,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6336245536804199,0.0739989280700683,0.0709341913461685,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.548915684223175,0.050000000745058,0.2288787961006164,284.9443359375,284.95001220703125,295.3545837402344,294.3544921875,295.3507080078125,297.1457214355469,284.94268798828125,1.0,0.1621038615703582,1.0,1.0,0.0,1.0,-0.6123137474060059,0.6123132705688477,4.640636745989468e-07,0.4513433277606964,0.909382939338684,0.909382939338684,0.0,24.949783325195312,25.0,16726.078125,0.0,39.10775375366211,1.0,283.1499938964844,284.5988464355469,297.35986328125,298.6007995605469,293.1499938964844,293.1499938964844,283.1499938964844,20076.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793519973754883,1.0,0.0,0.0,2.7606565952301025,2.760670185089112,5.085317980046966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.1337890625,0.0,660.4263916015625,1895.4371337890625,0.0,447.4771423339844,0.6873689293861389,1.0,0.0,3.0,1.0,0.0
17739300,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6043795347213745,0.0640511438250541,0.0583591237664222,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6533748507499695,0.0814935714006424,0.0779676809906959,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7146768569946289,0.105479672551155,0.0744215175509452,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6338333487510681,0.0740659460425376,0.0709952265024185,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.5489571690559387,0.050000000745058,0.2288773506879806,284.939453125,284.95001220703125,295.3760986328125,294.3684997558594,295.3721618652344,297.1471252441406,284.9373474121094,1.0,0.1621212214231491,1.0,1.0,0.0,1.0,-0.6127700209617615,0.6127695441246033,4.640855308934988e-07,0.4508455991744995,0.9033344388008118,0.9033344388008118,0.0,24.936548233032227,25.0,16782.9453125,0.0,39.14262008666992,1.0,283.1499938964844,284.5877380371094,297.3739318847656,298.6182861328125,293.1499938964844,293.1499938964844,283.1499938964844,20801.59375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798945486545563,1.0,0.0,0.0,2.7922146320343018,2.7922286987304688,5.202246597946214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.7734375,0.0,684.844970703125,1895.4371337890625,0.0,448.9439086914063,0.6927546858787537,1.0,0.0,3.0,1.0,0.0
17739360,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6051200032234192,0.0642688199877739,0.0585440024733543,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6539182662963867,0.0816853269934654,0.0781447663903236,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7146860361099243,0.1054646968841552,0.0744090676307678,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6340583562850952,0.0741380602121353,0.071060724556446,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.5490026473999023,0.050000000745058,0.2288757562637329,284.9356384277344,284.95001220703125,295.3977966308594,294.3826599121094,295.3938293457031,297.1485290527344,284.93463134765625,1.0,0.1621420681476593,1.0,1.0,0.0,1.0,-0.6132660508155823,0.6132656335830688,4.641557325157919e-07,0.4503980278968811,0.896407961845398,0.896407961845398,0.0,24.923105239868164,25.0,16817.705078125,0.0,39.18154144287109,1.0,283.1499938964844,284.5834655761719,297.3875427246094,298.634033203125,293.1499938964844,293.1499938964844,283.1499938964844,21333.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803524613380432,1.0,0.0,0.0,2.8048481941223145,2.8048624992370605,5.249428909337439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.498046875,0.0,696.1559448242188,1895.4371337890625,0.0,450.1857604980469,0.6931726336479187,1.0,0.0,3.0,1.0,0.0
17739420,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6068668961524963,0.0647871494293212,0.058983638882637,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6550496220588684,0.0820674523711204,0.0785077661275863,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7147771716117859,0.1054650470614433,0.0744010210037231,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6345815062522888,0.0743076205253601,0.0712117105722427,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5491124391555786,0.050000000745058,0.2288718968629837,284.94219970703125,284.95001220703125,295.4418334960937,294.4112854003906,295.43780517578125,297.1513977050781,284.9444580078125,1.0,0.162194162607193,1.0,1.0,0.0,1.0,-0.6143960952758789,0.6143956184387207,4.644688829102961e-07,0.449687659740448,0.8928258419036865,0.8928258419036865,0.0,24.894718170166016,25.0,16875.541015625,0.0,39.27264404296875,1.0,283.1499938964844,284.5958557128906,297.41363525390625,298.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,21367.763671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807628989219665,1.0,0.0,0.0,2.788285970687866,2.788300037384033,5.187617944102385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.3984375,0.0,685.5286865234375,1895.4371337890625,0.0,451.30181884765625,0.6890990734100342,1.0,0.0,3.0,1.0,0.0
17739480,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6068668961524963,0.0647871494293212,0.058983638882637,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6550496220588684,0.0820674523711204,0.0785077661275863,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7147771716117859,0.1054650470614433,0.0744010210037231,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6345815062522888,0.0743076205253601,0.0712117105722427,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5491124391555786,0.050000000745058,0.2288718968629837,284.94219970703125,284.95001220703125,295.4418334960937,294.4112854003906,295.43780517578125,297.1513977050781,284.9444580078125,1.0,0.162194162607193,1.0,1.0,0.0,1.0,-0.6143960952758789,0.6143956184387207,4.644688829102961e-07,0.449687659740448,0.8928258419036865,0.8928258419036865,0.0,24.894718170166016,25.0,16875.541015625,0.0,39.27264404296875,1.0,283.1499938964844,284.5958557128906,297.41363525390625,298.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,21367.763671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807628989219665,1.0,0.0,0.0,2.788285970687866,2.788300037384033,5.187617944102385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.3984375,0.0,685.5286865234375,1895.4371337890625,0.0,451.30181884765625,0.6890990734100342,1.0,0.0,3.0,1.0,0.0
17739540,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6089348793029785,0.0653971955180168,0.0595112964510917,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6561627388000488,0.0824350863695144,0.078855961561203,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7149958610534668,0.1055149585008621,0.0744262635707855,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6352301836013794,0.0745188221335411,0.071400299668312,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5492441058158875,0.050000000745058,0.2288672626018524,284.9580993652344,284.95001220703125,295.486572265625,294.4403076171875,295.48248291015625,297.154296875,284.96112060546875,1.0,0.1622605770826339,1.0,1.0,0.0,1.0,-0.6156981587409973,0.6156976819038391,4.650136418149487e-07,0.4492400884628296,0.9038220643997192,0.9038220643997192,0.0,24.86509704589844,25.0,16946.75390625,0.0,39.38105392456055,1.0,283.1499938964844,284.6144104003906,297.44171142578125,298.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,20541.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809809625148773,1.0,0.0,0.0,2.7644314765930176,2.7644450664520264,5.099234385852469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.96240234375,0.0,665.4620971679688,1895.4371337890625,0.0,451.8959045410156,0.688389778137207,1.0,0.0,3.0,1.0,0.0
17739600,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6089348793029785,0.0653971955180168,0.0595112964510917,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6561627388000488,0.0824350863695144,0.078855961561203,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7149958610534668,0.1055149585008621,0.0744262635707855,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6352301836013794,0.0745188221335411,0.071400299668312,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5492441058158875,0.050000000745058,0.2288672626018524,284.9580993652344,284.95001220703125,295.486572265625,294.4403076171875,295.48248291015625,297.154296875,284.96112060546875,1.0,0.1622605770826339,1.0,1.0,0.0,1.0,-0.6156981587409973,0.6156976819038391,4.650136418149487e-07,0.4492400884628296,0.9038220643997192,0.9038220643997192,0.0,24.86509704589844,25.0,16946.75390625,0.0,39.38105392456055,1.0,283.1499938964844,284.6144104003906,297.44171142578125,298.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,20541.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809809625148773,1.0,0.0,0.0,2.7644314765930176,2.7644450664520264,5.099234385852469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.96240234375,0.0,665.4620971679688,1895.4371337890625,0.0,451.8959045410156,0.688389778137207,1.0,0.0,3.0,1.0,0.0
17739660,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6112131476402283,0.0660687461495399,0.0601023100316524,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6572943925857544,0.0828055068850517,0.0792050212621688,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7153123021125793,0.1055952608585357,0.0744779631495475,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6359879970550537,0.0747615024447441,0.0716229751706123,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5493902564048767,0.050000000745058,0.2288621366024017,284.9623413085937,284.95001220703125,295.53192138671875,294.4696044921875,295.5278015136719,297.1571350097656,284.9623718261719,1.0,0.1623421162366867,1.0,1.0,0.0,1.0,-0.6171493530273438,0.6171488761901855,4.657800900531585e-07,0.4490620195865631,0.9143916964530944,0.9143916964530944,0.0,24.8357162475586,25.0,17067.775390625,0.0,39.505958557128906,1.0,283.1499938964844,284.6068725585937,297.4738464355469,298.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,20543.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818878471851349,1.0,0.0,0.0,2.800851583480835,2.800865650177002,5.234479658611235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.56982421875,0.0,688.9986572265625,1895.4371337890625,0.0,454.375244140625,0.6970171332359314,1.0,0.0,3.0,1.0,0.0
17739720,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6112131476402283,0.0660687461495399,0.0601023100316524,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6572943925857544,0.0828055068850517,0.0792050212621688,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7153123021125793,0.1055952608585357,0.0744779631495475,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6359879970550537,0.0747615024447441,0.0716229751706123,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5493902564048767,0.050000000745058,0.2288621366024017,284.9623413085937,284.95001220703125,295.53192138671875,294.4696044921875,295.5278015136719,297.1571350097656,284.9623718261719,1.0,0.1623421162366867,1.0,1.0,0.0,1.0,-0.6171493530273438,0.6171488761901855,4.657800900531585e-07,0.4490620195865631,0.9143916964530944,0.9143916964530944,0.0,24.8357162475586,25.0,17067.775390625,0.0,39.505958557128906,1.0,283.1499938964844,284.6068725585937,297.4738464355469,298.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,20543.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818878471851349,1.0,0.0,0.0,2.800851583480835,2.800865650177002,5.234479658611235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.56982421875,0.0,688.9986572265625,1895.4371337890625,0.0,454.375244140625,0.6970171332359314,1.0,0.0,3.0,1.0,0.0
17739780,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6135538816452026,0.0667777135968208,0.0607297196984291,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6584285497665405,0.0831764936447143,0.0795547142624855,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7156503200531006,0.1056827157735824,0.0745371505618095,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6367907524108887,0.0750184431672096,0.0718617588281631,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5495355725288391,0.050000000745058,0.2288570255041122,284.95684814453125,284.95001220703125,295.5777893066406,294.4991455078125,295.5736389160156,297.1598205566406,284.9557189941406,1.0,0.1624362021684646,1.0,1.0,0.0,1.0,-0.6186733841896057,0.6186729073524475,4.666997597269074e-07,0.4491050243377685,0.9171905517578124,0.9171905517578124,0.0,24.808937072753903,25.0,17189.462890625,0.0,39.64173889160156,1.0,283.1499938964844,284.5904541015625,297.5057067871094,298.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,21147.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832722842693329,1.0,0.0,0.0,2.853627920150757,2.853642463684082,5.433604997051589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.66748046875,0.0,727.6449584960938,1895.4371337890625,0.0,458.1870422363281,0.7099807858467102,1.0,0.0,3.0,1.0,0.0
17739840,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6135538816452026,0.0667777135968208,0.0607297196984291,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6584285497665405,0.0831764936447143,0.0795547142624855,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7156503200531006,0.1056827157735824,0.0745371505618095,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6367907524108887,0.0750184431672096,0.0718617588281631,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5495355725288391,0.050000000745058,0.2288570255041122,284.95684814453125,284.95001220703125,295.5777893066406,294.4991455078125,295.5736389160156,297.1598205566406,284.9557189941406,1.0,0.1624362021684646,1.0,1.0,0.0,1.0,-0.6186733841896057,0.6186729073524475,4.666997597269074e-07,0.4491050243377685,0.9171905517578124,0.9171905517578124,0.0,24.808937072753903,25.0,17189.462890625,0.0,39.64173889160156,1.0,283.1499938964844,284.5904541015625,297.5057067871094,298.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,21147.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832722842693329,1.0,0.0,0.0,2.853627920150757,2.853642463684082,5.433604997051589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.66748046875,0.0,727.6449584960938,1895.4371337890625,0.0,458.1870422363281,0.7099807858467102,1.0,0.0,3.0,1.0,0.0
17739900,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.614736795425415,0.067146822810173,0.0610562451183795,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6589990854263306,0.0833637192845344,0.07973063737154,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7158244252204895,0.1057292446494102,0.0745685175061225,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6372053027153015,0.0751518160104751,0.0719857886433601,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5496081113815308,0.050000000745058,0.2288544774055481,284.95269775390625,284.95001220703125,295.60089111328125,294.51397705078125,295.5967102050781,297.1611022949219,284.95068359375,1.0,0.1624876260757446,1.0,1.0,0.0,1.0,-0.6194597482681274,0.6194592714309692,4.672161537655484e-07,0.449211061000824,0.9159563183784484,0.9159563183784484,0.0,24.796497344970703,25.0,17260.08203125,0.0,39.7133903503418,1.0,283.1499938964844,284.5787658691406,297.5212707519531,298.7939758300781,293.1499938964844,293.1499938964844,283.1499938964844,21718.736328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840464890003204,1.0,0.0,0.0,2.889876127243042,2.8898911476135254,5.572522354668763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.39111328125,0.0,755.9103393554688,1895.4371337890625,0.0,460.3329772949219,0.716215968132019,1.0,0.0,3.0,1.0,0.0
17739960,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6159336566925049,0.0675271451473236,0.0613924376666545,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6595759987831116,0.083553247153759,0.0799082815647125,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7160046100616455,0.1057785898447036,0.0746015310287475,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6376304626464844,0.0752889737486839,0.0721131935715675,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5496818423271179,0.050000000745058,0.2288518846035003,284.9485778808594,284.95001220703125,295.6240539550781,294.52880859375,295.619873046875,297.1623229980469,284.9473876953125,1.0,0.1625419855117797,1.0,1.0,0.0,1.0,-0.6202658414840698,0.6202653646469116,4.677752656334633e-07,0.4493793845176697,0.9132258892059326,0.9132258892059326,0.0,24.784528732299805,25.0,17309.30078125,0.0,39.78775787353516,1.0,283.1499938964844,284.5727233886719,297.5360717773437,298.8120422363281,293.1499938964844,293.1499938964844,283.1499938964844,22132.619140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847730994224548,1.0,0.0,0.0,2.909252405166626,2.9092676639556885,5.647498824146169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.15966796875,0.0,771.9429321289062,1895.4371337890625,0.0,462.3562622070313,0.723990261554718,1.0,0.0,3.0,1.0,0.0
17740020,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.6183843612670898,0.0683246701955795,0.0620965138077735,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6607639193534851,0.0839431881904602,0.0802724510431289,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7163966298103333,0.1058900356292724,0.074675403535366,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6385225653648376,0.0755770504474639,0.0723800882697105,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.5498371124267578,0.050000000745058,0.2288464456796646,284.9413146972656,284.95001220703125,295.67059326171875,294.5585632324219,295.6664123535156,297.1647644042969,284.9405212402344,1.0,0.1626590490341186,1.0,1.0,0.0,1.0,-0.6219501495361328,0.6219496726989746,4.690263892825897e-07,0.4498963057994842,0.9046842455863952,0.9046842455863952,0.0,24.761133193969727,25.0,17426.630859375,0.0,39.94521331787109,1.0,283.1499938964844,284.5574951171875,297.5654602050781,298.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,23333.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861815273761749,1.0,0.0,0.0,2.960127592086792,2.9601433277130127,5.846745239068696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.232421875,0.0,815.699951171875,1895.4371337890625,0.0,466.30413818359375,0.7371355891227722,1.0,0.0,3.0,1.0,0.0
17740080,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.6183843612670898,0.0683246701955795,0.0620965138077735,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6607639193534851,0.0839431881904602,0.0802724510431289,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7163966298103333,0.1058900356292724,0.074675403535366,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6385225653648376,0.0755770504474639,0.0723800882697105,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.5498371124267578,0.050000000745058,0.2288464456796646,284.9413146972656,284.95001220703125,295.67059326171875,294.5585632324219,295.6664123535156,297.1647644042969,284.9405212402344,1.0,0.1626590490341186,1.0,1.0,0.0,1.0,-0.6219501495361328,0.6219496726989746,4.690263892825897e-07,0.4498963057994842,0.9046842455863952,0.9046842455863952,0.0,24.761133193969727,25.0,17426.630859375,0.0,39.94521331787109,1.0,283.1499938964844,284.5574951171875,297.5654602050781,298.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,23333.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861815273761749,1.0,0.0,0.0,2.960127592086792,2.9601433277130127,5.846745239068696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.232421875,0.0,815.699951171875,1895.4371337890625,0.0,466.30413818359375,0.7371355891227722,1.0,0.0,3.0,1.0,0.0
17740140,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6209391951560974,0.0691777318716049,0.0628487914800643,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6620181798934937,0.0843528360128402,0.0806536749005317,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7168489098548889,0.1060237735509872,0.0747636407613754,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6394863128662109,0.0758873000741005,0.0726667642593383,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5500087141990662,0.050000000745058,0.2288404256105423,284.9367370605469,284.95001220703125,295.71734619140625,294.5882568359375,295.713134765625,297.1672058105469,284.9365234375,1.0,0.1627876013517379,1.0,1.0,0.0,1.0,-0.6237531304359436,0.6237526535987854,4.704768059582422e-07,0.4506706297397613,0.8940213322639465,0.8940213322639465,0.0,24.73753929138184,25.0,17542.75390625,0.0,40.11581039428711,1.0,283.1499938964844,284.54638671875,297.5946044921875,298.8848571777344,293.1499938964844,293.1499938964844,283.1499938964844,24619.419921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874614179134369,1.0,0.0,0.0,3.002971172332764,3.0029873847961426,6.017216378495505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.1787109375,0.0,855.3632202148438,1895.4371337890625,0.0,469.9216613769531,0.7425457835197449,1.0,0.0,3.0,1.0,0.0
17740200,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6209391951560974,0.0691777318716049,0.0628487914800643,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6620181798934937,0.0843528360128402,0.0806536749005317,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7168489098548889,0.1060237735509872,0.0747636407613754,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6394863128662109,0.0758873000741005,0.0726667642593383,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5500087141990662,0.050000000745058,0.2288404256105423,284.9367370605469,284.95001220703125,295.71734619140625,294.5882568359375,295.713134765625,297.1672058105469,284.9365234375,1.0,0.1627876013517379,1.0,1.0,0.0,1.0,-0.6237531304359436,0.6237526535987854,4.704768059582422e-07,0.4506706297397613,0.8940213322639465,0.8940213322639465,0.0,24.73753929138184,25.0,17542.75390625,0.0,40.11581039428711,1.0,283.1499938964844,284.54638671875,297.5946044921875,298.8848571777344,293.1499938964844,293.1499938964844,283.1499938964844,24619.419921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874614179134369,1.0,0.0,0.0,3.002971172332764,3.0029873847961426,6.017216378495505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.1787109375,0.0,855.3632202148438,1895.4371337890625,0.0,469.9216613769531,0.7425457835197449,1.0,0.0,3.0,1.0,0.0
17740260,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.623647153377533,0.0701017528772354,0.0636603683233261,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.663377583026886,0.084795244038105,0.0810617581009864,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7173981070518494,0.1061958819627761,0.0748748779296875,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6405549049377441,0.0762309357523918,0.072981409728527,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.5502070784568787,0.050000000745058,0.2288334816694259,284.945556640625,284.95001220703125,295.7641296386719,294.6178894042969,295.75994873046875,297.1697692871094,284.9479675292969,1.0,0.1629286706447601,1.0,1.0,0.0,1.0,-0.6257194876670837,0.6257190704345703,4.721637480997743e-07,0.4517223238945007,0.8936907649040222,0.8936907649040222,0.0,24.71204948425293,25.0,17630.880859375,0.0,40.30276107788086,1.0,283.1499938964844,284.5590515136719,297.62225341796875,298.9171447753906,293.1499938964844,293.1499938964844,283.1499938964844,24530.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882801473140716,1.0,0.0,0.0,2.989328384399414,2.989344358444214,5.962667160019919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.091796875,0.0,844.5835571289062,1895.4371337890625,0.0,472.2508239746094,0.7390132546424866,1.0,0.0,3.0,1.0,0.0
17740320,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.623647153377533,0.0701017528772354,0.0636603683233261,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.663377583026886,0.084795244038105,0.0810617581009864,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7173981070518494,0.1061958819627761,0.0748748779296875,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6405549049377441,0.0762309357523918,0.072981409728527,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.5502070784568787,0.050000000745058,0.2288334816694259,284.945556640625,284.95001220703125,295.7641296386719,294.6178894042969,295.75994873046875,297.1697692871094,284.9479675292969,1.0,0.1629286706447601,1.0,1.0,0.0,1.0,-0.6257194876670837,0.6257190704345703,4.721637480997743e-07,0.4517223238945007,0.8936907649040222,0.8936907649040222,0.0,24.71204948425293,25.0,17630.880859375,0.0,40.30276107788086,1.0,283.1499938964844,284.5590515136719,297.62225341796875,298.9171447753906,293.1499938964844,293.1499938964844,283.1499938964844,24530.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882801473140716,1.0,0.0,0.0,2.989328384399414,2.989344358444214,5.962667160019919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.091796875,0.0,844.5835571289062,1895.4371337890625,0.0,472.2508239746094,0.7390132546424866,1.0,0.0,3.0,1.0,0.0
17740380,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6265551447868347,0.0711045265197753,0.064541719853878,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6648841500282288,0.0852789133787155,0.0815076306462287,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7180825471878052,0.1064152717590332,0.0750185176730156,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6417654156684875,0.0766153410077095,0.073333516716957,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.5504424571990967,0.050000000745058,0.2288252711296081,284.9612731933594,284.95001220703125,295.8109130859375,294.6473083496094,295.8067626953125,297.1725158691406,284.96405029296875,1.0,0.1630838066339492,1.0,1.0,0.0,1.0,-0.6278973817825317,0.6278969049453735,4.741293082588527e-07,0.453076422214508,0.9068464040756226,0.9068464040756226,0.0,24.683076858520508,25.0,17733.115234375,0.0,40.50978469848633,1.0,283.1499938964844,284.5753173828125,297.6512756347656,298.9517517089844,293.1499938964844,293.1499938964844,283.1499938964844,23593.166015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890201985836029,1.0,0.0,0.0,2.9724676609039307,2.9724836349487305,5.895594767935108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.5263671875,0.0,826.34033203125,1895.4371337890625,0.0,474.3663940429688,0.7398450970649719,1.0,0.0,3.0,1.0,0.0
17740440,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6265551447868347,0.0711045265197753,0.064541719853878,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6648841500282288,0.0852789133787155,0.0815076306462287,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7180825471878052,0.1064152717590332,0.0750185176730156,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6417654156684875,0.0766153410077095,0.073333516716957,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.5504424571990967,0.050000000745058,0.2288252711296081,284.9612731933594,284.95001220703125,295.8109130859375,294.6473083496094,295.8067626953125,297.1725158691406,284.96405029296875,1.0,0.1630838066339492,1.0,1.0,0.0,1.0,-0.6278973817825317,0.6278969049453735,4.741293082588527e-07,0.453076422214508,0.9068464040756226,0.9068464040756226,0.0,24.683076858520508,25.0,17733.115234375,0.0,40.50978469848633,1.0,283.1499938964844,284.5753173828125,297.6512756347656,298.9517517089844,293.1499938964844,293.1499938964844,283.1499938964844,23593.166015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890201985836029,1.0,0.0,0.0,2.9724676609039307,2.9724836349487305,5.895594767935108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.5263671875,0.0,826.34033203125,1895.4371337890625,0.0,474.3663940429688,0.7398450970649719,1.0,0.0,3.0,1.0,0.0
17740500,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.6280807256698608,0.0716316401958465,0.0650074630975723,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6656872630119324,0.0855330452322959,0.0817438662052154,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.718467116355896,0.1065373867750167,0.0751008838415145,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.6424192786216736,0.0768199041485786,0.0735227912664413,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5505712628364563,0.050000000745058,0.2288207709789276,284.9649658203125,284.95001220703125,295.8342590332031,294.6619567871094,295.8301086425781,297.1739501953125,284.96539306640625,1.0,0.1631671488285064,1.0,1.0,0.0,1.0,-0.6290604472160339,0.6290599703788757,4.752112658934493e-07,0.4538614749908447,0.913962721824646,0.913962721824646,0.0,24.66776657104492,25.0,17816.455078125,0.0,40.62084197998047,1.0,283.1499938964844,284.5703125,297.6674194335937,298.97296142578125,293.1499938964844,293.1499938964844,283.1499938964844,23608.486328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896562695503235,1.0,0.0,0.0,2.999222993850708,2.999238967895508,6.002205168442742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.4423828125,0.0,846.32666015625,1895.4371337890625,0.0,476.1923828125,0.74333655834198,1.0,0.0,3.0,1.0,0.0
17740560,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6296402215957642,0.072171963751316,0.0654863715171814,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6665078401565552,0.0857914611697197,0.0819853767752647,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7188622355461121,0.1066622957587242,0.0751863941550254,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6430913805961609,0.077029101550579,0.0737176090478897,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.5507020354270935,0.050000000745058,0.2288162261247635,284.9654235839844,284.95001220703125,295.8575744628906,294.6764831542969,295.8534240722656,297.17535400390625,284.96551513671875,1.0,0.1632543951272964,1.0,1.0,0.0,1.0,-0.630255937576294,0.6302554607391357,4.763425351939077e-07,0.4547044634819031,0.9193801283836364,0.9193801283836364,0.0,24.65276336669922,25.0,17880.2734375,0.0,40.73603057861328,1.0,283.1499938964844,284.56719970703125,297.6831970214844,298.99298095703125,293.1499938964844,293.1499938964844,283.1499938964844,23581.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904137551784515,1.0,0.0,0.0,3.0163514614105225,3.0163676738739014,6.070957851989078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.4521484375,0.0,859.0735473632812,1895.4371337890625,0.0,478.37646484375,0.7501248717308044,1.0,0.0,3.0,1.0,0.0
