time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740620,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6328496336936951,0.0732946768403053,0.0664788410067558,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6681804656982422,0.0863176211714744,0.0824780315160751,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7196650505065918,0.1069169864058494,0.0753616318106651,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6444696187973022,0.0774571225047111,0.074117437005043,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5509662628173828,0.050000000745058,0.2288070321083068,284.9609069824219,284.95001220703125,295.9039611816406,294.7053527832031,295.8998718261719,297.1780700683594,284.96002197265625,1.0,0.1634388566017151,1.0,1.0,0.0,1.0,-0.6327173709869385,0.6327168941497803,4.787273724105034e-07,0.4565441012382507,0.9251250624656676,0.9251250624656676,0.0,24.624061584472656,25.0,18028.197265625,0.0,40.976318359375,1.0,283.1499938964844,284.5513916015625,297.7140197753906,299.03350830078125,293.1499938964844,293.1499938964844,283.1499938964844,24188.654296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922243356704712,1.0,0.0,0.0,3.0762689113616943,3.0762856006622314,6.314542702057224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.80419921875,0.0,909.151123046875,1895.4371337890625,0.0,483.63861083984375,0.7646362781524658,1.0,0.0,3.0,1.0,0.0
17740680,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6328496336936951,0.0732946768403053,0.0664788410067558,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6681804656982422,0.0863176211714744,0.0824780315160751,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7196650505065918,0.1069169864058494,0.0753616318106651,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6444696187973022,0.0774571225047111,0.074117437005043,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5509662628173828,0.050000000745058,0.2288070321083068,284.9609069824219,284.95001220703125,295.9039611816406,294.7053527832031,295.8998718261719,297.1780700683594,284.96002197265625,1.0,0.1634388566017151,1.0,1.0,0.0,1.0,-0.6327173709869385,0.6327168941497803,4.787273724105034e-07,0.4565441012382507,0.9251250624656676,0.9251250624656676,0.0,24.624061584472656,25.0,18028.197265625,0.0,40.976318359375,1.0,283.1499938964844,284.5513916015625,297.7140197753906,299.03350830078125,293.1499938964844,293.1499938964844,283.1499938964844,24188.654296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922243356704712,1.0,0.0,0.0,3.0762689113616943,3.0762856006622314,6.314542702057224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.80419921875,0.0,909.151123046875,1895.4371337890625,0.0,483.63861083984375,0.7646362781524658,1.0,0.0,3.0,1.0,0.0
17740740,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6363512873649597,0.0745452567934989,0.067566342651844,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6699233651161194,0.0868635922670364,0.0829869881272316,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7205045819282532,0.1071819514036178,0.0755430310964584,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6459091305732727,0.077899731695652,0.0745303407311439,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.5512521266937256,0.050000000745058,0.2287971228361129,284.953857421875,284.95001220703125,295.95001220703125,294.7337646484375,295.94598388671875,297.180908203125,284.9529113769531,1.0,0.1636373251676559,1.0,1.0,0.0,1.0,-0.6353346109390259,0.6353341341018677,4.813390432900633e-07,0.4586401581764221,0.9251327514648438,0.9251327514648438,0.0,24.594377517700195,25.0,18176.171875,0.0,41.23389434814453,1.0,283.1499938964844,284.5341796875,297.7431030273437,299.07208251953125,293.1499938964844,293.1499938964844,283.1499938964844,25163.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941325783729553,1.0,0.0,0.0,3.139922380447388,3.139939785003662,6.578564466508396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.62548828125,0.0,966.5281982421876,1895.4371337890625,0.0,489.2490539550781,0.7803407311439514,1.0,0.0,3.0,1.0,0.0
17740800,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6363512873649597,0.0745452567934989,0.067566342651844,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6699233651161194,0.0868635922670364,0.0829869881272316,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7205045819282532,0.1071819514036178,0.0755430310964584,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6459091305732727,0.077899731695652,0.0745303407311439,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.5512521266937256,0.050000000745058,0.2287971228361129,284.953857421875,284.95001220703125,295.95001220703125,294.7337646484375,295.94598388671875,297.180908203125,284.9529113769531,1.0,0.1636373251676559,1.0,1.0,0.0,1.0,-0.6353346109390259,0.6353341341018677,4.813390432900633e-07,0.4586401581764221,0.9251327514648438,0.9251327514648438,0.0,24.594377517700195,25.0,18176.171875,0.0,41.23389434814453,1.0,283.1499938964844,284.5341796875,297.7431030273437,299.07208251953125,293.1499938964844,293.1499938964844,283.1499938964844,25163.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941325783729553,1.0,0.0,0.0,3.139922380447388,3.139939785003662,6.578564466508396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.62548828125,0.0,966.5281982421876,1895.4371337890625,0.0,489.2490539550781,0.7803407311439514,1.0,0.0,3.0,1.0,0.0
17740860,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6410877108573914,0.0762795805931091,0.0689783096313476,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6726667881011963,0.0878079831600189,0.0837404206395149,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.722143828868866,0.1078292950987815,0.0758953616023063,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6483076810836792,0.0787352994084358,0.0751817822456359,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5518264770507812,0.050000000745058,0.2287773489952087,284.94842529296875,284.95001220703125,295.9988098144531,294.7631530761719,295.9943542480469,297.1868896484375,284.9482421875,1.0,0.1638682931661605,1.0,1.0,0.0,1.0,-0.63911372423172,0.6391132473945618,4.851442554354435e-07,0.4617109000682831,0.921891748905182,0.921891748905182,0.0,24.52284240722656,25.0,18348.25,0.0,41.57683944702149,1.0,283.1499938964844,284.5204467773437,297.77178955078125,299.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,26310.185546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958772659301758,1.0,0.0,0.0,3.2005558013916016,3.2005739212036133,6.835088015577639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.4482421875,0.0,1024.694091796875,1895.4371337890625,0.0,494.4370422363281,0.7955211400985718,1.0,0.0,3.0,1.0,0.0
17740920,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6410877108573914,0.0762795805931091,0.0689783096313476,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6726667881011963,0.0878079831600189,0.0837404206395149,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.722143828868866,0.1078292950987815,0.0758953616023063,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6483076810836792,0.0787352994084358,0.0751817822456359,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5518264770507812,0.050000000745058,0.2287773489952087,284.94842529296875,284.95001220703125,295.9988098144531,294.7631530761719,295.9943542480469,297.1868896484375,284.9482421875,1.0,0.1638682931661605,1.0,1.0,0.0,1.0,-0.63911372423172,0.6391132473945618,4.851442554354435e-07,0.4617109000682831,0.921891748905182,0.921891748905182,0.0,24.52284240722656,25.0,18348.25,0.0,41.57683944702149,1.0,283.1499938964844,284.5204467773437,297.77178955078125,299.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,26310.185546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958772659301758,1.0,0.0,0.0,3.2005558013916016,3.2005739212036133,6.835088015577639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.4482421875,0.0,1024.694091796875,1895.4371337890625,0.0,494.4370422363281,0.7955211400985718,1.0,0.0,3.0,1.0,0.0
17740980,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6479630470275879,0.0785747990012168,0.0709191337227821,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6775214672088623,0.0893078371882438,0.0850302278995513,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7254391312599182,0.1090041100978851,0.0766256675124168,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6527875661849976,0.080125942826271,0.076368361711502,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.5529509782791138,0.050000000745058,0.2287389934062957,284.94879150390625,284.95001220703125,296.0533142089844,294.7947998046875,296.0484313964844,297.1977233886719,284.9497375488281,1.0,0.1641764789819717,1.0,1.0,0.0,1.0,-0.6452441811561584,0.6452436447143555,4.913098337055999e-07,0.4666165113449096,0.9208863377571106,0.9208863377571106,0.0,24.372779846191406,25.0,18585.494140625,0.0,42.10052490234375,1.0,283.1499938964844,284.5125427246094,297.8039855957031,299.15447998046875,293.1499938964844,293.1499938964844,283.1499938964844,27385.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977004826068878,1.0,0.0,0.0,3.2601139545440674,3.2601330280303955,7.091839506756514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.46533203125,0.0,1083.55322265625,1895.4371337890625,0.0,499.9189453125,0.8104033470153809,1.0,0.0,3.0,1.0,0.0
17741040,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6479630470275879,0.0785747990012168,0.0709191337227821,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6775214672088623,0.0893078371882438,0.0850302278995513,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7254391312599182,0.1090041100978851,0.0766256675124168,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6527875661849976,0.080125942826271,0.076368361711502,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.5529509782791138,0.050000000745058,0.2287389934062957,284.94879150390625,284.95001220703125,296.0533142089844,294.7947998046875,296.0484313964844,297.1977233886719,284.9497375488281,1.0,0.1641764789819717,1.0,1.0,0.0,1.0,-0.6452441811561584,0.6452436447143555,4.913098337055999e-07,0.4666165113449096,0.9208863377571106,0.9208863377571106,0.0,24.372779846191406,25.0,18585.494140625,0.0,42.10052490234375,1.0,283.1499938964844,284.5125427246094,297.8039855957031,299.15447998046875,293.1499938964844,293.1499938964844,283.1499938964844,27385.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977004826068878,1.0,0.0,0.0,3.2601139545440674,3.2601330280303955,7.091839506756514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.46533203125,0.0,1083.55322265625,1895.4371337890625,0.0,499.9189453125,0.8104033470153809,1.0,0.0,3.0,1.0,0.0
17741100,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6520098447799683,0.0798736438155174,0.0720368847250938,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6805430054664612,0.0902130380272865,0.0858333632349968,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7275310754776001,0.1097375303506851,0.0771008059382438,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6556341648101807,0.0809765681624412,0.0771199539303779,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5536485314369202,0.050000000745058,0.2287154346704483,284.9506530761719,284.95001220703125,296.08258056640625,294.8113708496094,296.0774841308594,297.2042236328125,284.9513244628906,1.0,0.164365530014038,1.0,1.0,0.0,1.0,-0.648993968963623,0.6489934325218201,4.950957759319863e-07,0.4696090221405029,0.9221161603927612,0.9221161603927612,0.0,24.28051948547364,25.0,18734.4375,0.0,42.42278289794922,1.0,283.1499938964844,284.5072937011719,297.8219909667969,299.1802978515625,293.1499938964844,293.1499938964844,283.1499938964844,27993.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988415241241455,1.0,0.0,0.0,3.2997140884399414,3.2997334003448486,7.265172143888776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8017578125,0.0,1123.102783203125,1895.4371337890625,0.0,503.3815307617188,0.8173487782478333,1.0,0.0,3.0,1.0,0.0
17741160,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6564230918884277,0.0812658071517944,0.0732432976365089,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6839060187339783,0.0912137627601623,0.086732268333435,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7298764586448669,0.1105611100792884,0.0776425376534462,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6588423252105713,0.0819225758314132,0.0779672563076019,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5544142127037048,0.050000000745058,0.2286897748708725,284.9535827636719,284.95001220703125,296.1130676269531,294.8284606933594,296.1078491210937,297.2112731933594,284.9550170898437,1.0,0.1645824611186981,1.0,1.0,0.0,1.0,-0.6531572341918945,0.6531567573547363,4.993152629140241e-07,0.472930371761322,0.9249481558799744,0.9249481558799744,0.0,24.180843353271484,25.0,18879.572265625,0.0,42.78592300415039,1.0,283.1499938964844,284.5068054199219,297.8406066894531,299.2068176269531,293.1499938964844,293.1499938964844,283.1499938964844,28294.55859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001671314239502,1.0,0.0,0.0,3.32561469078064,3.325634479522705,7.379674116236856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.5400390625,0.0,1148.8035888671875,1895.4371337890625,0.0,507.4351501464844,0.8264498114585876,1.0,0.0,3.0,1.0,0.0
17741220,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6661057472229004,0.0842688679695129,0.0758613720536232,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6913756728172302,0.093436524271965,0.0887497588992118,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7351397275924683,0.1124178171157836,0.0788793712854385,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6660916209220886,0.0840348526835441,0.079880803823471,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5560856461524963,0.050000000745058,0.2286344766616821,284.9599304199219,284.95001220703125,296.1776733398437,294.8639221191406,296.1720886230469,297.226318359375,284.9615173339844,1.0,0.1650927364826202,1.0,1.0,0.0,1.0,-0.662433922290802,0.662433385848999,5.087848649054649e-07,0.4803386628627777,0.9339336156845092,0.9339336156845092,0.0,23.96928596496582,25.0,19220.076171875,0.0,43.615966796875,1.0,283.1499938964844,284.5005187988281,297.87994384765625,299.26531982421875,293.1499938964844,293.1499938964844,283.1499938964844,29103.080078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034447312355042,1.0,0.0,0.0,3.401544570922852,3.4015650749206543,7.720503276686941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.7822265625,0.0,1225.8275146484375,1895.4371337890625,0.0,517.6022338867188,0.8447332978248596,1.0,0.0,3.0,1.0,0.0
17741280,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6661057472229004,0.0842688679695129,0.0758613720536232,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6913756728172302,0.093436524271965,0.0887497588992118,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7351397275924683,0.1124178171157836,0.0788793712854385,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6660916209220886,0.0840348526835441,0.079880803823471,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5560856461524963,0.050000000745058,0.2286344766616821,284.9599304199219,284.95001220703125,296.1776733398437,294.8639221191406,296.1720886230469,297.226318359375,284.9615173339844,1.0,0.1650927364826202,1.0,1.0,0.0,1.0,-0.662433922290802,0.662433385848999,5.087848649054649e-07,0.4803386628627777,0.9339336156845092,0.9339336156845092,0.0,23.96928596496582,25.0,19220.076171875,0.0,43.615966796875,1.0,283.1499938964844,284.5005187988281,297.87994384765625,299.26531982421875,293.1499938964844,293.1499938964844,283.1499938964844,29103.080078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034447312355042,1.0,0.0,0.0,3.401544570922852,3.4015650749206543,7.720503276686941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.7822265625,0.0,1225.8275146484375,1895.4371337890625,0.0,517.6022338867188,0.8447332978248596,1.0,0.0,3.0,1.0,0.0
17741340,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6767836213111877,0.0875441506505012,0.0787323713302612,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6996697783470154,0.0959317535161972,0.0910347625613212,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7411072850227356,0.1145327240228653,0.080303356051445,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6743243336677551,0.0864169895648956,0.0820597782731056,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.5579017996788025,0.050000000745058,0.2285754531621933,284.9667053222656,284.95001220703125,296.24664306640625,294.9010009765625,296.2408142089844,297.2422180175781,284.96826171875,1.0,0.165712371468544,1.0,1.0,0.0,1.0,-0.6728754043579102,0.6728748679161072,5.195572612137767e-07,0.4886912107467651,0.9476816058158876,0.9476816058158876,0.0,23.749313354492188,25.0,19601.4375,0.0,44.58622741699219,1.0,283.1499938964844,284.4928283691406,297.92059326171875,299.3280639648437,293.1499938964844,293.1499938964844,283.1499938964844,29864.052734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074540972709656,1.0,0.0,0.0,3.489204406738281,3.4892256259918213,8.123554380290443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.65625,0.0,1317.6378173828125,1895.4371337890625,0.0,530.3241577148438,0.8656027317047119,1.0,0.0,3.0,1.0,0.0
17741400,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6767836213111877,0.0875441506505012,0.0787323713302612,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6996697783470154,0.0959317535161972,0.0910347625613212,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7411072850227356,0.1145327240228653,0.080303356051445,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6743243336677551,0.0864169895648956,0.0820597782731056,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.5579017996788025,0.050000000745058,0.2285754531621933,284.9667053222656,284.95001220703125,296.24664306640625,294.9010009765625,296.2408142089844,297.2422180175781,284.96826171875,1.0,0.165712371468544,1.0,1.0,0.0,1.0,-0.6728754043579102,0.6728748679161072,5.195572612137767e-07,0.4886912107467651,0.9476816058158876,0.9476816058158876,0.0,23.749313354492188,25.0,19601.4375,0.0,44.58622741699219,1.0,283.1499938964844,284.4928283691406,297.92059326171875,299.3280639648437,293.1499938964844,293.1499938964844,283.1499938964844,29864.052734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074540972709656,1.0,0.0,0.0,3.489204406738281,3.4892256259918213,8.123554380290443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.65625,0.0,1317.6378173828125,1895.4371337890625,0.0,530.3241577148438,0.8656027317047119,1.0,0.0,3.0,1.0,0.0
17741460,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6852933168411255,0.0901576802134513,0.0810306593775749,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7062917947769165,0.0979591086506843,0.0929003879427909,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7459981441497803,0.1162659749388694,0.0814772993326187,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6810234189033508,0.0883570164442062,0.0838437601923942,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5593334436416626,0.050000000745058,0.228529691696167,284.97137451171875,284.95001220703125,296.301025390625,294.92974853515625,296.2950439453125,297.2544860839844,284.9725952148437,1.0,0.1662475019693374,1.0,1.0,0.0,1.0,-0.6813680529594421,0.6813675165176392,5.284073267830536e-07,0.4954923689365387,0.9606096148490906,0.9606096148490906,0.0,23.58302879333496,25.0,19914.7578125,0.0,45.40273666381836,1.0,283.1499938964844,284.4846496582031,297.9516906738281,299.3774719238281,293.1499938964844,293.1499938964844,283.1499938964844,30525.791015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108514428138733,1.0,0.0,0.0,3.567211389541626,3.5672335624694824,8.490846425956988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.37451171875,0.0,1402.968017578125,1895.4371337890625,0.0,541.3548583984375,0.8812049031257629,1.0,0.0,3.0,1.0,0.0
17741520,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6882070302963257,0.0910577178001403,0.0818232148885726,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7085620760917664,0.0986638218164444,0.0935502052307128,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.74770587682724,0.1168710067868232,0.0818880721926689,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6833447217941284,0.0890320241451263,0.0844658464193344,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5598211288452148,0.050000000745058,0.2285142540931701,284.97332763671875,284.95001220703125,296.3196105957031,294.939453125,296.31353759765625,297.25860595703125,284.974853515625,1.0,0.1664399653673172,1.0,1.0,0.0,1.0,-0.6843193769454956,0.6843188405036926,5.315009161677153e-07,0.4978561699390411,0.9657796621322632,0.9657796621322632,0.0,23.5278549194336,25.0,20018.21484375,0.0,45.69238662719727,1.0,283.1499938964844,284.4835510253906,297.9619445800781,299.393798828125,293.1499938964844,293.1499938964844,283.1499938964844,30637.056640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120255351066589,1.0,0.0,0.0,3.5883877277374268,3.5884101390838623,8.591954951953085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7568359375,0.0,1426.246826171875,1895.4371337890625,0.0,545.2214965820312,0.889072597026825,1.0,0.0,3.0,1.0,0.0
17741580,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7001380324363708,0.0947864577174186,0.0851116180419921,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7174913287162781,0.101609781384468,0.0962724015116691,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7549008727073669,0.1194087639451026,0.0836156457662582,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.692986786365509,0.0918556451797485,0.0870740339159965,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5618245005607605,0.050000000745058,0.2284515798091888,284.9799194335937,284.95001220703125,296.3960876464844,294.9791259765625,296.3898620605469,297.275146484375,284.9814453125,1.0,0.1672736406326294,1.0,1.0,0.0,1.0,-0.6966603398323059,0.6966598033905029,5.445389774649811e-07,0.5077422857284546,0.9881963133811952,0.9881963133811952,0.0,23.308048248291016,25.0,20466.72265625,0.0,46.9324836730957,1.0,283.1499938964844,284.47320556640625,298.0038146972656,299.4620056152344,293.1499938964844,293.1499938964844,283.1499938964844,31454.365234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170215368270874,1.0,0.0,0.0,3.6976258754730233,3.6976494789123535,9.12303278255422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.892578125,0.0,1552.3480224609375,1895.4371337890625,0.0,561.9923706054688,0.9148426055908204,1.0,0.0,3.0,1.0,0.0
17741640,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7001380324363708,0.0947864577174186,0.0851116180419921,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7174913287162781,0.101609781384468,0.0962724015116691,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7549008727073669,0.1194087639451026,0.0836156457662582,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.692986786365509,0.0918556451797485,0.0870740339159965,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5618245005607605,0.050000000745058,0.2284515798091888,284.9799194335937,284.95001220703125,296.3960876464844,294.9791259765625,296.3898620605469,297.275146484375,284.9814453125,1.0,0.1672736406326294,1.0,1.0,0.0,1.0,-0.6966603398323059,0.6966598033905029,5.445389774649811e-07,0.5077422857284546,0.9881963133811952,0.9881963133811952,0.0,23.308048248291016,25.0,20466.72265625,0.0,46.9324836730957,1.0,283.1499938964844,284.47320556640625,298.0038146972656,299.4620056152344,293.1499938964844,293.1499938964844,283.1499938964844,31454.365234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170215368270874,1.0,0.0,0.0,3.6976258754730233,3.6976494789123535,9.12303278255422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.892578125,0.0,1552.3480224609375,1895.4371337890625,0.0,561.9923706054688,0.9148426055908204,1.0,0.0,3.0,1.0,0.0
17741700,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7062208652496338,0.0967252999544143,0.0868239924311637,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7218965291976929,0.1031570136547088,0.0977050215005874,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7587124705314636,0.1207459419965744,0.0845282599329948,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.697990357875824,0.0933393090963363,0.0884475335478782,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.5628551244735718,0.050000000745058,0.2284198254346847,284.983154296875,284.95001220703125,296.435546875,294.99932861328125,296.4292297363281,297.2834777832031,284.98419189453125,1.0,0.1677292138338089,1.0,1.0,0.0,1.0,-0.7031404972076416,0.7031399607658386,5.514514782589686e-07,0.5129340887069702,1.0,1.0,0.0,23.199188232421875,25.0,20709.1484375,0.0,47.602237701416016,1.0,283.1499938964844,284.4659118652344,298.02508544921875,299.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,32039.248046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196622014045715,1.0,0.0,0.0,3.762851476669312,3.76287579536438,9.447729212297418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.33740234375,0.0,1631.831787109375,1895.4371337890625,0.0,571.0684814453125,0.9274852871894836,1.0,0.0,3.0,1.0,0.0
17741760,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7122660279273987,0.098712146282196,0.0885800197720527,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7263236045837402,0.1047523096203804,0.0991836190223693,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7626618146896362,0.1221267282962799,0.0854717940092086,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7030909657478333,0.0948691517114639,0.0898653492331504,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.5639036893844604,0.050000000745058,0.2283878177404403,284.9872436523437,284.95001220703125,296.4757080078125,295.019775390625,296.4693603515625,297.2917785644531,284.9892578125,1.0,0.1682105958461761,1.0,1.0,0.0,1.0,-0.7098175287246704,0.7098169326782227,5.586225029219349e-07,0.5182843804359436,1.0,1.0,0.0,23.091285705566406,25.0,20936.025390625,0.0,48.30558013916016,1.0,283.1499938964844,284.46441650390625,298.0460510253906,299.5319519042969,293.1499938964844,293.1499938964844,283.04998779296875,32664.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223268866539001,1.0,0.0,0.0,3.806666374206543,3.8066914081573486,9.66903030530375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.29248046875,0.0,1688.5281982421875,1895.4371337890625,0.0,580.37841796875,0.9397186040878296,1.0,0.0,3.0,1.0,0.0
17741820,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7235502004623413,0.1027357280254364,0.0921700969338417,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7352506518363953,0.1080133765935897,0.1022346541285514,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.770787239074707,0.1249254271388053,0.087410919368267,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7132338285446167,0.0979984104633331,0.0927922055125236,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.5660013556480408,0.050000000745058,0.2283247411251068,284.9275207519531,284.95001220703125,296.5580139160156,295.06121826171875,296.55157470703125,297.3078308105469,284.9242553710937,1.0,0.1692432910203933,1.0,1.0,0.0,1.0,-0.7235515713691711,0.7235510349273682,5.735332706535701e-07,0.5292994379997253,0.973178505897522,0.973178505897522,0.0,22.885217666625977,25.0,21551.671875,0.0,49.79820251464844,1.0,283.0513000488281,284.3817443847656,298.1068115234375,299.643310546875,293.1499938964844,293.1499938964844,282.75,34783.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330535173416138,1.0,0.0,0.0,3.8703248500823975,3.87035083770752,9.995121672545793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.123046875,0.0,1782.7340087890625,1895.4371337890625,0.0,619.4380493164062,0.953580915927887,1.0,0.0,3.0,1.0,0.0
17741880,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7235502004623413,0.1027357280254364,0.0921700969338417,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7352506518363953,0.1080133765935897,0.1022346541285514,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.770787239074707,0.1249254271388053,0.087410919368267,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7132338285446167,0.0979984104633331,0.0927922055125236,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.5660013556480408,0.050000000745058,0.2283247411251068,284.9275207519531,284.95001220703125,296.5580139160156,295.06121826171875,296.55157470703125,297.3078308105469,284.9242553710937,1.0,0.1692432910203933,1.0,1.0,0.0,1.0,-0.7235515713691711,0.7235510349273682,5.735332706535701e-07,0.5292994379997253,0.973178505897522,0.973178505897522,0.0,22.885217666625977,25.0,21551.671875,0.0,49.79820251464844,1.0,283.0513000488281,284.3817443847656,298.1068115234375,299.643310546875,293.1499938964844,293.1499938964844,282.75,34783.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330535173416138,1.0,0.0,0.0,3.8703248500823975,3.87035083770752,9.995121672545793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.123046875,0.0,1782.7340087890625,1895.4371337890625,0.0,619.4380493164062,0.953580915927887,1.0,0.0,3.0,1.0,0.0
17741940,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.7339472770690918,0.1066545099020004,0.0957199484109878,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.7439844608306885,0.1112290024757385,0.10529076308012,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.778612494468689,0.1275956779718399,0.0893038883805275,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.7223337292671204,0.1010893583297729,0.095728300511837,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.5678994059562683,0.050000000745058,0.2282686829566955,284.74139404296875,284.95001220703125,296.642578125,295.10321044921875,296.6361083984375,297.3216552734375,284.7446594238281,1.0,0.170359268784523,1.0,1.0,0.0,1.0,-0.7372080087661743,0.7372074127197266,5.88589102790138e-07,0.5402875542640686,0.7733634114265442,0.7733634114265442,0.0,22.71787452697754,25.0,22147.708984375,0.0,51.36616897583008,1.0,282.75653076171875,284.2248840332031,298.1712646484375,299.77880859375,293.1499938964844,293.1499938964844,283.04998779296875,47389.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517337918281555,1.0,0.0,0.0,3.5738465785980225,3.5738718509674072,8.52246273552737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.62548828125,0.0,1533.521240234375,1895.4371337890625,0.0,693.8626708984375,0.8938108682632446,1.0,0.0,3.0,1.0,0.0
17742000,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.7339472770690918,0.1066545099020004,0.0957199484109878,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.7439844608306885,0.1112290024757385,0.10529076308012,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.778612494468689,0.1275956779718399,0.0893038883805275,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.7223337292671204,0.1010893583297729,0.095728300511837,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.5678994059562683,0.050000000745058,0.2282686829566955,284.74139404296875,284.95001220703125,296.642578125,295.10321044921875,296.6361083984375,297.3216552734375,284.7446594238281,1.0,0.170359268784523,1.0,1.0,0.0,1.0,-0.7372080087661743,0.7372074127197266,5.88589102790138e-07,0.5402875542640686,0.7733634114265442,0.7733634114265442,0.0,22.71787452697754,25.0,22147.708984375,0.0,51.36616897583008,1.0,282.75653076171875,284.2248840332031,298.1712646484375,299.77880859375,293.1499938964844,293.1499938964844,283.04998779296875,47389.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517337918281555,1.0,0.0,0.0,3.5738465785980225,3.5738718509674072,8.52246273552737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.62548828125,0.0,1533.521240234375,1895.4371337890625,0.0,693.8626708984375,0.8938108682632446,1.0,0.0,3.0,1.0,0.0
17742060,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7451605796813965,0.1111829504370689,0.0995382741093635,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7535650134086609,0.1149015724658966,0.1085609495639801,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7872573137283325,0.1308052986860275,0.0913649052381515,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7317043542861938,0.1045962795615196,0.0988586619496345,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.5700441002845764,0.050000000745058,0.2282065153121948,285.05712890625,284.95001220703125,296.72900390625,295.1456298828125,296.7225036621094,297.33819580078125,285.0738525390625,1.0,0.1715584397315979,1.0,1.0,0.0,1.0,-0.7518702745437622,0.7518696784973145,6.049748435543734e-07,0.552054226398468,0.9429435729980468,0.9429435729980468,0.0,22.528955459594727,25.0,22395.0546875,0.0,53.08152770996094,1.0,283.0399475097656,284.5517578125,298.0923156738281,299.62518310546875,293.1499938964844,293.1499938964844,282.75,32509.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341781973838806,1.0,0.0,0.0,3.5416173934936523,3.541639566421509,8.369443094125018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.01904296875,0.0,1390.5543212890625,1895.4371337890625,0.0,623.6842041015625,0.8799769878387451,1.0,0.0,3.0,1.0,0.0
17742120,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7451605796813965,0.1111829504370689,0.0995382741093635,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7535650134086609,0.1149015724658966,0.1085609495639801,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7872573137283325,0.1308052986860275,0.0913649052381515,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7317043542861938,0.1045962795615196,0.0988586619496345,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.5700441002845764,0.050000000745058,0.2282065153121948,285.05712890625,284.95001220703125,296.72900390625,295.1456298828125,296.7225036621094,297.33819580078125,285.0738525390625,1.0,0.1715584397315979,1.0,1.0,0.0,1.0,-0.7518702745437622,0.7518696784973145,6.049748435543734e-07,0.552054226398468,0.9429435729980468,0.9429435729980468,0.0,22.528955459594727,25.0,22395.0546875,0.0,53.08152770996094,1.0,283.0399475097656,284.5517578125,298.0923156738281,299.62518310546875,293.1499938964844,293.1499938964844,282.75,32509.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341781973838806,1.0,0.0,0.0,3.5416173934936523,3.541639566421509,8.369443094125018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.01904296875,0.0,1390.5543212890625,1895.4371337890625,0.0,623.6842041015625,0.8799769878387451,1.0,0.0,3.0,1.0,0.0
17742180,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7579982280731201,0.1157789677381515,0.1037657484412193,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.764718770980835,0.118735559284687,0.1122327148914337,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.797359824180603,0.1341042071580886,0.0937383919954299,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7422982454299927,0.1082555055618286,0.1023597940802574,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5726436972618103,0.050000000745058,0.228132739663124,284.8710632324219,284.95001220703125,296.8168029785156,295.188232421875,296.81036376953125,297.3556213378906,284.86199951171875,1.0,0.1728819012641906,1.0,1.0,0.0,1.0,-0.7683125138282776,0.7683119177818298,6.236220428945671e-07,0.5652034282684326,0.8390498757362366,0.8390498757362366,0.0,22.29714584350586,25.0,23284.208984375,0.0,55.03355026245117,1.0,282.7575378417969,284.3183898925781,298.25592041015625,299.9088439941406,293.1499938964844,293.1499938964844,283.04998779296875,38315.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530816912651062,1.0,0.0,0.0,3.557194948196411,3.557218313217163,8.443229830845667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.35009765625,0.0,1449.2340087890625,1895.4371337890625,0.0,699.5640869140625,0.8845517039299011,1.0,0.0,3.0,1.0,0.0
17742240,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7579982280731201,0.1157789677381515,0.1037657484412193,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.764718770980835,0.118735559284687,0.1122327148914337,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.797359824180603,0.1341042071580886,0.0937383919954299,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7422982454299927,0.1082555055618286,0.1023597940802574,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5726436972618103,0.050000000745058,0.228132739663124,284.8710632324219,284.95001220703125,296.8168029785156,295.188232421875,296.81036376953125,297.3556213378906,284.86199951171875,1.0,0.1728819012641906,1.0,1.0,0.0,1.0,-0.7683125138282776,0.7683119177818298,6.236220428945671e-07,0.5652034282684326,0.8390498757362366,0.8390498757362366,0.0,22.29714584350586,25.0,23284.208984375,0.0,55.03355026245117,1.0,282.7575378417969,284.3183898925781,298.25592041015625,299.9088439941406,293.1499938964844,293.1499938964844,283.04998779296875,38315.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530816912651062,1.0,0.0,0.0,3.557194948196411,3.557218313217163,8.443229830845667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.35009765625,0.0,1449.2340087890625,1895.4371337890625,0.0,699.5640869140625,0.8845517039299011,1.0,0.0,3.0,1.0,0.0
17742300,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7639352083206177,0.1180661469697952,0.1057495772838592,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7699195146560669,0.1206508725881576,0.1139911487698555,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8018090128898621,0.1357178390026092,0.0948226749897003,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7472354173660278,0.1100812032818794,0.1040388643741607,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5737106800079346,0.050000000745058,0.2281029224395752,284.974609375,284.95001220703125,296.861083984375,295.2095642089844,296.85467529296875,297.3633117675781,285.0400085449219,1.0,0.1735708713531494,1.0,1.0,0.0,1.0,-0.7760843634605408,0.776083767414093,6.325571462184598e-07,0.5714366436004639,0.8908830881118774,0.8908830881118774,0.0,22.215545654296875,25.0,22987.720703125,0.0,56.01325988769531,1.0,282.9975891113281,284.5433959960937,298.185546875,299.7294616699219,293.1499938964844,293.1499938964844,283.04998779296875,36897.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460347533226013,1.0,0.0,0.0,3.502946376800537,3.502969264984131,8.187669777726114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.87109375,0.0,1382.0782470703125,1895.4371337890625,0.0,670.260009765625,0.8758103847503662,1.0,0.0,3.0,1.0,0.0
17742360,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.770675003528595,0.1206270977854728,0.1079311296343803,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.775777280330658,0.1227705553174018,0.115898460149765,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.8069074153900146,0.1375714540481567,0.0960351154208183,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7527929544448853,0.1120926588773727,0.1058522388339042,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.575032114982605,0.050000000745058,0.2280663847923278,285.1117553710937,284.95001220703125,296.90557861328125,295.2308349609375,296.89923095703125,297.373046875,285.1267395019531,1.0,0.1742898374795913,1.0,1.0,0.0,1.0,-0.7845787405967712,0.7845781445503235,6.423861123039387e-07,0.5782148241996765,1.0,1.0,0.0,22.105504989624023,25.0,23500.806640625,0.0,57.07212066650391,1.0,283.0416564941406,284.5767517089844,298.20849609375,299.8072814941406,293.1499938964844,293.1499938964844,282.75,30823.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433107614517212,1.0,0.0,0.0,3.6592659950256334,3.6592893600463854,8.934726452025643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.58447265625,0.0,1504.668701171875,1895.4371337890625,0.0,659.2613525390625,0.9045586585998536,1.0,0.0,3.0,1.0,0.0
17742420,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7844824194908142,0.1254597008228302,0.1123832240700721,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7878583073616028,0.1268705427646637,0.1198380291461944,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8167811632156372,0.1409984230995178,0.0985145196318626,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7643651366233826,0.1159829944372177,0.1095900237560272,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.5777052640914917,0.050000000745058,0.2279937118291854,284.91827392578125,284.95001220703125,296.9949035644531,295.2733154296875,296.9886779785156,297.3914489746094,284.9061889648437,1.0,0.175810307264328,1.0,1.0,0.0,1.0,-0.8020247220993042,0.8020240664482117,6.62840989207325e-07,0.5921267867088318,0.927308201789856,0.927308201789856,0.0,21.893930435180664,25.0,24550.115234375,0.0,59.3173713684082,1.0,282.7565612792969,284.32080078125,298.3580322265625,300.0897216796875,293.1499938964844,293.1499938964844,282.45001220703125,34795.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657575130462646,1.0,0.0,0.0,3.75274658203125,3.752771377563477,9.397055009685572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.10546875,0.0,1641.245361328125,1895.4371337890625,0.0,755.4755249023438,0.9264209866523744,1.0,0.0,3.0,1.0,0.0
