time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742480,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7844824194908142,0.1254597008228302,0.1123832240700721,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7878583073616028,0.1268705427646637,0.1198380291461944,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8167811632156372,0.1409984230995178,0.0985145196318626,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7643651366233826,0.1159829944372177,0.1095900237560272,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.5777052640914917,0.050000000745058,0.2279937118291854,284.91827392578125,284.95001220703125,296.9949035644531,295.2733154296875,296.9886779785156,297.3914489746094,284.9061889648437,1.0,0.175810307264328,1.0,1.0,0.0,1.0,-0.8020247220993042,0.8020240664482117,6.62840989207325e-07,0.5921267867088318,0.927308201789856,0.927308201789856,0.0,21.893930435180664,25.0,24550.115234375,0.0,59.3173713684082,1.0,282.7565612792969,284.32080078125,298.3580322265625,300.0897216796875,293.1499938964844,293.1499938964844,282.45001220703125,34795.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657575130462646,1.0,0.0,0.0,3.75274658203125,3.752771377563477,9.397055009685572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.10546875,0.0,1641.245361328125,1895.4371337890625,0.0,755.4755249023438,0.9264209866523744,1.0,0.0,3.0,1.0,0.0
17742540,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.7961177229881287,0.129852756857872,0.1163759008049964,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.798109233379364,0.1306369602680206,0.1234448999166488,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8242045640945435,0.1438799947500229,0.1005900576710701,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.7743585109710693,0.1195442304015159,0.1130058094859123,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.5795107483863831,0.050000000745058,0.2279454171657562,284.75054931640625,284.95001220703125,297.0843811035156,295.3154296875,297.0782470703125,297.409423828125,284.77032470703125,1.0,0.1773760616779327,1.0,1.0,0.0,1.0,-0.8176782727241516,0.8176775574684143,6.815423034822743e-07,0.6046620607376099,0.729433536529541,0.729433536529541,0.0,21.7974796295166,25.0,24995.353515625,0.0,61.52211380004883,1.0,282.4580078125,284.24139404296875,298.3845520019531,300.1688537597656,293.1499938964844,293.1499938964844,282.75,50683.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584464967250824,1.0,0.0,0.0,3.307993173599243,3.308016777038574,7.301675282178621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.21875,0.0,1284.4859619140625,1895.4371337890625,0.0,845.95458984375,0.8397886157035828,1.0,0.0,3.0,1.0,0.0
17742600,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.7961177229881287,0.129852756857872,0.1163759008049964,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.798109233379364,0.1306369602680206,0.1234448999166488,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8242045640945435,0.1438799947500229,0.1005900576710701,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.7743585109710693,0.1195442304015159,0.1130058094859123,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.5795107483863831,0.050000000745058,0.2279454171657562,284.75054931640625,284.95001220703125,297.0843811035156,295.3154296875,297.0782470703125,297.409423828125,284.77032470703125,1.0,0.1773760616779327,1.0,1.0,0.0,1.0,-0.8176782727241516,0.8176775574684143,6.815423034822743e-07,0.6046620607376099,0.729433536529541,0.729433536529541,0.0,21.7974796295166,25.0,24995.353515625,0.0,61.52211380004883,1.0,282.4580078125,284.24139404296875,298.3845520019531,300.1688537597656,293.1499938964844,293.1499938964844,282.75,50683.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584464967250824,1.0,0.0,0.0,3.307993173599243,3.308016777038574,7.301675282178621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.21875,0.0,1284.4859619140625,1895.4371337890625,0.0,845.95458984375,0.8397886157035828,1.0,0.0,3.0,1.0,0.0
17742660,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8090624809265137,0.1350620239973068,0.1207631602883338,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.809324324131012,0.1349401324987411,0.1272937357425689,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8326360583305359,0.1474693119525909,0.1028735265135765,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7854468822479248,0.1235683783888816,0.1166147515177726,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5818267464637756,0.050000000745058,0.2278845757246017,285.0846862792969,284.95001220703125,297.17352294921875,295.3570251464844,297.1675720214844,297.41522216796875,285.0884704589844,1.0,0.1790024042129516,1.0,1.0,0.0,1.0,-0.8345608115196228,0.8345601558685303,7.019979761935247e-07,0.6180840730667114,0.9394303560256958,0.9394303560256958,0.0,21.647891998291016,25.0,25520.46875,0.0,63.90644073486328,1.0,282.73846435546875,284.5200500488281,298.3102722167969,300.02850341796875,293.1499938964844,293.1499938964844,282.45001220703125,30440.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679188966751099,1.0,0.0,0.0,3.429645299911499,3.42966628074646,7.848591394576943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.90087890625,0.0,1262.467041015625,1895.4371337890625,0.0,765.4336547851562,0.852446436882019,1.0,0.0,3.0,1.0,0.0
17742720,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8090624809265137,0.1350620239973068,0.1207631602883338,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.809324324131012,0.1349401324987411,0.1272937357425689,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8326360583305359,0.1474693119525909,0.1028735265135765,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7854468822479248,0.1235683783888816,0.1166147515177726,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.5818267464637756,0.050000000745058,0.2278845757246017,285.0846862792969,284.95001220703125,297.17352294921875,295.3570251464844,297.1675720214844,297.41522216796875,285.0884704589844,1.0,0.1790024042129516,1.0,1.0,0.0,1.0,-0.8345608115196228,0.8345601558685303,7.019979761935247e-07,0.6180840730667114,0.9394303560256958,0.9394303560256958,0.0,21.647891998291016,25.0,25520.46875,0.0,63.90644073486328,1.0,282.73846435546875,284.5200500488281,298.3102722167969,300.02850341796875,293.1499938964844,293.1499938964844,282.45001220703125,30440.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679188966751099,1.0,0.0,0.0,3.429645299911499,3.42966628074646,7.848591394576943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.90087890625,0.0,1262.467041015625,1895.4371337890625,0.0,765.4336547851562,0.852446436882019,1.0,0.0,3.0,1.0,0.0
17742780,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8221902251243591,0.1400554329156875,0.1254346370697021,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8208937048912048,0.139189675450325,0.131423145532608,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8426599502563477,0.1512092649936676,0.1055527403950691,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7976962924003601,0.1275770515203476,0.1204888820648193,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5846144556999207,0.050000000745058,0.2278128415346145,284.87384033203125,284.95001220703125,297.2619323730469,295.39794921875,297.25616455078125,297.4212951660156,284.87060546875,1.0,0.1807374954223632,1.0,1.0,0.0,1.0,-0.8529028296470642,0.8529020547866821,7.245861866067571e-07,0.6325915455818176,0.8219296336174011,0.8219296336174011,0.0,21.45730972290039,25.0,26446.84375,0.0,66.5385513305664,1.0,282.4588928222656,284.2889709472656,298.4634094238281,300.3071594238281,293.1499938964844,293.1499938964844,282.75,38249.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863996744155884,1.0,0.0,0.0,3.444758176803589,3.4447805881500244,7.917914217614452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.13037109375,0.0,1332.477783203125,1895.4371337890625,0.0,855.880126953125,0.8594521880149841,1.0,0.0,3.0,1.0,0.0
17742840,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8221902251243591,0.1400554329156875,0.1254346370697021,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8208937048912048,0.139189675450325,0.131423145532608,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8426599502563477,0.1512092649936676,0.1055527403950691,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7976962924003601,0.1275770515203476,0.1204888820648193,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5846144556999207,0.050000000745058,0.2278128415346145,284.87384033203125,284.95001220703125,297.2619323730469,295.39794921875,297.25616455078125,297.4212951660156,284.87060546875,1.0,0.1807374954223632,1.0,1.0,0.0,1.0,-0.8529028296470642,0.8529020547866821,7.245861866067571e-07,0.6325915455818176,0.8219296336174011,0.8219296336174011,0.0,21.45730972290039,25.0,26446.84375,0.0,66.5385513305664,1.0,282.4588928222656,284.2889709472656,298.4634094238281,300.3071594238281,293.1499938964844,293.1499938964844,282.75,38249.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863996744155884,1.0,0.0,0.0,3.444758176803589,3.4447805881500244,7.917914217614452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.13037109375,0.0,1332.477783203125,1895.4371337890625,0.0,855.880126953125,0.8594521880149841,1.0,0.0,3.0,1.0,0.0
17742900,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8276728987693787,0.1424819082021713,0.1275438219308853,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8258191347122192,0.1412814557552337,0.1333437412977218,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8470745086669922,0.1530718952417373,0.1067974269390106,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8031333684921265,0.1295834630727768,0.1223251447081565,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.5856644511222839,0.050000000745058,0.2277861833572387,284.9950561523437,284.95001220703125,297.3057556152344,295.4181213378906,297.300048828125,297.43975830078125,285.05340576171875,1.0,0.1816203296184539,1.0,1.0,0.0,1.0,-0.8614048361778259,0.8614041209220886,7.352036845986731e-07,0.6393178701400757,0.8898390531539917,0.8898390531539917,0.0,21.40524101257324,25.0,26219.513671875,0.0,67.84089660644531,1.0,282.6952209472656,284.5063781738281,298.39715576171875,300.13067626953125,293.1499938964844,293.1499938964844,282.75,35630.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798797607421875,1.0,0.0,0.0,3.4200222492218018,3.420044183731079,7.804609367667581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.10791015625,0.0,1289.4549560546875,1895.4371337890625,0.0,822.865478515625,0.8566907048225403,1.0,0.0,3.0,1.0,0.0
17742960,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.8339608907699585,0.1451715975999832,0.1298530250787735,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8314656615257263,0.143600583076477,0.135432094335556,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8524034023284912,0.1552235186100006,0.1082044094800949,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8093104362487793,0.1318093091249466,0.1243290975689888,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.5870930552482605,0.050000000745058,0.2277503013610839,285.1142578125,284.95001220703125,297.3492126464844,295.43804931640625,297.3436279296875,297.4593505859375,285.1224060058594,1.0,0.1825304627418518,1.0,1.0,0.0,1.0,-0.8707327842712402,0.8707320690155029,7.46933665141114e-07,0.6466537714004517,1.0,1.0,0.0,21.312923431396484,25.0,26779.1015625,0.0,69.24044036865234,1.0,282.7402648925781,284.52081298828125,298.4219970703125,300.2152099609375,293.1499938964844,293.1499938964844,282.45001220703125,29877.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779620409011841,1.0,0.0,0.0,3.597184896469116,3.597207307815552,8.63413447405037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.03076171875,0.0,1430.0545654296875,1895.4371337890625,0.0,813.3875122070312,0.8897973299026489,1.0,0.0,3.0,1.0,0.0
17743020,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8463184237480164,0.1499123573303222,0.1343286782503128,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8430070281028748,0.1480677127838134,0.1397223323583603,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.863487958908081,0.1593243032693863,0.1111243143677711,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8211724758148193,0.1361278444528579,0.128464326262474,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5899383425712585,0.050000000745058,0.2276799529790878,284.9043273925781,284.95001220703125,297.43487548828125,295.4771423339844,297.4295349121094,297.4998779296875,284.8961486816406,1.0,0.1844194829463958,1.0,1.0,0.0,1.0,-0.8896369338035583,0.8896361589431763,7.710336831223685e-07,0.6614875197410583,0.9067339897155762,0.9067339897155762,0.0,21.14057922363281,25.0,27887.431640625,0.0,72.16972351074219,1.0,282.4568786621094,284.2629089355469,298.5590209960937,300.4921875,293.1499938964844,293.1499938964844,282.1499938964844,35062.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599665641784668,1.0,0.0,0.0,3.689990758895874,3.6900150775909424,9.085396186492288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.31640625,0.0,1571.026123046875,1895.4371337890625,0.0,926.93994140625,0.9123677611351012,1.0,0.0,3.0,1.0,0.0
17743080,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8463184237480164,0.1499123573303222,0.1343286782503128,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8430070281028748,0.1480677127838134,0.1397223323583603,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.863487958908081,0.1593243032693863,0.1111243143677711,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8211724758148193,0.1361278444528579,0.128464326262474,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5899383425712585,0.050000000745058,0.2276799529790878,284.9043273925781,284.95001220703125,297.43487548828125,295.4771423339844,297.4295349121094,297.4998779296875,284.8961486816406,1.0,0.1844194829463958,1.0,1.0,0.0,1.0,-0.8896369338035583,0.8896361589431763,7.710336831223685e-07,0.6614875197410583,0.9067339897155762,0.9067339897155762,0.0,21.14057922363281,25.0,27887.431640625,0.0,72.16972351074219,1.0,282.4568786621094,284.2629089355469,298.5590209960937,300.4921875,293.1499938964844,293.1499938964844,282.1499938964844,35062.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599665641784668,1.0,0.0,0.0,3.689990758895874,3.6900150775909424,9.085396186492288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.31640625,0.0,1571.026123046875,1895.4371337890625,0.0,926.93994140625,0.9123677611351012,1.0,0.0,3.0,1.0,0.0
17743140,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8563148975372314,0.1540504097938537,0.1380795836448669,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.853127658367157,0.152334526181221,0.1437488943338394,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8731086254119873,0.1632689982652664,0.1138579621911048,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8311767578125,0.1402982473373413,0.1323931217193603,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.5918923616409302,0.050000000745058,0.227632388472557,284.7716064453125,284.95001220703125,297.5185241699219,295.51513671875,297.513427734375,297.53955078125,284.79962158203125,1.0,0.1863365769386291,1.0,1.0,0.0,1.0,-0.9069105386734008,0.9069097638130188,7.933904271339998e-07,0.6749181151390076,0.7296923398971558,0.7296923398971558,0.0,21.07354164123535,25.0,28314.470703125,0.0,75.07121276855469,1.0,282.1586303710937,284.22869873046875,298.5757141113281,300.5565185546875,293.1499938964844,293.1499938964844,282.45001220703125,50030.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163691878318787,1.0,0.0,0.0,3.230149507522583,3.2301721572875977,6.962073371141742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.72900390625,0.0,1207.2071533203125,1895.4371337890625,0.0,1023.7044677734376,0.8239627480506897,1.0,0.0,3.0,1.0,0.0
17743200,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8563148975372314,0.1540504097938537,0.1380795836448669,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.853127658367157,0.152334526181221,0.1437488943338394,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8731086254119873,0.1632689982652664,0.1138579621911048,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8311767578125,0.1402982473373413,0.1323931217193603,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.5918923616409302,0.050000000745058,0.227632388472557,284.7716064453125,284.95001220703125,297.5185241699219,295.51513671875,297.513427734375,297.53955078125,284.79962158203125,1.0,0.1863365769386291,1.0,1.0,0.0,1.0,-0.9069105386734008,0.9069097638130188,7.933904271339998e-07,0.6749181151390076,0.7296923398971558,0.7296923398971558,0.0,21.07354164123535,25.0,28314.470703125,0.0,75.07121276855469,1.0,282.1586303710937,284.22869873046875,298.5757141113281,300.5565185546875,293.1499938964844,293.1499938964844,282.45001220703125,50030.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163691878318787,1.0,0.0,0.0,3.230149507522583,3.2301721572875977,6.962073371141742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.72900390625,0.0,1207.2071533203125,1895.4371337890625,0.0,1023.7044677734376,0.8239627480506897,1.0,0.0,3.0,1.0,0.0
17743260,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8618924617767334,0.1564805209636688,0.1400461792945861,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8587331771850586,0.1547148525714874,0.1458416581153869,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8785492181777954,0.1655622124671936,0.1153183132410049,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8366193771362305,0.1426157802343368,0.1344372630119323,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.593132495880127,0.050000000745058,0.2276026010513305,284.9779357910156,284.95001220703125,297.5589599609375,295.5334167480469,297.5539855957031,297.5589599609375,285.04119873046875,1.0,0.1873033344745636,1.0,1.0,0.0,1.0,-0.9159521460533142,0.9159513115882874,8.052197699726094e-07,0.6818984746932983,0.8375216722488403,0.8375216722488403,0.0,21.01273727416992,25.0,28357.171875,0.0,76.58516693115234,1.0,282.3877868652344,284.4827575683594,298.4881591796875,300.34881591796875,293.1499938964844,293.1499938964844,282.45001220703125,38535.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061767935752869,1.0,0.0,0.0,3.2067084312438965,3.206728935241699,6.861392876089667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.68603515625,0.0,1110.312255859375,1895.4371337890625,0.0,963.73681640625,0.81505286693573,1.0,0.0,3.0,1.0,0.0
17743320,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8695581555366516,0.1593681722879409,0.142481654882431,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8661676645278931,0.1574518531560897,0.1482977867126464,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.885933518409729,0.1682418882846832,0.1170856952667236,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.843748152256012,0.1452685296535492,0.1368220746517181,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.5951923727989197,0.050000000745058,0.2275537848472595,285.08905029296875,284.95001220703125,297.5997314453125,295.55181884765625,297.5948791503906,297.5795288085937,285.0883483886719,1.0,0.1883389055728912,1.0,1.0,0.0,1.0,-0.9267470836639404,0.9267462491989136,8.194776910386281e-07,0.690218448638916,0.9471243023872375,0.9471243023872375,0.0,20.870281219482425,25.0,29010.302734375,0.0,78.31366729736328,1.0,282.43853759765625,284.4617004394531,298.5142517089844,300.439208984375,293.1499938964844,293.1499938964844,282.1499938964844,29805.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602017879486084,1.0,0.0,0.0,3.433645486831665,3.433666467666626,7.866910891607404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.2841796875,0.0,1261.9219970703125,1895.4371337890625,0.0,940.0946044921876,0.8530347347259521,1.0,0.0,3.0,1.0,0.0
17743380,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8847139477729797,0.1644878387451172,0.147256851196289,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.881121814250946,0.1625710576772689,0.1532306373119354,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9004561305046082,0.1730912178754806,0.1205746978521347,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8581541776657104,0.1502503156661987,0.1416157335042953,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.5991417765617371,0.050000000745058,0.2274620980024337,284.875,284.95001220703125,297.6780700683594,295.58709716796875,297.67352294921875,297.6180725097656,284.8766174316406,1.0,0.1904837787151336,1.0,1.0,0.0,1.0,-0.9482300281524658,0.948229193687439,8.483893338961934e-07,0.7068790197372437,0.824015200138092,0.824015200138092,0.0,20.62078666687012,25.0,30027.568359375,0.0,81.90298461914062,1.0,282.1589050292969,284.23907470703125,298.65313720703125,300.7126770019531,293.1499938964844,293.1499938964844,282.45001220703125,38239.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206107139587402,1.0,0.0,0.0,3.4401602745056152,3.440182685852051,7.896791771599965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.85009765625,0.0,1327.7972412109375,1895.4371337890625,0.0,1049.488037109375,0.8586522936820984,1.0,0.0,3.0,1.0,0.0
17743440,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8847139477729797,0.1644878387451172,0.147256851196289,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.881121814250946,0.1625710576772689,0.1532306373119354,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9004561305046082,0.1730912178754806,0.1205746978521347,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8581541776657104,0.1502503156661987,0.1416157335042953,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.5991417765617371,0.050000000745058,0.2274620980024337,284.875,284.95001220703125,297.6780700683594,295.58709716796875,297.67352294921875,297.6180725097656,284.8766174316406,1.0,0.1904837787151336,1.0,1.0,0.0,1.0,-0.9482300281524658,0.948229193687439,8.483893338961934e-07,0.7068790197372437,0.824015200138092,0.824015200138092,0.0,20.62078666687012,25.0,30027.568359375,0.0,81.90298461914062,1.0,282.1589050292969,284.23907470703125,298.65313720703125,300.7126770019531,293.1499938964844,293.1499938964844,282.45001220703125,38239.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206107139587402,1.0,0.0,0.0,3.4401602745056152,3.440182685852051,7.896791771599965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.85009765625,0.0,1327.7972412109375,1895.4371337890625,0.0,1049.488037109375,0.8586522936820984,1.0,0.0,3.0,1.0,0.0
17743500,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.891531229019165,0.1670973002910614,0.1494732797145843,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.88801109790802,0.1651716381311416,0.15559683740139,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.90709125995636,0.1755638867616653,0.1222185045480728,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8648790717124939,0.1527798622846603,0.1439215838909149,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6007692217826843,0.050000000745058,0.2274249792098999,285.0116271972656,284.95001220703125,297.71600341796875,295.6041564941406,297.71160888671875,297.6360778808594,285.06396484375,1.0,0.1915812641382217,1.0,1.0,0.0,1.0,-0.958425760269165,0.9584248661994934,8.62363890519191e-07,0.7148330211639404,0.9059638381004332,0.9059638381004332,0.0,20.53886604309082,25.0,29866.431640625,0.0,83.71178436279297,1.0,282.3963317871094,284.45086669921875,298.5879211425781,300.5359191894531,293.1499938964844,293.1499938964844,282.45001220703125,34716.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147546172142029,1.0,0.0,0.0,3.4421989917755127,3.442220687866211,7.906153314252151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.0673828125,0.0,1304.9783935546875,1895.4371337890625,0.0,1014.0162963867188,0.8609543442726135,1.0,0.0,3.0,1.0,0.0
17743560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.9071019291877748,0.1719340533018112,0.1115083172917366,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.9071019291877748,0.1696071773767471,0.1174236983060836,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.9071019291877748,0.1803416609764099,0.0867286920547485,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.9816908836364746,0.1558991074562072,0.1462835222482681,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8600034117698669,0.1425975859165191,0.4762419760227203,285.1573181152344,284.95001220703125,297.7530822753906,295.6208190917969,297.7427673339844,297.6456298828125,285.20361328125,1.0,0.1945269703865051,0.9921233654022216,0.9921233654022216,0.2000000029802322,1.0,-1.0476082563400269,0.9691115021705629,0.0784967988729476,0.7067739963531494,1.0,1.0,0.0,15.08938694000244,45.0,31731.2734375,0.0,99.31922149658205,1.0,282.44061279296875,284.5365905761719,298.6163330078125,300.6559143066406,293.1499938964844,293.1499938964844,282.1499938964844,29791.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141724586486816,1.0,0.0,0.0,3.6184022426605225,3.618424892425537,8.736288918953505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.3408203125,0.0,1452.2467041015625,1895.4371337890625,0.0,1010.5401611328124,0.8940855860710144,1.0,0.0,3.0,1.0,0.0
17743620,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8799804449081421,0.1863395869731903,0.0923535823822021,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8799804449081421,0.1801078915596008,0.0972527712583541,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8799804449081421,0.1924723833799362,0.0718305632472038,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.8799804449081421,0.1649945676326751,0.0972527638077735,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.9433956146240234,0.1397789269685745,0.5582109689712524,285.10699462890625,284.95001220703125,297.7934265136719,295.6389465332031,297.7330627441406,297.5874938964844,285.05810546875,1.0,0.2018217146396637,0.9833184480667114,0.9833184480667114,0.4235706031322479,1.0,-1.1133713722229004,0.7746603488922119,0.3387110531330108,0.4976145923137665,1.0,1.0,0.0,14.646886825561523,45.0,31233.203125,0.0,104.96651458740234,1.0,282.1880187988281,284.2318420410156,298.74676513671875,300.95855712890625,293.1499938964844,293.1499938964844,282.1499938964844,31119.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320289969444275,1.0,0.0,0.0,3.715734243392944,3.715758085250856,9.212607210429268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.93896484375,0.0,1570.3662109375,1895.4371337890625,0.0,1121.2335205078125,0.9163799285888672,1.0,0.0,3.0,1.0,0.0
17743680,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.889391303062439,0.1944720596075058,0.0986481085419654,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.889391303062439,0.1867698282003402,0.1038812100887298,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.889391303062439,0.1996258944272995,0.07672630995512,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.889391303062439,0.1704972982406616,0.1038812100887298,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9699627161026,0.1378001570701599,0.625126302242279,284.9216003417969,284.95001220703125,297.82440185546875,295.6528625488281,297.7392578125,297.64422607421875,284.8870544433594,1.0,0.209301471710205,0.976370096206665,0.976370096206665,0.6000000238418579,1.0,-1.14878249168396,0.5946767330169678,0.5541057586669922,0.3123490214347839,0.935908317565918,0.935908317565918,0.0,15.494843482971191,65.0,28820.287109375,0.0,122.55589294433594,1.0,282.1578674316406,284.0118408203125,298.7197570800781,300.8271484375,293.1499938964844,293.1499938964844,281.8500061035156,33367.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636189341545105,1.0,0.0,0.0,3.752272605895996,3.752297163009644,9.394681228513946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.16650390625,0.0,1629.7103271484375,1895.4371337890625,0.0,1148.1981201171875,0.9250457882881165,1.0,0.0,3.0,1.0,0.0
17743740,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8985505700111389,0.2016185075044632,0.1051436588168144,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8985505700111389,0.1937004029750824,0.1107213273644447,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8985505700111389,0.2064613252878189,0.0817783996462822,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.8985505700111389,0.1765176355838775,0.1107213273644447,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.952178120613098,0.1348049938678741,0.6130084991455078,284.7153625488281,284.95001220703125,297.8624572753906,295.66998291015625,297.7545166015625,297.6682434082031,284.7033386230469,1.0,0.2210747450590133,0.9675651788711548,0.9675651788711548,0.8235706090927124,1.0,-1.2227281332015991,0.5454120635986328,0.6773160696029663,0.2475989162921905,0.7463822364807129,0.7463822364807129,0.0,16.90618133544922,65.0,28552.96484375,0.0,139.2459716796875,1.0,281.8930358886719,283.8272705078125,298.6924133300781,300.7809753417969,293.1499938964844,293.1499938964844,281.8500061035156,46783.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369879245758057,1.0,0.0,0.0,3.4992172718048096,3.499241590499878,8.170245564542711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.765625,0.0,1449.145751953125,1895.4371337890625,0.0,1153.4234619140625,0.8746434450149536,1.0,0.0,3.0,1.0,0.0
17743800,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.9184231162071228,0.2042591720819473,0.1198734194040298,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.9184231162071228,0.1971976608037948,0.1262324750423431,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.9184231162071228,0.2093681544065475,0.0932348817586898,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.9184231162071228,0.1794431656599044,0.1262324750423431,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9207857251167296,0.1327538788318634,0.6027888059616089,284.8240661621094,284.95001220703125,297.8915405273437,295.68310546875,297.7655639648437,297.66973876953125,284.8676452636719,1.0,0.2320085018873214,0.9606168270111084,0.9606168270111084,1.0,1.0,-1.2821159362792969,0.5594948530197144,0.7226211428642273,0.2496941089630127,0.7593545317649841,0.7593545317649841,0.0,18.72210693359375,85.0,29088.380859375,0.0,160.4300994873047,1.0,281.8601989746094,284.0221862792969,298.6394958496094,300.6463317871094,293.1499938964844,293.1499938964844,282.1499938964844,48343.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292608976364136,1.0,0.0,0.0,3.18261456489563,3.1826364994049072,6.758672839168867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.83740234375,0.0,1153.2215576171875,1895.4371337890625,0.0,1103.532958984375,0.817110538482666,1.0,0.0,3.0,1.0,0.0
17743860,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.935002326965332,0.2048465758562088,0.1328727900981903,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.935002326965332,0.1992753595113754,0.1399214565753936,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.935002326965332,0.210520401597023,0.1033455058932304,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.935002326965332,0.1804603189229965,0.1399214267730713,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8975907564163208,0.1315060704946518,0.5949174165725708,285.0732421875,284.95001220703125,297.9230651855469,295.69732666015625,297.7680053710937,297.6495361328125,285.1121826171875,1.0,0.2459803074598312,0.96554833650589,0.96554833650589,1.0,1.0,-1.3629225492477417,0.5962886214256287,0.7666338682174683,0.2701858878135681,0.9249750971794128,0.9249750971794128,0.0,20.84981918334961,85.0,30403.287109375,0.0,187.8295288085937,1.0,282.0896911621094,284.2232971191406,298.5909729003906,300.52081298828125,293.1499938964844,293.1499938964844,282.1499938964844,32580.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148560643196106,1.0,0.0,0.0,3.368262767791748,3.36828351020813,7.570162665615499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.11474609375,0.0,1218.1190185546875,1895.4371337890625,0.0,1014.622802734375,0.8439839482307434,1.0,0.0,3.0,1.0,0.0
17743920,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.95860755443573,0.203849196434021,0.1554390043020248,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.95860755443573,0.1996097564697265,0.1636847555637359,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.95860755443573,0.2102101594209671,0.120897002518177,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.9722745418548584,0.1793650388717651,0.1707271039485931,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8686512112617493,0.1309276521205902,0.5911435484886169,285.20367431640625,284.95001220703125,297.9541320800781,295.7113952636719,297.7620849609375,297.6138000488281,285.2203674316406,1.0,0.2619646489620209,0.9706022143363952,0.9706022143363952,1.0,1.0,-1.447122573852539,0.635427713394165,0.8116949200630188,0.2922682166099548,1.0,1.0,0.0,23.83710479736328,105.0,32140.529296875,0.0,229.90496826171875,1.0,282.1396789550781,284.2817687988281,298.6665954589844,300.7099304199219,293.1499938964844,293.1499938964844,281.8500061035156,28766.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127364635467529,1.0,0.0,0.0,3.5715997219085693,3.5716216564178467,8.511749456374673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.55908203125,0.0,1394.7193603515625,1895.4371337890625,0.0,1002.0054321289062,0.8821126818656921,1.0,0.0,3.0,1.0,0.0
17743980,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9343273639678956,0.1964234262704849,0.1782374083995819,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9327830076217652,0.1963679939508438,0.1868938654661178,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9553843140602112,0.2077060490846634,0.1471118479967117,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8992183804512024,0.178498238325119,0.1694390922784805,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8120770454406738,0.1301993876695633,0.5880619883537292,285.09002685546875,284.95001220703125,298.0116882324219,295.73760986328125,297.73687744140625,297.51983642578125,285.0834655761719,1.0,0.2959448099136352,0.9805875420570374,0.9805875420570374,1.0,1.0,-1.6189613342285156,0.7186960577964783,0.9002652764320374,0.3296758234500885,1.0,1.0,0.0,31.629079818725582,125.0,35565.37109375,0.0,308.6811218261719,1.0,281.8576354980469,284.0864562988281,298.8702087402344,301.185791015625,293.1499938964844,293.1499938964844,281.54998779296875,31537.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457173824310303,1.0,0.0,0.0,3.740576028823853,3.740600109100342,9.336201856058324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.603515625,0.0,1602.0760498046875,1895.4371337890625,0.0,1211.552490234375,0.9222986698150636,1.0,0.0,3.0,1.0,0.0
17744040,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9343273639678956,0.1964234262704849,0.1782374083995819,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9327830076217652,0.1963679939508438,0.1868938654661178,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9553843140602112,0.2077060490846634,0.1471118479967117,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8992183804512024,0.178498238325119,0.1694390922784805,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8120770454406738,0.1301993876695633,0.5880619883537292,285.09002685546875,284.95001220703125,298.0116882324219,295.73760986328125,297.73687744140625,297.51983642578125,285.0834655761719,1.0,0.2959448099136352,0.9805875420570374,0.9805875420570374,1.0,1.0,-1.6189613342285156,0.7186960577964783,0.9002652764320374,0.3296758234500885,1.0,1.0,0.0,31.629079818725582,125.0,35565.37109375,0.0,308.6811218261719,1.0,281.8576354980469,284.0864562988281,298.8702087402344,301.185791015625,293.1499938964844,293.1499938964844,281.54998779296875,31537.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457173824310303,1.0,0.0,0.0,3.740576028823853,3.740600109100342,9.336201856058324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.603515625,0.0,1602.0760498046875,1895.4371337890625,0.0,1211.552490234375,0.9222986698150636,1.0,0.0,3.0,1.0,0.0
17744100,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7900921702384949,0.194910854101181,0.177183911204338,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7905725836753845,0.1956386119127273,0.1869140267372131,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8041422963142395,0.2044659256935119,0.1450772732496261,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7661702036857605,0.1785720288753509,0.1704276949167251,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6913489103317261,0.1295995414257049,0.5905054211616516,284.9256591796875,284.95001220703125,298.0384521484375,295.7499389648437,297.72637939453125,297.4813842773437,284.8941345214844,1.0,0.3081299960613251,0.9855802059173584,0.9855802059173584,1.0,1.0,-1.5243686437606812,0.6716850996017456,0.8526834845542908,0.3137640357017517,0.9535013437271118,0.9535013437271118,0.0,54.05898666381836,125.0,35619.30859375,0.0,341.2262878417969,1.0,281.5966491699219,283.8652648925781,298.91949462890625,301.3930358886719,293.1499938964844,293.1499938964844,281.54998779296875,33147.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648810505867004,1.0,0.0,0.0,3.790082454681397,3.790107250213623,9.584966846887255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.46826171875,0.0,1672.5111083984375,1895.4371337890625,0.0,1345.39501953125,0.9338819980621338,1.0,0.0,3.0,1.0,0.0
17744160,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7525564432144165,0.1944249868392944,0.1768107861280441,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.753716230392456,0.1955639719963073,0.1870798468589782,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.7636032700538635,0.2028356939554214,0.1437812894582748,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7329451441764832,0.1789720952510833,0.1711928397417068,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6575279235839844,0.1291393786668777,0.5906813144683838,284.8418273925781,284.95001220703125,298.06378173828125,295.7616882324219,297.7234191894531,297.4556579589844,284.8436584472656,1.0,0.3219974339008331,0.984928011894226,0.984928011894226,1.0,1.0,-1.523690104484558,0.6713843941688538,0.8523057103157043,0.3134952187538147,0.8697652816772461,0.8697652816772461,0.0,66.75238800048828,113.0,35388.4140625,0.0,373.81396484375,1.0,281.5570068359375,283.83612060546875,298.8748474121094,301.3016357421875,293.1499938964844,293.1499938964844,281.8500061035156,38696.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673774778842926,1.0,0.0,0.0,3.704602241516113,3.704627275466919,9.157490126199264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.75439453125,0.0,1615.24951171875,1895.4371337890625,0.0,1410.2559814453125,0.9180384278297424,1.0,0.0,3.0,1.0,0.0
17744220,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7257914543151855,0.1961082369089126,0.1781103312969207,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7272526621818542,0.1974310427904129,0.1887835711240768,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7338486909866333,0.20303675532341,0.1435790210962295,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7075019478797913,0.1811796724796295,0.1733934730291366,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6322546601295471,0.1292825937271118,0.5922940969467163,285.0513000488281,284.95001220703125,298.11004638671875,295.7834167480469,297.7314147949219,297.4326477050781,285.0509338378906,1.0,0.3370078504085541,0.983623504638672,0.983623504638672,1.0,1.0,-1.5316234827041626,0.6751158833503723,0.8565076589584351,0.3153791725635528,1.0,1.0,0.0,81.1513900756836,101.0,35022.65625,0.0,415.40618896484375,1.0,281.8431091308594,284.0439453125,298.7616577148437,301.0765380859375,293.1499938964844,293.1499938964844,281.54998779296875,32619.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633986830711365,1.0,0.0,0.0,3.8040502071380615,3.804075002670288,9.655743724579224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.6953125,0.0,1685.0462646484375,1895.4371337890625,0.0,1334.7486572265625,0.9375309944152832,1.0,0.0,3.0,1.0,0.0
17744280,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7257914543151855,0.1961082369089126,0.1781103312969207,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7272526621818542,0.1974310427904129,0.1887835711240768,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7338486909866333,0.20303675532341,0.1435790210962295,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7075019478797913,0.1811796724796295,0.1733934730291366,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6322546601295471,0.1292825937271118,0.5922940969467163,285.0513000488281,284.95001220703125,298.11004638671875,295.7834167480469,297.7314147949219,297.4326477050781,285.0509338378906,1.0,0.3370078504085541,0.983623504638672,0.983623504638672,1.0,1.0,-1.5316234827041626,0.6751158833503723,0.8565076589584351,0.3153791725635528,1.0,1.0,0.0,81.1513900756836,101.0,35022.65625,0.0,415.40618896484375,1.0,281.8431091308594,284.0439453125,298.7616577148437,301.0765380859375,293.1499938964844,293.1499938964844,281.54998779296875,32619.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633986830711365,1.0,0.0,0.0,3.8040502071380615,3.804075002670288,9.655743724579224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.6953125,0.0,1685.0462646484375,1895.4371337890625,0.0,1334.7486572265625,0.9375309944152832,1.0,0.0,3.0,1.0,0.0
