time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17744340,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7202568054199219,0.1983759105205536,0.1803968399763107,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7221167683601379,0.200200080871582,0.1915338784456253,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.727378249168396,0.2047492265701294,0.1448155343532562,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7022616267204285,0.1839906126260757,0.1762256175279617,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6263859868049622,0.1301530003547668,0.5967531800270081,284.8632202148437,284.95001220703125,298.1499938964844,295.8027648925781,297.74334716796875,297.4217834472656,284.86798095703125,1.0,0.3438003659248352,0.9823190569877625,0.9823190569877625,1.0,1.0,-1.547907829284668,0.6827405691146851,0.8651672601699829,0.3195498287677765,0.8800796270370483,0.8800796270370483,0.0,86.5139389038086,89.0,35978.2734375,0.0,438.3600463867188,1.0,281.5562744140625,283.851318359375,298.84490966796875,301.2727355957031,293.1499938964844,293.1499938964844,281.8500061035156,38987.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763347387313843,1.0,0.0,0.0,3.739264488220215,3.7392899990081774,9.329656336376502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.1015625,0.0,1657.6676025390625,1895.4371337890625,0.0,1429.2320556640625,0.9265891313552856,1.0,0.0,3.0,1.0,0.0
17744400,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7202568054199219,0.1983759105205536,0.1803968399763107,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7221167683601379,0.200200080871582,0.1915338784456253,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.727378249168396,0.2047492265701294,0.1448155343532562,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7022616267204285,0.1839906126260757,0.1762256175279617,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6263859868049622,0.1301530003547668,0.5967531800270081,284.8632202148437,284.95001220703125,298.1499938964844,295.8027648925781,297.74334716796875,297.4217834472656,284.86798095703125,1.0,0.3438003659248352,0.9823190569877625,0.9823190569877625,1.0,1.0,-1.547907829284668,0.6827405691146851,0.8651672601699829,0.3195498287677765,0.8800796270370483,0.8800796270370483,0.0,86.5139389038086,89.0,35978.2734375,0.0,438.3600463867188,1.0,281.5562744140625,283.851318359375,298.84490966796875,301.2727355957031,293.1499938964844,293.1499938964844,281.8500061035156,38987.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763347387313843,1.0,0.0,0.0,3.739264488220215,3.7392899990081774,9.329656336376502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.1015625,0.0,1657.6676025390625,1895.4371337890625,0.0,1429.2320556640625,0.9265891313552856,1.0,0.0,3.0,1.0,0.0
17744460,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7245726585388184,0.2013264000415802,0.1827831417322158,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7269639372825623,0.2036217451095581,0.1945400089025497,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7312433123588562,0.207400843501091,0.1464485675096511,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7078617811203003,0.1873093545436859,0.179170086979866,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.6293166875839233,0.1315271109342575,0.6021131277084351,285.0873718261719,284.95001220703125,298.17987060546875,295.81842041015625,297.7552795410156,297.41851806640625,285.0890808105469,1.0,0.3450452983379364,0.9831581711769104,0.9831581711769104,1.0,1.0,-1.5663093328475952,0.6914287209510803,0.8748806715011597,0.3243557512760162,1.0,1.0,0.0,86.02379608154297,77.0,35793.9921875,0.0,447.3639526367188,1.0,281.843505859375,284.0690002441406,298.7919311523437,301.1396789550781,293.1499938964844,293.1499938964844,281.54998779296875,33229.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659749150276184,1.0,0.0,0.0,3.841547966003418,3.841573476791382,9.847042292676631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.6748046875,0.0,1735.0821533203125,1895.4371337890625,0.0,1353.2818603515625,0.946172297000885,1.0,0.0,3.0,1.0,0.0
17744520,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7245726585388184,0.2013264000415802,0.1827831417322158,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7269639372825623,0.2036217451095581,0.1945400089025497,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7312433123588562,0.207400843501091,0.1464485675096511,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7078617811203003,0.1873093545436859,0.179170086979866,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.6293166875839233,0.1315271109342575,0.6021131277084351,285.0873718261719,284.95001220703125,298.17987060546875,295.81842041015625,297.7552795410156,297.41851806640625,285.0890808105469,1.0,0.3450452983379364,0.9831581711769104,0.9831581711769104,1.0,1.0,-1.5663093328475952,0.6914287209510803,0.8748806715011597,0.3243557512760162,1.0,1.0,0.0,86.02379608154297,77.0,35793.9921875,0.0,447.3639526367188,1.0,281.843505859375,284.0690002441406,298.7919311523437,301.1396789550781,293.1499938964844,293.1499938964844,281.54998779296875,33229.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659749150276184,1.0,0.0,0.0,3.841547966003418,3.841573476791382,9.847042292676631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.6748046875,0.0,1735.0821533203125,1895.4371337890625,0.0,1353.2818603515625,0.946172297000885,1.0,0.0,3.0,1.0,0.0
17744580,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7346967458724976,0.2035956531763076,0.1849370300769806,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.737801194190979,0.2066404819488525,0.1974170356988906,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7413156628608704,0.2096504867076873,0.1480516046285629,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7193442583084106,0.1902055889368057,0.1819273978471756,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6375359296798706,0.1326453536748886,0.6069609522819519,284.8930053710937,284.95001220703125,298.1967163085937,295.8294677734375,297.7593078613281,297.4115905761719,284.8944396972656,1.0,0.3425726592540741,0.9839972853660583,0.9839972853660583,1.0,1.0,-1.5834081172943115,0.6994817852973938,0.8839263319969177,0.3289453089237213,0.9203551411628724,0.9203551411628724,0.0,81.87959289550781,65.0,36907.3984375,0.0,445.9215698242188,1.0,281.5556640625,283.8570556640625,298.8844299316406,301.3683776855469,293.1499938964844,293.1499938964844,281.25,37239.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818850636482239,1.0,0.0,0.0,3.829845905303955,3.829871892929077,9.78714183474949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.1689453125,0.0,1752.3426513671875,1895.4371337890625,0.0,1470.831298828125,0.9457942247390748,1.0,0.0,3.0,1.0,0.0
17744640,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7346967458724976,0.2035956531763076,0.1849370300769806,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.737801194190979,0.2066404819488525,0.1974170356988906,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7413156628608704,0.2096504867076873,0.1480516046285629,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7193442583084106,0.1902055889368057,0.1819273978471756,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6375359296798706,0.1326453536748886,0.6069609522819519,284.8930053710937,284.95001220703125,298.1967163085937,295.8294677734375,297.7593078613281,297.4115905761719,284.8944396972656,1.0,0.3425726592540741,0.9839972853660583,0.9839972853660583,1.0,1.0,-1.5834081172943115,0.6994817852973938,0.8839263319969177,0.3289453089237213,0.9203551411628724,0.9203551411628724,0.0,81.87959289550781,65.0,36907.3984375,0.0,445.9215698242188,1.0,281.5556640625,283.8570556640625,298.8844299316406,301.3683776855469,293.1499938964844,293.1499938964844,281.25,37239.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818850636482239,1.0,0.0,0.0,3.829845905303955,3.829871892929077,9.78714183474949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.1689453125,0.0,1752.3426513671875,1895.4371337890625,0.0,1470.831298828125,0.9457942247390748,1.0,0.0,3.0,1.0,0.0
17744700,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.7409930229187012,0.2044441998004913,0.1856524497270584,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.744625985622406,0.2079215347766876,0.1985688358545303,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7477772831916809,0.2105412483215332,0.1486296206712722,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.7260289192199707,0.1914282143115997,0.1830241531133651,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.6428359746932983,0.1330215781927108,0.6083292365074158,284.78277587890625,284.95001220703125,298.2005310058594,295.8333435058594,297.758056640625,297.4060363769531,284.7690734863281,1.0,0.3402325510978699,0.9844168424606324,0.9844168424606324,1.0,1.0,-1.5893046855926514,0.7022584080696106,0.8870462775230408,0.3305561542510986,0.8139114379882812,0.8139114379882812,0.0,78.99398040771484,65.0,37550.79296875,0.0,441.4646911621094,1.0,281.2963562011719,283.7215270996094,298.9147644042969,301.51153564453125,293.1499938964844,293.1499938964844,281.25,42454.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914878487586975,1.0,0.0,0.0,3.707766532897949,3.707792282104492,9.17314082471421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.064453125,0.0,1647.4527587890625,1895.4371337890625,0.0,1544.23486328125,0.9194073677062988,1.0,0.0,3.0,1.0,0.0
17744760,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.748387336730957,0.2052665948867797,0.1862306743860244,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7526224851608276,0.2091567814350128,0.1995908319950103,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7554166913032532,0.211401417851448,0.149113580584526,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7335948944091797,0.1926009058952331,0.1839917749166488,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.6491074562072754,0.1333436667919159,0.6091586351394653,284.828369140625,284.95001220703125,298.2014465332031,295.8362121582031,297.75537109375,297.4001770019531,284.8460388183594,1.0,0.3372943699359894,0.9846815466880798,0.9846815466880798,1.0,1.0,-1.59396493434906,0.7044479846954346,0.8895168900489807,0.3318414390087127,0.7899881601333618,0.7899881601333618,0.0,75.66485595703125,53.0,37144.78125,0.0,435.0699462890625,1.0,281.2578125,283.82977294921875,298.87213134765625,301.390380859375,293.1499938964844,293.1499938964844,281.54998779296875,46200.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931232213973999,1.0,0.0,0.0,3.4348063468933105,3.4348301887512207,7.872230867178587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.11376953125,0.0,1378.4937744140625,1895.4371337890625,0.0,1556.9111328125,0.8670212626457214,1.0,0.0,3.0,1.0,0.0
17744820,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7704218626022339,0.2079828828573227,0.1880873590707779,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7756862044334412,0.2123872339725494,0.2020990997552871,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7778847217559814,0.2140280306339264,0.1505191028118133,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7550238370895386,0.1956444233655929,0.1863401085138321,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.667795717716217,0.1345162987709045,0.6121011972427368,285.0386657714844,284.95001220703125,298.1949768066406,295.83892822265625,297.75152587890625,297.3976745605469,285.0360412597656,1.0,0.3301864862442016,0.9852109551429749,0.9852109551429749,1.0,1.0,-1.6072412729263306,0.7107062935829163,0.8965349793434143,0.33542001247406,0.945868968963623,0.945868968963623,0.0,67.40048217773438,41.0,37117.8671875,0.0,419.9655151367188,1.0,281.5413513183594,284.0033569335937,298.7997741699219,301.23052978515625,293.1499938964844,293.1499938964844,281.25,32264.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679645836353302,1.0,0.0,0.0,3.6063194274902335,3.606342315673828,8.678040330778458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.8193359375,0.0,1457.4945068359375,1895.4371337890625,0.0,1453.973876953125,0.892889142036438,1.0,0.0,3.0,1.0,0.0
17744880,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7704218626022339,0.2079828828573227,0.1880873590707779,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7756862044334412,0.2123872339725494,0.2020990997552871,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7778847217559814,0.2140280306339264,0.1505191028118133,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7550238370895386,0.1956444233655929,0.1863401085138321,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.667795717716217,0.1345162987709045,0.6121011972427368,285.0386657714844,284.95001220703125,298.1949768066406,295.83892822265625,297.75152587890625,297.3976745605469,285.0360412597656,1.0,0.3301864862442016,0.9852109551429749,0.9852109551429749,1.0,1.0,-1.6072412729263306,0.7107062935829163,0.8965349793434143,0.33542001247406,0.945868968963623,0.945868968963623,0.0,67.40048217773438,41.0,37117.8671875,0.0,419.9655151367188,1.0,281.5413513183594,284.0033569335937,298.7997741699219,301.23052978515625,293.1499938964844,293.1499938964844,281.25,32264.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679645836353302,1.0,0.0,0.0,3.6063194274902335,3.606342315673828,8.678040330778458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.8193359375,0.0,1457.4945068359375,1895.4371337890625,0.0,1453.973876953125,0.892889142036438,1.0,0.0,3.0,1.0,0.0
17744940,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8011547923088074,0.2099647521972656,0.1897669732570648,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8075541257858276,0.2151865065097808,0.2045493870973587,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8089624643325806,0.2161401212215423,0.1518705189228058,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7854616045951843,0.198292002081871,0.1886351555585861,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6945149898529053,0.1354751884937286,0.6151687502861023,284.8760681152344,284.95001220703125,298.1781921386719,295.8379211425781,297.7407531738281,297.3911437988281,284.8851318359375,1.0,0.321833074092865,0.98574036359787,0.98574036359787,1.0,1.0,-1.6202635765075684,0.7168476581573486,0.9034159183502196,0.3389458060264587,0.8217560052871704,0.8217560052871704,0.0,58.10972213745117,29.0,37774.85546875,0.0,401.6119689941406,1.0,281.2577209472656,283.8543395996094,298.8773803710937,301.4186096191406,293.1499938964844,293.1499938964844,281.54998779296875,40746.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925698518753052,1.0,0.0,0.0,3.466782569885254,3.4668056964874268,8.019485449040076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.8759765625,0.0,1372.452880859375,1895.4371337890625,0.0,1552.615966796875,0.868069589138031,1.0,0.0,3.0,1.0,0.0
17745000,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8011547923088074,0.2099647521972656,0.1897669732570648,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8075541257858276,0.2151865065097808,0.2045493870973587,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8089624643325806,0.2161401212215423,0.1518705189228058,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7854616045951843,0.198292002081871,0.1886351555585861,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6945149898529053,0.1354751884937286,0.6151687502861023,284.8760681152344,284.95001220703125,298.1781921386719,295.8379211425781,297.7407531738281,297.3911437988281,284.8851318359375,1.0,0.321833074092865,0.98574036359787,0.98574036359787,1.0,1.0,-1.6202635765075684,0.7168476581573486,0.9034159183502196,0.3389458060264587,0.8217560052871704,0.8217560052871704,0.0,58.10972213745117,29.0,37774.85546875,0.0,401.6119689941406,1.0,281.2577209472656,283.8543395996094,298.8773803710937,301.4186096191406,293.1499938964844,293.1499938964844,281.54998779296875,40746.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925698518753052,1.0,0.0,0.0,3.466782569885254,3.4668056964874268,8.019485449040076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.8759765625,0.0,1372.452880859375,1895.4371337890625,0.0,1552.615966796875,0.868069589138031,1.0,0.0,3.0,1.0,0.0
17745060,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8417596817016602,0.2124652862548828,0.1914052218198776,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.848856508731842,0.2183226495981216,0.2069401443004608,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8494810461997986,0.2186752408742904,0.1531953364610672,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.827541708946228,0.2012455761432647,0.1908667683601379,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7302176356315613,0.1366494745016098,0.6179630756378174,285.0606689453125,284.95001220703125,298.15203857421875,295.8334045410156,297.7281494140625,297.3887023925781,285.0568542480469,1.0,0.3124783039093017,0.9862939715385436,0.9862939715385436,1.0,1.0,-1.6327227354049685,0.7227662205696106,0.9099564552307128,0.3422042429447174,0.9791763424873352,0.9791763424873352,0.0,48.07643508911133,25.0,37686.29296875,0.0,380.5747985839844,1.0,281.5419006347656,284.0144348144531,298.81109619140625,301.2784423828125,293.1499938964844,293.1499938964844,281.25,31209.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833637356758118,1.0,0.0,0.0,3.647661447525024,3.647684574127197,8.878147355062538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.5595703125,0.0,1494.7457275390625,1895.4371337890625,0.0,1482.0179443359375,0.9013657569885254,1.0,0.0,3.0,1.0,0.0
17745120,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8417596817016602,0.2124652862548828,0.1914052218198776,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.848856508731842,0.2183226495981216,0.2069401443004608,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8494810461997986,0.2186752408742904,0.1531953364610672,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.827541708946228,0.2012455761432647,0.1908667683601379,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7302176356315613,0.1366494745016098,0.6179630756378174,285.0606689453125,284.95001220703125,298.15203857421875,295.8334045410156,297.7281494140625,297.3887023925781,285.0568542480469,1.0,0.3124783039093017,0.9862939715385436,0.9862939715385436,1.0,1.0,-1.6327227354049685,0.7227662205696106,0.9099564552307128,0.3422042429447174,0.9791763424873352,0.9791763424873352,0.0,48.07643508911133,25.0,37686.29296875,0.0,380.5747985839844,1.0,281.5419006347656,284.0144348144531,298.81109619140625,301.2784423828125,293.1499938964844,293.1499938964844,281.25,31209.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833637356758118,1.0,0.0,0.0,3.647661447525024,3.647684574127197,8.878147355062538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.5595703125,0.0,1494.7457275390625,1895.4371337890625,0.0,1482.0179443359375,0.9013657569885254,1.0,0.0,3.0,1.0,0.0
17745180,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8908020853996277,0.2142086029052734,0.1929334551095962,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8999680280685425,0.2209703177213668,0.2093143463134765,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.899764895439148,0.2206455916166305,0.1544973403215408,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.87547767162323,0.2037485688924789,0.1930912733078003,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7705535888671875,0.1375466734170913,0.6210606694221497,284.8694152832031,284.95001220703125,298.11737060546875,295.82568359375,297.7091979980469,297.3818664550781,284.8760681152344,1.0,0.3053120076656341,0.9868475794792176,0.9868475794792176,1.0,1.0,-1.6453638076782229,0.728762686252594,0.916601061820984,0.3455582559108734,0.8426234126091003,0.8426234126091003,0.0,39.9136962890625,25.0,38438.609375,0.0,364.5311279296875,1.0,281.257080078125,283.8314208984375,298.8754577636719,301.4619140625,293.1499938964844,293.1499938964844,281.54998779296875,39644.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983343958854675,1.0,0.0,0.0,3.5598561763763428,3.559879779815674,8.45586782816099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.83203125,0.0,1461.7652587890625,1895.4371337890625,0.0,1597.63330078125,0.8872789740562439,1.0,0.0,3.0,1.0,0.0
17745240,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8908020853996277,0.2142086029052734,0.1929334551095962,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8999680280685425,0.2209703177213668,0.2093143463134765,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.899764895439148,0.2206455916166305,0.1544973403215408,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.87547767162323,0.2037485688924789,0.1930912733078003,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7705535888671875,0.1375466734170913,0.6210606694221497,284.8694152832031,284.95001220703125,298.11737060546875,295.82568359375,297.7091979980469,297.3818664550781,284.8760681152344,1.0,0.3053120076656341,0.9868475794792176,0.9868475794792176,1.0,1.0,-1.6453638076782229,0.728762686252594,0.916601061820984,0.3455582559108734,0.8426234126091003,0.8426234126091003,0.0,39.9136962890625,25.0,38438.609375,0.0,364.5311279296875,1.0,281.257080078125,283.8314208984375,298.8754577636719,301.4619140625,293.1499938964844,293.1499938964844,281.54998779296875,39644.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983343958854675,1.0,0.0,0.0,3.5598561763763428,3.559879779815674,8.45586782816099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.83203125,0.0,1461.7652587890625,1895.4371337890625,0.0,1597.63330078125,0.8872789740562439,1.0,0.0,3.0,1.0,0.0
17745300,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9166167974472046,0.2152141481637954,0.1935555338859558,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9279531240463256,0.2223582714796066,0.2103903442621231,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9271762371063232,0.2217258810997009,0.1550600379705429,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9004917144775391,0.2050542384386062,0.1940997391939163,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7915953993797302,0.1380118578672409,0.6222535967826843,285.0264892578125,284.95001220703125,298.0971069335937,295.8206787109375,297.6988525390625,297.3791198730469,285.0453491210937,1.0,0.3027921617031097,0.9871243834495544,0.9871243834495544,1.0,1.0,-1.650719165802002,0.7313164472579956,0.9194027185440063,0.3469461798667907,0.943029522895813,0.943029522895813,0.0,36.89167785644531,25.0,37957.71484375,0.0,358.8812255859375,1.0,281.49969482421875,284.009765625,298.7940673828125,301.2470397949219,293.1499938964844,293.1499938964844,281.54998779296875,34247.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916300654411316,1.0,0.0,0.0,3.596113681793213,3.596137046813965,8.628993555248599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.8583984375,0.0,1461.121826171875,1895.4371337890625,0.0,1545.33544921875,0.8946694731712341,1.0,0.0,3.0,1.0,0.0
17745360,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.94761723279953,0.2164583951234817,0.1944956183433532,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9590383768081664,0.2239254713058471,0.2116992026567459,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.957880675792694,0.2230124920606613,0.1558253467082977,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.930573046207428,0.2065267115831375,0.1953235119581222,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8145359754562378,0.1386062055826187,0.6241744160652161,285.0584411621094,284.95001220703125,298.0750732421875,295.8149719238281,297.68902587890625,297.3787841796875,285.0556030273437,1.0,0.3008787631988525,0.9873590469360352,0.9873590469360352,1.0,1.0,-1.658111810684204,0.7348352670669556,0.9232766032218932,0.3488704264163971,0.9989070892333984,0.9989070892333984,0.0,34.21854782104492,28.0,38260.03125,0.0,355.2472229003906,1.0,281.5423889160156,284.00408935546875,298.7955627441406,301.3011474609375,293.1499938964844,293.1499938964844,281.25,31535.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896266341209412,1.0,0.0,0.0,3.718245029449463,3.718268871307373,9.225061603501672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.0439453125,0.0,1576.402099609375,1895.4371337890625,0.0,1529.8697509765625,0.9175809025764464,1.0,0.0,3.0,1.0,0.0
17745420,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9868580102920532,0.2179712057113647,0.1960148364305496,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9963363409042358,0.2263977825641632,0.2141132354736328,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.994811236858368,0.2248231619596481,0.1571695804595947,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.974204123020172,0.2088531702756881,0.1975898444652557,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.846229612827301,0.1393751800060272,0.6276851892471313,284.8643798828125,284.95001220703125,298.026123046875,295.8015441894531,297.6634216308594,297.3715209960937,284.8700256347656,1.0,0.2994546592235565,0.9878284335136414,0.9878284335136414,1.0,1.0,-1.6711392402648926,0.7410227656364441,0.9301164746284484,0.3523295521736145,0.8589933514595032,0.8589933514595032,0.0,31.18442726135254,48.0,39058.6796875,0.0,353.57489013671875,1.0,281.25653076171875,283.8140869140625,298.8511047363281,301.47674560546875,293.1499938964844,293.1499938964844,281.54998779296875,39359.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044425010681152,1.0,0.0,0.0,3.6421422958374015,3.64216685295105,8.851300776768767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.27099609375,0.0,1549.529541015625,1895.4371337890625,0.0,1645.987548828125,0.9052352905273438,1.0,0.0,3.0,1.0,0.0
17745480,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9868580102920532,0.2179712057113647,0.1960148364305496,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9963363409042358,0.2263977825641632,0.2141132354736328,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.994811236858368,0.2248231619596481,0.1571695804595947,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.974204123020172,0.2088531702756881,0.1975898444652557,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.846229612827301,0.1393751800060272,0.6276851892471313,284.8643798828125,284.95001220703125,298.026123046875,295.8015441894531,297.6634216308594,297.3715209960937,284.8700256347656,1.0,0.2994546592235565,0.9878284335136414,0.9878284335136414,1.0,1.0,-1.6711392402648926,0.7410227656364441,0.9301164746284484,0.3523295521736145,0.8589933514595032,0.8589933514595032,0.0,31.18442726135254,48.0,39058.6796875,0.0,353.57489013671875,1.0,281.25653076171875,283.8140869140625,298.8511047363281,301.47674560546875,293.1499938964844,293.1499938964844,281.54998779296875,39359.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044425010681152,1.0,0.0,0.0,3.6421422958374015,3.64216685295105,8.851300776768767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.27099609375,0.0,1549.529541015625,1895.4371337890625,0.0,1645.987548828125,0.9052352905273438,1.0,0.0,3.0,1.0,0.0
17745540,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9759899973869324,0.219977855682373,0.1976096779108047,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9877254366874696,0.2291718125343322,0.2168013006448745,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9851611852645874,0.2268712371587753,0.1586380302906036,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9633494019508362,0.211473286151886,0.1999249458312988,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8356373310089111,0.1403114944696426,0.6314708590507507,285.0639343261719,284.95001220703125,297.97137451171875,295.78564453125,297.6377258300781,297.3683166503906,285.0731811523437,1.0,0.3065860867500305,0.9882978200912476,0.9882978200912476,1.0,1.0,-1.704641342163086,0.7568222880363464,0.9478189945220948,0.3616063594818115,1.0,1.0,0.0,33.1096076965332,68.0,39102.6171875,0.0,372.9419250488281,1.0,281.5428466796875,284.0138854980469,298.76513671875,301.3056030273437,293.1499938964844,293.1499938964844,281.25,32204.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955127716064453,1.0,0.0,0.0,3.776567697525024,3.776592254638672,9.51673200688674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.2744140625,0.0,1649.212890625,1895.4371337890625,0.0,1575.522216796875,0.9310688972473145,1.0,0.0,3.0,1.0,0.0
17745600,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9759899973869324,0.219977855682373,0.1976096779108047,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9877254366874696,0.2291718125343322,0.2168013006448745,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9851611852645874,0.2268712371587753,0.1586380302906036,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9633494019508362,0.211473286151886,0.1999249458312988,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8356373310089111,0.1403114944696426,0.6314708590507507,285.0639343261719,284.95001220703125,297.97137451171875,295.78564453125,297.6377258300781,297.3683166503906,285.0731811523437,1.0,0.3065860867500305,0.9882978200912476,0.9882978200912476,1.0,1.0,-1.704641342163086,0.7568222880363464,0.9478189945220948,0.3616063594818115,1.0,1.0,0.0,33.1096076965332,68.0,39102.6171875,0.0,372.9419250488281,1.0,281.5428466796875,284.0138854980469,298.76513671875,301.3056030273437,293.1499938964844,293.1499938964844,281.25,32204.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955127716064453,1.0,0.0,0.0,3.776567697525024,3.776592254638672,9.51673200688674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.2744140625,0.0,1649.212890625,1895.4371337890625,0.0,1575.522216796875,0.9310688972473145,1.0,0.0,3.0,1.0,0.0
17745660,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8835669755935669,0.221090018749237,0.1993543803691864,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8969628214836121,0.2313815802335739,0.2193493694067001,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.893421471118927,0.2285826802253723,0.1601557433605194,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.872932493686676,0.2135848253965377,0.2025742530822754,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7624875903129578,0.1408578902482986,0.6368034482002258,284.87078857421875,284.95001220703125,297.9117126464844,295.767578125,297.6064147949219,297.35968017578125,284.8750915527344,1.0,0.3182286024093628,0.9884434342384338,0.9884434342384338,1.0,1.0,-1.702198505401611,0.7558234333992004,0.9463750720024108,0.3604286611080169,0.8791907429695129,0.8791907429695129,0.0,43.69805145263672,88.0,39733.05078125,0.0,406.4817504882813,1.0,281.25701904296875,283.80780029296875,298.817138671875,301.4830627441406,293.1499938964844,293.1499938964844,281.54998779296875,38782.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105075120925903,1.0,0.0,0.0,3.7174770832061768,3.7175023555755615,9.22125195756962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.16162109375,0.0,1630.7510986328125,1895.4371337890625,0.0,1694.6424560546875,0.921618103981018,1.0,0.0,3.0,1.0,0.0
17745720,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8835669755935669,0.221090018749237,0.1993543803691864,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8969628214836121,0.2313815802335739,0.2193493694067001,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.893421471118927,0.2285826802253723,0.1601557433605194,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.872932493686676,0.2135848253965377,0.2025742530822754,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7624875903129578,0.1408578902482986,0.6368034482002258,284.87078857421875,284.95001220703125,297.9117126464844,295.767578125,297.6064147949219,297.35968017578125,284.8750915527344,1.0,0.3182286024093628,0.9884434342384338,0.9884434342384338,1.0,1.0,-1.702198505401611,0.7558234333992004,0.9463750720024108,0.3604286611080169,0.8791907429695129,0.8791907429695129,0.0,43.69805145263672,88.0,39733.05078125,0.0,406.4817504882813,1.0,281.25701904296875,283.80780029296875,298.817138671875,301.4830627441406,293.1499938964844,293.1499938964844,281.54998779296875,38782.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105075120925903,1.0,0.0,0.0,3.7174770832061768,3.7175023555755615,9.22125195756962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.16162109375,0.0,1630.7510986328125,1895.4371337890625,0.0,1694.6424560546875,0.921618103981018,1.0,0.0,3.0,1.0,0.0
17745780,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8290417194366455,0.2226285487413406,0.200964480638504,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8415561318397522,0.2338645011186599,0.2220110297203064,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8380081057548523,0.2306177020072937,0.1617912352085113,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8210568428039551,0.2159600555896759,0.2051442414522171,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7166879177093506,0.1415223032236099,0.641613781452179,285.070068359375,284.95001220703125,297.8480834960937,295.74755859375,297.57574462890625,297.35504150390625,285.0699768066406,1.0,0.3337702453136444,0.98858904838562,0.98858904838562,1.0,1.0,-1.7181493043899536,0.7634375095367432,0.9547118544578552,0.3645629584789276,1.0,1.0,0.0,56.34515380859375,76.0,39418.546875,0.0,452.60693359375,1.0,281.5433959960937,284.0030822753906,298.72930908203125,301.3082275390625,293.1499938964844,293.1499938964844,281.25,33022.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021072506904602,1.0,0.0,0.0,3.829513549804688,3.829538822174072,9.78544335339393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.19189453125,0.0,1718.8341064453125,1895.4371337890625,0.0,1627.4227294921875,0.9433211088180542,1.0,0.0,3.0,1.0,0.0
17745840,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8290417194366455,0.2226285487413406,0.200964480638504,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8415561318397522,0.2338645011186599,0.2220110297203064,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8380081057548523,0.2306177020072937,0.1617912352085113,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8210568428039551,0.2159600555896759,0.2051442414522171,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7166879177093506,0.1415223032236099,0.641613781452179,285.070068359375,284.95001220703125,297.8480834960937,295.74755859375,297.57574462890625,297.35504150390625,285.0699768066406,1.0,0.3337702453136444,0.98858904838562,0.98858904838562,1.0,1.0,-1.7181493043899536,0.7634375095367432,0.9547118544578552,0.3645629584789276,1.0,1.0,0.0,56.34515380859375,76.0,39418.546875,0.0,452.60693359375,1.0,281.5433959960937,284.0030822753906,298.72930908203125,301.3082275390625,293.1499938964844,293.1499938964844,281.25,33022.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021072506904602,1.0,0.0,0.0,3.829513549804688,3.829538822174072,9.78544335339393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.19189453125,0.0,1718.8341064453125,1895.4371337890625,0.0,1627.4227294921875,0.9433211088180542,1.0,0.0,3.0,1.0,0.0
17745900,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8183980584144592,0.223224252462387,0.2017971873283386,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8311818838119507,0.234996810555458,0.2233384400606155,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8274952173233032,0.231502503156662,0.1626136004924774,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8108260035514832,0.2170525938272476,0.2064243108034134,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7065840363502502,0.1418008059263229,0.6438607573509216,284.92852783203125,284.95001220703125,297.8150634765625,295.7369079589844,297.5595092773437,297.3522644042969,284.90704345703125,1.0,0.3378852009773254,0.9886618852615356,0.9886618852615356,1.0,1.0,-1.7259689569473269,0.7671581506729126,0.958810806274414,0.3666416108608246,0.9526752829551696,0.9526752829551696,0.0,60.0255126953125,76.0,40434.12109375,0.0,468.1200866699219,1.0,281.2930908203125,283.8169860839844,298.79345703125,301.532958984375,293.1499938964844,293.1499938964844,281.25,34487.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117076516151428,1.0,0.0,0.0,3.856248378753662,3.856274127960205,9.9225496796862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.3056640625,0.0,1763.0101318359375,1895.4371337890625,0.0,1704.3441162109375,0.9496157765388488,1.0,0.0,3.0,1.0,0.0
17745960,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8130192160606384,0.2234750241041183,0.2022100090980529,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8264665007591248,0.2358665764331817,0.2243311703205108,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8225211501121521,0.2320968508720398,0.1631612926721573,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8059529662132263,0.2179005891084671,0.2073905020952224,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7013706564903259,0.141900435090065,0.6449904441833496,284.8749694824219,284.95001220703125,297.7813720703125,295.7258605957031,297.5415344238281,297.3467712402344,284.87774658203125,1.0,0.3402898013591766,0.9888362884521484,0.9888362884521484,1.0,1.0,-1.7308335304260254,0.769477903842926,0.9613556265830994,0.3679370880126953,0.8962674140930176,0.8962674140930176,0.0,62.006954193115234,64.0,40330.15625,0.0,476.9305114746094,1.0,281.256103515625,283.8009948730469,298.77520751953125,301.4794006347656,293.1499938964844,293.1499938964844,280.95001220703125,38340.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167253494262695,1.0,0.0,0.0,3.782819986343384,3.782845735549927,9.548268735670715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.2333984375,0.0,1704.168701171875,1895.4371337890625,0.0,1745.162841796875,0.9359372854232788,1.0,0.0,3.0,1.0,0.0
17746020,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8130373954772949,0.2239334136247635,0.2025996148586273,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8277537226676941,0.2374929636716842,0.2258768230676651,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.823249101638794,0.2332000136375427,0.1639289408922195,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8074231743812561,0.2194841802120208,0.2088984102010727,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7010895609855652,0.141978308558464,0.645456850528717,284.845947265625,284.95001220703125,297.7124938964844,295.70281982421875,297.5048522949219,297.3359069824219,284.8616027832031,1.0,0.3409461975097656,0.9891852140426636,0.9891852140426636,1.0,1.0,-1.7364511489868164,0.7721716165542603,0.9642794728279114,0.3694066107273102,0.7873491048812866,0.7873491048812866,0.0,62.283451080322266,52.0,40308.1796875,0.0,481.216796875,1.0,280.9580383300781,283.80615234375,298.72772216796875,301.444580078125,293.1499938964844,293.1499938964844,281.25,45703.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254261374473572,1.0,0.0,0.0,3.370530843734741,3.370553970336914,7.580361511827505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.96142578125,0.0,1310.9466552734375,1895.4371337890625,0.0,1816.8956298828125,0.8533898591995239,1.0,0.0,3.0,1.0,0.0
17746080,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8130373954772949,0.2239334136247635,0.2025996148586273,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8277537226676941,0.2374929636716842,0.2258768230676651,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.823249101638794,0.2332000136375427,0.1639289408922195,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8074231743812561,0.2194841802120208,0.2088984102010727,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7010895609855652,0.141978308558464,0.645456850528717,284.845947265625,284.95001220703125,297.7124938964844,295.70281982421875,297.5048522949219,297.3359069824219,284.8616027832031,1.0,0.3409461975097656,0.9891852140426636,0.9891852140426636,1.0,1.0,-1.7364511489868164,0.7721716165542603,0.9642794728279114,0.3694066107273102,0.7873491048812866,0.7873491048812866,0.0,62.283451080322266,52.0,40308.1796875,0.0,481.216796875,1.0,280.9580383300781,283.80615234375,298.72772216796875,301.444580078125,293.1499938964844,293.1499938964844,281.25,45703.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254261374473572,1.0,0.0,0.0,3.370530843734741,3.370553970336914,7.580361511827505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.96142578125,0.0,1310.9466552734375,1895.4371337890625,0.0,1816.8956298828125,0.8533898591995239,1.0,0.0,3.0,1.0,0.0
17746140,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8279619216918945,0.2255862206220626,0.2036569714546203,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8437803983688354,0.2399546653032302,0.2278220802545547,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8386836051940918,0.2352640181779861,0.1650713682174682,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.82349693775177,0.2218450158834457,0.2107619792222976,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7144814729690552,0.1426142305135727,0.6467779874801636,285.0202331542969,284.95001220703125,297.6423034667969,295.6787109375,297.472900390625,297.3345642089844,285.016845703125,1.0,0.3377491235733032,0.9895341396331788,0.9895341396331788,1.0,1.0,-1.7452479600906372,0.7763949632644653,0.9688529372215272,0.3716696500778198,0.9182847142219543,0.9182847142219543,0.0,58.2343864440918,40.0,40123.2421875,0.0,474.6623229980469,1.0,281.2408752441406,283.9515075683594,298.6380310058594,301.258056640625,293.1499938964844,293.1499938964844,280.95001220703125,32692.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120091319084167,1.0,0.0,0.0,3.5408551692962646,3.5408775806427,8.365841495105997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.8544921875,0.0,1391.08837890625,1895.4371337890625,0.0,1706.7852783203125,0.8783661723136902,1.0,0.0,3.0,1.0,0.0
