time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746200,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8279619216918945,0.2255862206220626,0.2036569714546203,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8437803983688354,0.2399546653032302,0.2278220802545547,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8386836051940918,0.2352640181779861,0.1650713682174682,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.82349693775177,0.2218450158834457,0.2107619792222976,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7144814729690552,0.1426142305135727,0.6467779874801636,285.0202331542969,284.95001220703125,297.6423034667969,295.6787109375,297.472900390625,297.3345642089844,285.016845703125,1.0,0.3377491235733032,0.9895341396331788,0.9895341396331788,1.0,1.0,-1.7452479600906372,0.7763949632644653,0.9688529372215272,0.3716696500778198,0.9182847142219543,0.9182847142219543,0.0,58.2343864440918,40.0,40123.2421875,0.0,474.6623229980469,1.0,281.2408752441406,283.9515075683594,298.6380310058594,301.258056640625,293.1499938964844,293.1499938964844,280.95001220703125,32692.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120091319084167,1.0,0.0,0.0,3.5408551692962646,3.5408775806427,8.365841495105997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.8544921875,0.0,1391.08837890625,1895.4371337890625,0.0,1706.7852783203125,0.8783661723136902,1.0,0.0,3.0,1.0,0.0
17746260,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.854632556438446,0.2265345752239227,0.2044883668422699,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8730466961860657,0.2419640868902206,0.2296265363693237,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8669273853302002,0.2367888987064361,0.166084349155426,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8509634137153625,0.2237931787967682,0.2124973088502884,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7367055416107178,0.1430607885122299,0.6479957103729248,284.8852233886719,284.95001220703125,297.5717468261719,295.65380859375,297.4386291503906,297.3294982910156,284.89520263671875,1.0,0.3319694101810455,0.9898491501808168,0.9898491501808168,1.0,1.0,-1.753178358078003,0.780183732509613,0.9729946851730348,0.373781681060791,0.8043679594993591,0.8043679594993591,0.0,51.73829650878906,28.0,40501.046875,0.0,460.1932373046875,1.0,280.9585266113281,283.8375549316406,298.68341064453125,301.3966064453125,293.1499938964844,293.1499938964844,281.25,41300.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72283935546875,1.0,0.0,0.0,3.3533921241760254,3.353414297103882,7.503467145397735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.76318359375,0.0,1263.9710693359375,1895.4371337890625,0.0,1795.4461669921875,0.8443605303764343,1.0,0.0,3.0,1.0,0.0
17746320,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.854632556438446,0.2265345752239227,0.2044883668422699,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8730466961860657,0.2419640868902206,0.2296265363693237,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8669273853302002,0.2367888987064361,0.166084349155426,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8509634137153625,0.2237931787967682,0.2124973088502884,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7367055416107178,0.1430607885122299,0.6479957103729248,284.8852233886719,284.95001220703125,297.5717468261719,295.65380859375,297.4386291503906,297.3294982910156,284.89520263671875,1.0,0.3319694101810455,0.9898491501808168,0.9898491501808168,1.0,1.0,-1.753178358078003,0.780183732509613,0.9729946851730348,0.373781681060791,0.8043679594993591,0.8043679594993591,0.0,51.73829650878906,28.0,40501.046875,0.0,460.1932373046875,1.0,280.9585266113281,283.8375549316406,298.68341064453125,301.3966064453125,293.1499938964844,293.1499938964844,281.25,41300.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72283935546875,1.0,0.0,0.0,3.3533921241760254,3.353414297103882,7.503467145397735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.76318359375,0.0,1263.9710693359375,1895.4371337890625,0.0,1795.4461669921875,0.8443605303764343,1.0,0.0,3.0,1.0,0.0
17746380,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9023739695549012,0.2281345874071121,0.2053849399089813,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9255050420761108,0.2444161176681518,0.2314380407333374,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9174370765686036,0.2388285398483276,0.1671195477247238,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8994254469871521,0.2261485308408737,0.2142300903797149,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7755890488624573,0.1437980830669403,0.6491617560386658,285.0355834960937,284.95001220703125,297.5017395019531,295.62847900390625,297.4071960449219,297.3291320800781,285.03106689453125,1.0,0.3243492841720581,0.9901641607284546,0.9901641607284546,1.0,1.0,-1.761150360107422,0.784010112285614,0.9771403074264526,0.3758496642112732,0.9358220100402832,0.9358220100402832,0.0,43.452392578125,25.0,40333.23828125,0.0,440.2466430664063,1.0,281.24072265625,283.9649658203125,298.6034851074219,301.2361755371094,293.1499938964844,293.1499938964844,280.95001220703125,31562.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132880687713623,1.0,0.0,0.0,3.5432348251342773,3.543256998062134,8.377089670830173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.67626953125,0.0,1385.3648681640625,1895.4371337890625,0.0,1717.15625,0.8779826760292053,1.0,0.0,3.0,1.0,0.0
17746440,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9023739695549012,0.2281345874071121,0.2053849399089813,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9255050420761108,0.2444161176681518,0.2314380407333374,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9174370765686036,0.2388285398483276,0.1671195477247238,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8994254469871521,0.2261485308408737,0.2142300903797149,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7755890488624573,0.1437980830669403,0.6491617560386658,285.0355834960937,284.95001220703125,297.5017395019531,295.62847900390625,297.4071960449219,297.3291320800781,285.03106689453125,1.0,0.3243492841720581,0.9901641607284546,0.9901641607284546,1.0,1.0,-1.761150360107422,0.784010112285614,0.9771403074264526,0.3758496642112732,0.9358220100402832,0.9358220100402832,0.0,43.452392578125,25.0,40333.23828125,0.0,440.2466430664063,1.0,281.24072265625,283.9649658203125,298.6034851074219,301.2361755371094,293.1499938964844,293.1499938964844,280.95001220703125,31562.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132880687713623,1.0,0.0,0.0,3.5432348251342773,3.543256998062134,8.377089670830173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.67626953125,0.0,1385.3648681640625,1895.4371337890625,0.0,1717.15625,0.8779826760292053,1.0,0.0,3.0,1.0,0.0
17746500,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.933933973312378,0.2286896854639053,0.2059205472469329,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.958419382572174,0.2454821616411209,0.2324268519878387,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9503700733184814,0.2396579682826995,0.1676995605230331,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9311376810073853,0.2271795123815536,0.2151767760515213,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.799835741519928,0.1441001296043396,0.6501632332801819,284.8851928710937,284.95001220703125,297.4671936035156,295.6157531738281,297.3909912109375,297.3277893066406,284.86724853515625,1.0,0.321377158164978,0.990321695804596,0.990321695804596,1.0,1.0,-1.7660176753997805,0.7863358855247498,0.9796818494796752,0.3771469295024872,0.8430958986282349,0.8430958986282349,0.0,39.83015441894531,25.0,41112.50390625,0.0,432.294921875,1.0,280.99969482421875,283.7868957519531,298.6648864746094,301.4495849609375,293.1499938964844,293.1499938964844,280.95001220703125,35947.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221202850341797,1.0,0.0,0.0,3.542661666870117,3.542684555053711,8.37437937661889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.76904296875,0.0,1416.6162109375,1895.4371337890625,0.0,1789.501953125,0.8786311149597168,1.0,0.0,3.0,1.0,0.0
17746560,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9643781781196594,0.2289875298738479,0.2061405926942825,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9859980940818788,0.2463487833738327,0.2331829965114593,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9790607690811156,0.240270584821701,0.1680832803249359,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9626042246818542,0.2280215770006179,0.215907871723175,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8228896856307983,0.1442659646272659,0.6505463123321533,284.88043212890625,284.95001220703125,297.4331359863281,295.60302734375,297.3739013671875,297.3243713378906,284.8891906738281,1.0,0.3186800479888916,0.9904417395591736,0.9904417395591736,1.0,1.0,-1.76898992061615,0.7877545356750488,0.9812353849411012,0.3779494762420654,0.811840832233429,0.811840832233429,0.0,36.84195327758789,45.0,40781.05078125,0.0,425.0786437988281,1.0,280.95880126953125,283.82830810546875,298.641357421875,301.3741455078125,293.1499938964844,293.1499938964844,281.25,40671.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259112000465393,1.0,0.0,0.0,3.388326406478882,3.3883488178253174,7.660617029614514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.93798828125,0.0,1293.51318359375,1895.4371337890625,0.0,1820.9288330078125,0.851157546043396,1.0,0.0,3.0,1.0,0.0
17746620,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9557734131813048,0.2304689288139343,0.2072908878326416,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9796550869941713,0.2486947774887085,0.2352746725082397,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9718199968338012,0.2422014772891998,0.1693233251571655,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9551957249641418,0.2302680909633636,0.2179194390773773,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8159509897232056,0.1449570804834365,0.6533633470535278,285.0342102050781,284.95001220703125,297.36688232421875,295.5777893066406,297.3440246582031,297.3238830566406,285.0307312011719,1.0,0.3223256468772888,0.9906818270683287,0.9906818270683287,1.0,1.0,-1.780163288116455,0.7931134700775146,0.9870498180389404,0.3808542490005493,0.9436668753623962,0.9436668753623962,0.0,38.1326789855957,65.0,40632.5546875,0.0,435.6866760253906,1.0,281.2406616210937,283.96221923828125,298.5562438964844,301.2069091796875,293.1499938964844,293.1499938964844,280.95001220703125,31612.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168897390365601,1.0,0.0,0.0,3.571598052978516,3.571620464324951,8.511742066730221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.11767578125,0.0,1415.556884765625,1895.4371337890625,0.0,1746.5072021484375,0.8843486905097961,1.0,0.0,3.0,1.0,0.0
17746680,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9557734131813048,0.2304689288139343,0.2072908878326416,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9796550869941713,0.2486947774887085,0.2352746725082397,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9718199968338012,0.2422014772891998,0.1693233251571655,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9551957249641418,0.2302680909633636,0.2179194390773773,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8159509897232056,0.1449570804834365,0.6533633470535278,285.0342102050781,284.95001220703125,297.36688232421875,295.5777893066406,297.3440246582031,297.3238830566406,285.0307312011719,1.0,0.3223256468772888,0.9906818270683287,0.9906818270683287,1.0,1.0,-1.780163288116455,0.7931134700775146,0.9870498180389404,0.3808542490005493,0.9436668753623962,0.9436668753623962,0.0,38.1326789855957,65.0,40632.5546875,0.0,435.6866760253906,1.0,281.2406616210937,283.96221923828125,298.5562438964844,301.2069091796875,293.1499938964844,293.1499938964844,280.95001220703125,31612.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168897390365601,1.0,0.0,0.0,3.571598052978516,3.571620464324951,8.511742066730221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.11767578125,0.0,1415.556884765625,1895.4371337890625,0.0,1746.5072021484375,0.8843486905097961,1.0,0.0,3.0,1.0,0.0
17746740,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.897264838218689,0.2311205565929412,0.20842145383358,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9234788417816162,0.2504568696022033,0.2374319583177566,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.913720428943634,0.2434684783220291,0.170589193701744,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8980036973953247,0.2319644689559936,0.220004141330719,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7705288529396057,0.145291268825531,0.6568794846534729,284.8790588378906,284.95001220703125,297.3038330078125,295.5531311035156,297.31280517578125,297.31854248046875,284.8876647949219,1.0,0.3320098221302032,0.990921914577484,0.990921914577484,1.0,1.0,-1.7923591136932373,0.7989382743835449,0.9934208989143372,0.3841221928596496,0.8204262256622314,0.8204262256622314,0.0,45.62195587158203,85.0,41210.0625,0.0,465.9601745605469,1.0,280.9580383300781,283.8206481933594,298.5941162109375,301.3509216308594,293.1499938964844,293.1499938964844,281.25,40388.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298949956893921,1.0,0.0,0.0,3.432086944580078,3.432109832763672,7.859770789764298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.69482421875,0.0,1334.850830078125,1895.4371337890625,0.0,1854.1885986328125,0.8603858351707458,1.0,0.0,3.0,1.0,0.0
17746800,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.897264838218689,0.2311205565929412,0.20842145383358,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9234788417816162,0.2504568696022033,0.2374319583177566,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.913720428943634,0.2434684783220291,0.170589193701744,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8980036973953247,0.2319644689559936,0.220004141330719,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7705288529396057,0.145291268825531,0.6568794846534729,284.8790588378906,284.95001220703125,297.3038330078125,295.5531311035156,297.31280517578125,297.31854248046875,284.8876647949219,1.0,0.3320098221302032,0.990921914577484,0.990921914577484,1.0,1.0,-1.7923591136932373,0.7989382743835449,0.9934208989143372,0.3841221928596496,0.8204262256622314,0.8204262256622314,0.0,45.62195587158203,85.0,41210.0625,0.0,465.9601745605469,1.0,280.9580383300781,283.8206481933594,298.5941162109375,301.3509216308594,293.1499938964844,293.1499938964844,281.25,40388.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298949956893921,1.0,0.0,0.0,3.432086944580078,3.432109832763672,7.859770789764298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.69482421875,0.0,1334.850830078125,1895.4371337890625,0.0,1854.1885986328125,0.8603858351707458,1.0,0.0,3.0,1.0,0.0
17746860,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8438421487808228,0.2323114871978759,0.2096949368715286,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8667359948158264,0.2525910437107086,0.2397265434265136,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8584102392196655,0.2451827973127365,0.1719746440649032,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8455325365066528,0.2339913547039032,0.2222120910882949,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7265176773071289,0.1457888931035995,0.6607792377471924,285.0415344238281,284.95001220703125,297.2449645996094,295.5293884277344,297.2854919433594,297.3169250488281,285.03759765625,1.0,0.3456659615039825,0.9910412430763244,0.9910412430763244,1.0,1.0,-1.8056367635726929,0.8052972555160522,1.0003395080566406,0.3876163363456726,0.9592087268829346,0.9592087268829346,0.0,57.2387924194336,88.0,41080.86328125,0.0,510.025146484375,1.0,281.2416381835937,283.96270751953125,298.5090026855469,301.185546875,293.1499938964844,293.1499938964844,280.95001220703125,31486.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721211314201355,1.0,0.0,0.0,3.6127753257751465,3.61279821395874,8.709138796803018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.73388671875,0.0,1458.723388671875,1895.4371337890625,0.0,1781.999267578125,0.8935832977294922,1.0,0.0,3.0,1.0,0.0
17746920,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8438421487808228,0.2323114871978759,0.2096949368715286,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8667359948158264,0.2525910437107086,0.2397265434265136,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8584102392196655,0.2451827973127365,0.1719746440649032,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8455325365066528,0.2339913547039032,0.2222120910882949,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7265176773071289,0.1457888931035995,0.6607792377471924,285.0415344238281,284.95001220703125,297.2449645996094,295.5293884277344,297.2854919433594,297.3169250488281,285.03759765625,1.0,0.3456659615039825,0.9910412430763244,0.9910412430763244,1.0,1.0,-1.8056367635726929,0.8052972555160522,1.0003395080566406,0.3876163363456726,0.9592087268829346,0.9592087268829346,0.0,57.2387924194336,88.0,41080.86328125,0.0,510.025146484375,1.0,281.2416381835937,283.96270751953125,298.5090026855469,301.185546875,293.1499938964844,293.1499938964844,280.95001220703125,31486.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721211314201355,1.0,0.0,0.0,3.6127753257751465,3.61279821395874,8.709138796803018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.73388671875,0.0,1458.723388671875,1895.4371337890625,0.0,1781.999267578125,0.8935832977294922,1.0,0.0,3.0,1.0,0.0
17746980,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.815279483795166,0.2326880544424057,0.2106571942567825,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8375023007392883,0.2541413903236389,0.2417681068181991,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8295010924339294,0.246239498257637,0.1731555610895156,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8179981112480164,0.2354688346385955,0.2241733521223068,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7005010843276978,0.1459327787160873,0.663813591003418,284.87530517578125,284.95001220703125,297.19110107421875,295.5069274902344,297.2578125,297.3106689453125,284.88299560546875,1.0,0.3559601306915283,0.9911605715751648,0.9911605715751648,1.0,1.0,-1.816665530204773,0.810554563999176,1.006110906600952,0.3906213343143463,0.8301386833190918,0.8301386833190918,0.0,66.70891571044922,76.0,41695.80859375,0.0,546.5529174804688,1.0,280.9576721191406,283.8078918457031,298.5492553710937,301.33563232421875,293.1499938964844,293.1499938964844,281.25,40141.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345317602157593,1.0,0.0,0.0,3.488117456436157,3.48814058303833,8.118494179143454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.3740234375,0.0,1390.023681640625,1895.4371337890625,0.0,1893.19189453125,0.87233966588974,1.0,0.0,3.0,1.0,0.0
17747040,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.815279483795166,0.2326880544424057,0.2106571942567825,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8375023007392883,0.2541413903236389,0.2417681068181991,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8295010924339294,0.246239498257637,0.1731555610895156,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8179981112480164,0.2354688346385955,0.2241733521223068,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7005010843276978,0.1459327787160873,0.663813591003418,284.87530517578125,284.95001220703125,297.19110107421875,295.5069274902344,297.2578125,297.3106689453125,284.88299560546875,1.0,0.3559601306915283,0.9911605715751648,0.9911605715751648,1.0,1.0,-1.816665530204773,0.810554563999176,1.006110906600952,0.3906213343143463,0.8301386833190918,0.8301386833190918,0.0,66.70891571044922,76.0,41695.80859375,0.0,546.5529174804688,1.0,280.9576721191406,283.8078918457031,298.5492553710937,301.33563232421875,293.1499938964844,293.1499938964844,281.25,40141.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345317602157593,1.0,0.0,0.0,3.488117456436157,3.48814058303833,8.118494179143454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.3740234375,0.0,1390.023681640625,1895.4371337890625,0.0,1893.19189453125,0.87233966588974,1.0,0.0,3.0,1.0,0.0
17747100,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8095694184303284,0.2330858707427978,0.2109043896198272,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8324036002159119,0.2550472021102905,0.2425692826509475,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8242606520652771,0.2469313591718673,0.1735824048519134,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8129395246505737,0.2363235652446746,0.2249374836683273,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6950589418411255,0.1460584998130798,0.6644060015678406,285.0253601074219,284.95001220703125,297.1663513183594,295.49627685546875,297.2450866699219,297.3077087402344,285.0388488769531,1.0,0.3581066429615021,0.991220235824585,0.991220235824585,1.0,1.0,-1.8200650215148928,0.8121788501739502,1.0078861713409424,0.3915398716926574,0.9279043674468994,0.9279043674468994,0.0,68.89297485351562,76.0,41195.94140625,0.0,555.6223754882812,1.0,281.1981201171875,283.97021484375,298.4669189453125,301.1166381835937,293.1499938964844,293.1499938964844,281.25,34081.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727773129940033,1.0,0.0,0.0,3.538319826126098,3.5383424758911133,8.353865155186213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.091796875,0.0,1398.5184326171875,1895.4371337890625,0.0,1836.4444580078125,0.8815696835517883,1.0,0.0,3.0,1.0,0.0
17747160,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8093924522399902,0.2337358593940735,0.2114240527153015,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8326393365859985,0.2561338245868683,0.2435492873191833,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8243222236633301,0.2478228956460952,0.1741670668125152,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8131968975067139,0.2373482137918472,0.2258623987436294,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6946530938148499,0.1463129222393036,0.6653905510902405,285.038330078125,284.95001220703125,297.1431884765625,295.486083984375,297.2344970703125,297.3074035644531,285.0346069335937,1.0,0.3589294552803039,0.991230607032776,0.991230607032776,1.0,1.0,-1.824859499931336,0.8144711256027222,1.0103883743286133,0.3928222954273224,0.966987133026123,0.966987133026123,0.0,69.29776000976562,64.0,41432.75,0.0,560.15625,1.0,281.241943359375,283.9550170898437,298.4644775390625,301.1639099121094,293.1499938964844,293.1499938964844,280.95001220703125,31781.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256118655204773,1.0,0.0,0.0,3.653984785079956,3.654008150100708,8.908955351216719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.5380859375,0.0,1506.0050048828125,1895.4371337890625,0.0,1818.4395751953125,0.9031235575675964,1.0,0.0,3.0,1.0,0.0
17747220,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.81671541929245,0.2341235131025314,0.2119349092245102,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8409548401832581,0.2576442956924438,0.2450762391090393,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8320778012275696,0.2488601803779602,0.1749811470508575,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8214347958564758,0.2387817651033401,0.227304607629776,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7012508511543274,0.1464670449495315,0.6661633253097534,284.86968994140625,284.95001220703125,297.10211181640625,295.46728515625,297.21044921875,297.2974548339844,284.877197265625,1.0,0.3572998344898224,0.9912512302398682,0.9912512302398682,1.0,1.0,-1.8309484720230105,0.8173579573631287,1.0135904550552368,0.3945408761501312,0.8332641124725342,0.8332641124725342,0.0,67.08531951904297,52.0,41969.2578125,0.0,557.443115234375,1.0,280.9573669433594,283.79888916015625,298.5057067871094,301.30908203125,293.1499938964844,293.1499938964844,281.25,40405.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381072044372559,1.0,0.0,0.0,3.5216243267059326,3.521647930145264,8.27521603241621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.53271484375,0.0,1426.7835693359375,1895.4371337890625,0.0,1923.4766845703125,0.8798915147781372,1.0,0.0,3.0,1.0,0.0
17747280,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.81671541929245,0.2341235131025314,0.2119349092245102,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8409548401832581,0.2576442956924438,0.2450762391090393,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8320778012275696,0.2488601803779602,0.1749811470508575,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8214347958564758,0.2387817651033401,0.227304607629776,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7012508511543274,0.1464670449495315,0.6661633253097534,284.86968994140625,284.95001220703125,297.10211181640625,295.46728515625,297.21044921875,297.2974548339844,284.877197265625,1.0,0.3572998344898224,0.9912512302398682,0.9912512302398682,1.0,1.0,-1.8309484720230105,0.8173579573631287,1.0135904550552368,0.3945408761501312,0.8332641124725342,0.8332641124725342,0.0,67.08531951904297,52.0,41969.2578125,0.0,557.443115234375,1.0,280.9573669433594,283.79888916015625,298.5057067871094,301.30908203125,293.1499938964844,293.1499938964844,281.25,40405.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381072044372559,1.0,0.0,0.0,3.5216243267059326,3.521647930145264,8.27521603241621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.53271484375,0.0,1426.7835693359375,1895.4371337890625,0.0,1923.4766845703125,0.8798915147781372,1.0,0.0,3.0,1.0,0.0
17747340,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8346271514892578,0.2352633029222488,0.2124673277139663,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8610169887542725,0.2596732676029205,0.2465567141771316,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8511395454406738,0.250499814748764,0.1757847219705581,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8403759598731995,0.2406941503286361,0.2286896854639053,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7176322937011719,0.1469429433345794,0.6665880680084229,285.03668212890625,284.95001220703125,297.0688171386719,295.45086669921875,297.19439697265625,297.2955627441406,285.0329284667969,1.0,0.352500319480896,0.9912718534469604,0.9912718534469604,1.0,1.0,-1.836499810218811,0.8200069665908813,1.0164929628372192,0.3960508704185486,0.9703516364097596,0.9703516364097596,0.0,61.56010818481445,40.0,41632.34765625,0.0,543.9830932617188,1.0,281.2422790527344,283.9515686035156,298.4249267578125,301.1357727050781,293.1499938964844,293.1499938964844,280.95001220703125,31998.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282860279083252,1.0,0.0,0.0,3.676916360855103,3.6769399642944336,9.021126743391504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.9697265625,0.0,1533.16357421875,1895.4371337890625,0.0,1840.72705078125,0.9083845019340516,1.0,0.0,3.0,1.0,0.0
17747400,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8346271514892578,0.2352633029222488,0.2124673277139663,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8610169887542725,0.2596732676029205,0.2465567141771316,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8511395454406738,0.250499814748764,0.1757847219705581,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8403759598731995,0.2406941503286361,0.2286896854639053,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7176322937011719,0.1469429433345794,0.6665880680084229,285.03668212890625,284.95001220703125,297.0688171386719,295.45086669921875,297.19439697265625,297.2955627441406,285.0329284667969,1.0,0.352500319480896,0.9912718534469604,0.9912718534469604,1.0,1.0,-1.836499810218811,0.8200069665908813,1.0164929628372192,0.3960508704185486,0.9703516364097596,0.9703516364097596,0.0,61.56010818481445,40.0,41632.34765625,0.0,543.9830932617188,1.0,281.2422790527344,283.9515686035156,298.4249267578125,301.1357727050781,293.1499938964844,293.1499938964844,280.95001220703125,31998.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282860279083252,1.0,0.0,0.0,3.676916360855103,3.6769399642944336,9.021126743391504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.9697265625,0.0,1533.16357421875,1895.4371337890625,0.0,1840.72705078125,0.9083845019340516,1.0,0.0,3.0,1.0,0.0
17747460,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8646398186683655,0.2357397675514221,0.2128641158342361,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8947177529335022,0.2612289190292358,0.2479194551706314,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8834939002990723,0.2515977621078491,0.1764891892671585,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8720763921737671,0.242170512676239,0.2299650758504867,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7422200441360474,0.147207498550415,0.6668629050254822,284.8687438964844,284.95001220703125,297.04412841796875,295.43719482421875,297.1786499023437,297.2873840332031,284.8761901855469,1.0,0.3456248641014099,0.991360068321228,0.991360068321228,1.0,1.0,-1.8413243293762207,0.8222864866256714,1.019037842750549,0.3974557220935821,0.8360828161239624,0.8360828161239624,0.0,54.02347183227539,28.0,42159.7109375,0.0,523.64013671875,1.0,280.9572448730469,283.7958068847656,298.472412109375,301.285400390625,293.1499938964844,293.1499938964844,281.25,40473.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401447892189026,1.0,0.0,0.0,3.541355609893799,3.541379451751709,8.368206181330606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.13818359375,0.0,1448.1002197265625,1895.4371337890625,0.0,1940.814208984375,0.8843076229095459,1.0,0.0,3.0,1.0,0.0
17747520,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8646398186683655,0.2357397675514221,0.2128641158342361,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8947177529335022,0.2612289190292358,0.2479194551706314,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8834939002990723,0.2515977621078491,0.1764891892671585,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8720763921737671,0.242170512676239,0.2299650758504867,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7422200441360474,0.147207498550415,0.6668629050254822,284.8687438964844,284.95001220703125,297.04412841796875,295.43719482421875,297.1786499023437,297.2873840332031,284.8761901855469,1.0,0.3456248641014099,0.991360068321228,0.991360068321228,1.0,1.0,-1.8413243293762207,0.8222864866256714,1.019037842750549,0.3974557220935821,0.8360828161239624,0.8360828161239624,0.0,54.02347183227539,28.0,42159.7109375,0.0,523.64013671875,1.0,280.9572448730469,283.7958068847656,298.472412109375,301.285400390625,293.1499938964844,293.1499938964844,281.25,40473.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401447892189026,1.0,0.0,0.0,3.541355609893799,3.541379451751709,8.368206181330606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.13818359375,0.0,1448.1002197265625,1895.4371337890625,0.0,1940.814208984375,0.8843076229095459,1.0,0.0,3.0,1.0,0.0
17747580,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9179092645645142,0.2369553297758102,0.2133359611034393,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9550713300704956,0.2633044719696045,0.2493047714233398,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.941631555557251,0.2532945871353149,0.1772306710481643,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9282843470573424,0.2441268563270568,0.2312527447938919,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7851018905639648,0.147787258028984,0.6671085953712463,285.0379943847656,284.95001220703125,297.0290222167969,295.42657470703125,297.1714782714844,297.2868347167969,285.034423828125,1.0,0.3372576534748077,0.9914482235908508,0.9914482235908508,1.0,1.0,-1.846281886100769,0.8246498107910156,1.0216320753097534,0.3988273739814758,0.9747823476791382,0.9747823476791382,0.0,44.99253082275391,25.0,41808.265625,0.0,498.58050537109375,1.0,281.242431640625,283.9510192871094,298.3985595703125,301.1180419921875,293.1499938964844,293.1499938964844,280.95001220703125,32071.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299075126647949,1.0,0.0,0.0,3.693262815475464,3.693286657333374,9.101515843212836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.27294921875,0.0,1552.096923828125,1895.4371337890625,0.0,1854.2930908203125,0.9121294617652892,1.0,0.0,3.0,1.0,0.0
17747640,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9179092645645142,0.2369553297758102,0.2133359611034393,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9550713300704956,0.2633044719696045,0.2493047714233398,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.941631555557251,0.2532945871353149,0.1772306710481643,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9282843470573424,0.2441268563270568,0.2312527447938919,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7851018905639648,0.147787258028984,0.6671085953712463,285.0379943847656,284.95001220703125,297.0290222167969,295.42657470703125,297.1714782714844,297.2868347167969,285.034423828125,1.0,0.3372576534748077,0.9914482235908508,0.9914482235908508,1.0,1.0,-1.846281886100769,0.8246498107910156,1.0216320753097534,0.3988273739814758,0.9747823476791382,0.9747823476791382,0.0,44.99253082275391,25.0,41808.265625,0.0,498.58050537109375,1.0,281.242431640625,283.9510192871094,298.3985595703125,301.1180419921875,293.1499938964844,293.1499938964844,280.95001220703125,32071.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299075126647949,1.0,0.0,0.0,3.693262815475464,3.693286657333374,9.101515843212836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.27294921875,0.0,1552.096923828125,1895.4371337890625,0.0,1854.2930908203125,0.9121294617652892,1.0,0.0,3.0,1.0,0.0
17747700,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9533826112747192,0.2373617738485336,0.2137321084737777,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9863698482513428,0.2642048001289367,0.2501328587532043,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9751328825950624,0.2539797127246856,0.1777065396308899,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9636533856391908,0.244980126619339,0.2320267111063003,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8118403553962708,0.1480293124914169,0.6677840948104858,284.88482666015625,284.95001220703125,297.0253295898437,295.4225769042969,297.1686096191406,297.2848815917969,284.8675231933594,1.0,0.3340177834033966,0.9914923310279846,0.9914923310279846,1.0,1.0,-1.8500652313232424,0.8264482617378235,1.0236170291900637,0.3998907804489136,0.8806514143943787,0.8806514143943787,0.0,41.08048629760742,25.0,42667.83203125,0.0,488.7491760253906,1.0,280.9962158203125,283.7675170898437,298.46697998046875,301.3408203125,293.1499938964844,293.1499938964844,280.95001220703125,35717.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381892800331116,1.0,0.0,0.0,3.698697328567505,3.698721885681152,9.12832092581084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.6875,0.0,1585.880126953125,1895.4371337890625,0.0,1924.173828125,0.9137622117996216,1.0,0.0,3.0,1.0,0.0
17747760,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9569904804229736,0.2373968064785003,0.2138919234275818,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.989822506904602,0.2653928399085998,0.2508950233459472,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9786858558654784,0.2546876072883606,0.1780796498060226,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9677286148071288,0.2455638498067855,0.2326748520135879,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8146223425865173,0.1480753570795059,0.6683441400527954,284.8603820800781,284.95001220703125,297.0243530273437,295.41943359375,297.16680908203125,297.28204345703125,284.8562927246094,1.0,0.3303419053554535,0.991532266139984,0.991532266139984,1.0,1.0,-1.827181935310364,0.8161448836326599,1.0110371112823486,0.3914866149425506,0.8345628380775452,0.8345628380775452,0.0,40.10674285888672,45.0,41981.08984375,0.0,477.6097717285156,1.0,280.9574584960937,283.7730407714844,298.4529724121094,301.2730407714844,293.1499938964844,293.1499938964844,281.25,40412.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741478443145752,1.0,0.0,0.0,3.563114881515503,3.563138723373413,8.471355954497994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.65966796875,0.0,1470.86376953125,1895.4371337890625,0.0,1952.1932373046875,0.8888326287269592,1.0,0.0,3.0,1.0,0.0
17747820,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9636418223381042,0.2382900267839431,0.2145361900329589,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9972609877586364,0.2688272297382355,0.2540562748908996,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9855239987373352,0.2565958499908447,0.1793375164270401,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9751033782958984,0.2474386990070343,0.2342501878738403,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8197387456893921,0.1486989557743072,0.6702872514724731,285.0431213378906,284.95001220703125,297.0310363769531,295.4160461425781,297.17437744140625,297.2909545898437,285.0415954589844,1.0,0.3334625661373138,0.991612195968628,0.991612195968628,1.0,1.0,-1.847234487533569,0.8247560858726501,1.022478461265564,0.400352269411087,0.9783362746238708,0.9783362746238708,0.0,40.094486236572266,65.0,41880.34765625,0.0,488.0279235839844,1.0,281.24200439453125,283.95562744140625,298.3839111328125,301.1038818359375,293.1499938964844,293.1499938964844,280.95001220703125,32163.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300985455513,1.0,0.0,0.0,3.696820020675659,3.6968436241149902,9.119056016970716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.31591796875,0.0,1556.8145751953125,1895.4371337890625,0.0,1855.8941650390625,0.9131460189819336,1.0,0.0,3.0,1.0,0.0
17747880,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9636418223381042,0.2382900267839431,0.2145361900329589,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9972609877586364,0.2688272297382355,0.2540562748908996,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9855239987373352,0.2565958499908447,0.1793375164270401,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9751033782958984,0.2474386990070343,0.2342501878738403,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8197387456893921,0.1486989557743072,0.6702872514724731,285.0431213378906,284.95001220703125,297.0310363769531,295.4160461425781,297.17437744140625,297.2909545898437,285.0415954589844,1.0,0.3334625661373138,0.991612195968628,0.991612195968628,1.0,1.0,-1.847234487533569,0.8247560858726501,1.022478461265564,0.400352269411087,0.9783362746238708,0.9783362746238708,0.0,40.094486236572266,65.0,41880.34765625,0.0,488.0279235839844,1.0,281.24200439453125,283.95562744140625,298.3839111328125,301.1038818359375,293.1499938964844,293.1499938964844,280.95001220703125,32163.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300985455513,1.0,0.0,0.0,3.696820020675659,3.6968436241149902,9.119056016970716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.31591796875,0.0,1556.8145751953125,1895.4371337890625,0.0,1855.8941650390625,0.9131460189819336,1.0,0.0,3.0,1.0,0.0
17747940,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.965718150138855,0.2390484511852264,0.2152165621519088,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.998778223991394,0.2706123292446136,0.2548581957817077,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9879589080810548,0.2583797872066498,0.1803653091192245,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9783060550689696,0.2497384846210479,0.2360106110572815,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8212403059005737,0.149023100733757,0.672066867351532,284.8380126953125,284.95001220703125,297.04998779296875,295.416748046875,297.1825561523437,297.2908935546875,284.8360900878906,1.0,0.3438381552696228,0.9916921257972716,0.9916921257972716,1.0,1.0,-1.899316430091858,0.8512628078460693,1.0480536222457886,0.4087206721305847,0.8239299654960632,0.8239299654960632,0.0,40.99559020996094,85.0,42802.265625,0.0,513.538818359375,1.0,280.95758056640625,283.75030517578125,298.45086669921875,301.2739562988281,293.1499938964844,293.1499938964844,281.25,41005.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420329451560974,1.0,0.0,0.0,3.577886819839477,3.577911138534546,8.541742886336579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.1923828125,0.0,1491.11767578125,1895.4371337890625,0.0,1956.93115234375,0.8915842175483704,1.0,0.0,3.0,1.0,0.0
17748000,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.965718150138855,0.2390484511852264,0.2152165621519088,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.998778223991394,0.2706123292446136,0.2548581957817077,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9879589080810548,0.2583797872066498,0.1803653091192245,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9783060550689696,0.2497384846210479,0.2360106110572815,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8212403059005737,0.149023100733757,0.672066867351532,284.8380126953125,284.95001220703125,297.04998779296875,295.416748046875,297.1825561523437,297.2908935546875,284.8360900878906,1.0,0.3438381552696228,0.9916921257972716,0.9916921257972716,1.0,1.0,-1.899316430091858,0.8512628078460693,1.0480536222457886,0.4087206721305847,0.8239299654960632,0.8239299654960632,0.0,40.99559020996094,85.0,42802.265625,0.0,513.538818359375,1.0,280.95758056640625,283.75030517578125,298.45086669921875,301.2739562988281,293.1499938964844,293.1499938964844,281.25,41005.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420329451560974,1.0,0.0,0.0,3.577886819839477,3.577911138534546,8.541742886336579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.1923828125,0.0,1491.11767578125,1895.4371337890625,0.0,1956.93115234375,0.8915842175483704,1.0,0.0,3.0,1.0,0.0
