time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748060,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.859175980091095,0.2400939017534256,0.2166249305009842,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8953351974487305,0.2714829444885254,0.2576992511749267,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.881414532661438,0.2592294812202453,0.1818228065967559,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8718994855880737,0.2511083483695984,0.2384133785963058,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7372410893440247,0.1494748592376709,0.677006721496582,285.0623474121094,284.95001220703125,297.07550048828125,295.4197082519531,297.1868896484375,297.2782287597656,285.060546875,1.0,0.3563099801540375,0.9917590618133544,0.9917590618133544,1.0,1.0,-1.886305332183838,0.8437634110450745,1.0425419807434082,0.4098085165023803,1.0,1.0,0.0,57.50879287719727,105.0,42624.93359375,0.0,565.6010131835938,1.0,281.2420349121094,283.960693359375,298.3998107910156,301.1590576171875,293.1499938964844,293.1499938964844,280.95001220703125,31735.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328081727027893,1.0,0.0,0.0,3.749419689178467,3.749443769454956,9.380400456393544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.6767578125,0.0,1613.8411865234375,1895.4371337890625,0.0,1878.6572265625,0.9245794415473938,1.0,0.0,3.0,1.0,0.0
17748120,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.859175980091095,0.2400939017534256,0.2166249305009842,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8953351974487305,0.2714829444885254,0.2576992511749267,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.881414532661438,0.2592294812202453,0.1818228065967559,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8718994855880737,0.2511083483695984,0.2384133785963058,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7372410893440247,0.1494748592376709,0.677006721496582,285.0623474121094,284.95001220703125,297.07550048828125,295.4197082519531,297.1868896484375,297.2782287597656,285.060546875,1.0,0.3563099801540375,0.9917590618133544,0.9917590618133544,1.0,1.0,-1.886305332183838,0.8437634110450745,1.0425419807434082,0.4098085165023803,1.0,1.0,0.0,57.50879287719727,105.0,42624.93359375,0.0,565.6010131835938,1.0,281.2420349121094,283.960693359375,298.3998107910156,301.1590576171875,293.1499938964844,293.1499938964844,280.95001220703125,31735.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328081727027893,1.0,0.0,0.0,3.749419689178467,3.749443769454956,9.380400456393544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.6767578125,0.0,1613.8411865234375,1895.4371337890625,0.0,1878.6572265625,0.9245794415473938,1.0,0.0,3.0,1.0,0.0
17748180,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8123854398727417,0.2402742803096771,0.2176635861396789,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8443940281867981,0.2723316848278045,0.2592328190803528,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8321773409843445,0.2597747445106506,0.1827896684408188,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8244340419769287,0.2521144449710846,0.2401484549045562,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6959494948387146,0.149545818567276,0.6809026002883911,284.8780212402344,284.95001220703125,297.1012878417969,295.4228515625,297.1904296875,297.2637634277344,284.8819580078125,1.0,0.3721823394298553,0.991826057434082,0.991826057434082,1.0,1.0,-1.897321105003357,0.8490166664123535,1.0483044385910034,0.4128808379173279,0.8787875771522522,0.8787875771522522,0.0,72.73994445800781,93.0,43531.96875,0.0,622.602294921875,1.0,280.9571228027344,283.77105712890625,298.4678039550781,301.3564147949219,293.1499938964844,293.1499938964844,281.25,38448.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466738224029541,1.0,0.0,0.0,3.692724466323853,3.692749261856079,9.098862392420416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.26953125,0.0,1599.7587890625,1895.4371337890625,0.0,1996.7447509765625,0.9161317348480223,1.0,0.0,3.0,1.0,0.0
17748240,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8123854398727417,0.2402742803096771,0.2176635861396789,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8443940281867981,0.2723316848278045,0.2592328190803528,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8321773409843445,0.2597747445106506,0.1827896684408188,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8244340419769287,0.2521144449710846,0.2401484549045562,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6959494948387146,0.149545818567276,0.6809026002883911,284.8780212402344,284.95001220703125,297.1012878417969,295.4228515625,297.1904296875,297.2637634277344,284.8819580078125,1.0,0.3721823394298553,0.991826057434082,0.991826057434082,1.0,1.0,-1.897321105003357,0.8490166664123535,1.0483044385910034,0.4128808379173279,0.8787875771522522,0.8787875771522522,0.0,72.73994445800781,93.0,43531.96875,0.0,622.602294921875,1.0,280.9571228027344,283.77105712890625,298.4678039550781,301.3564147949219,293.1499938964844,293.1499938964844,281.25,38448.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466738224029541,1.0,0.0,0.0,3.692724466323853,3.692749261856079,9.098862392420416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.26953125,0.0,1599.7587890625,1895.4371337890625,0.0,1996.7447509765625,0.9161317348480223,1.0,0.0,3.0,1.0,0.0
17748300,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8008176684379578,0.240523025393486,0.2178705334663391,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.833497166633606,0.2729541361331939,0.2598327100276947,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8214160203933716,0.2602344155311584,0.1831120550632476,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8138611316680908,0.2527393996715545,0.2407782673835754,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6854844689369202,0.1495934128761291,0.6816330552101135,285.029296875,284.95001220703125,297.11431884765625,295.424560546875,297.19403076171875,297.2596130371094,285.0435791015625,1.0,0.3761094212532043,0.991859495639801,0.991859495639801,1.0,1.0,-1.90031099319458,0.8504366278648376,1.0498743057250977,0.4137402772903442,0.9774616956710817,0.9774616956710817,0.0,77.2931137084961,93.0,42910.20703125,0.0,639.542236328125,1.0,281.2031555175781,283.9427795410156,298.3978271484375,301.145263671875,293.1499938964844,293.1499938964844,281.25,34175.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402018904685974,1.0,0.0,0.0,3.727539777755737,3.7275643348693848,9.271240628550004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.9189453125,0.0,1607.2154541015625,1895.4371337890625,0.0,1941.3009033203125,0.9235894083976746,1.0,0.0,3.0,1.0,0.0
17748360,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7963434457778931,0.2410723119974136,0.2183469235897064,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8295260667800903,0.2738400995731354,0.2606567442417145,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8173539638519287,0.2609670758247375,0.1836139261722564,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8098567128181458,0.2535922229290008,0.2415854185819625,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6813341379165649,0.1497834175825119,0.6826265454292297,285.054443359375,284.95001220703125,297.1274108886719,295.4263000488281,297.1999206542969,297.2596130371094,285.0533447265625,1.0,0.3783867359161377,0.9917079210281372,0.9917079210281372,1.0,1.0,-1.9046361446380613,0.8524983525276184,1.052137851715088,0.4149294197559356,1.0,1.0,0.0,79.4218978881836,81.0,43100.171875,0.0,649.6838989257812,1.0,281.24298095703125,283.9430847167969,298.4060974121094,301.2021179199219,293.1499938964844,293.1499938964844,280.95001220703125,32809.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381051182746887,1.0,0.0,0.0,3.8159446716308594,3.815969705581665,9.716221711641992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.806640625,0.0,1700.78515625,1895.4371337890625,0.0,1923.4591064453125,0.94022798538208,1.0,0.0,3.0,1.0,0.0
17748420,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.796683132648468,0.2412518113851547,0.2187740206718444,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8305992484092712,0.2749784290790558,0.2619298100471496,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8181201219558716,0.2616967260837555,0.1842907071113586,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.811009407043457,0.2546810805797577,0.2428074926137924,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6813921928405762,0.1497991383075714,0.6832761168479919,284.87060546875,284.95001220703125,297.1539306640625,295.4300842285156,297.2069702148437,297.2509460449219,284.87420654296875,1.0,0.378883421421051,0.99140465259552,0.99140465259552,1.0,1.0,-1.9097435474395752,0.8548961281776428,1.0548474788665771,0.4164487719535827,0.8842401504516602,0.8842401504516602,0.0,79.63081359863281,69.0,43892.171875,0.0,654.2184448242188,1.0,280.9569396972656,283.75421142578125,298.4678649902344,301.38134765625,293.1499938964844,293.1499938964844,281.25,38895.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503398060798645,1.0,0.0,0.0,3.745727300643921,3.7457528114318848,9.361934303342424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.21337890625,0.0,1664.530517578125,1895.4371337890625,0.0,2028.3919677734373,0.9281052947044371,1.0,0.0,3.0,1.0,0.0
17748480,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.796683132648468,0.2412518113851547,0.2187740206718444,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8305992484092712,0.2749784290790558,0.2619298100471496,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8181201219558716,0.2616967260837555,0.1842907071113586,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.811009407043457,0.2546810805797577,0.2428074926137924,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6813921928405762,0.1497991383075714,0.6832761168479919,284.87060546875,284.95001220703125,297.1539306640625,295.4300842285156,297.2069702148437,297.2509460449219,284.87420654296875,1.0,0.378883421421051,0.99140465259552,0.99140465259552,1.0,1.0,-1.9097435474395752,0.8548961281776428,1.0548474788665771,0.4164487719535827,0.8842401504516602,0.8842401504516602,0.0,79.63081359863281,69.0,43892.171875,0.0,654.2184448242188,1.0,280.9569396972656,283.75421142578125,298.4678649902344,301.38134765625,293.1499938964844,293.1499938964844,281.25,38895.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503398060798645,1.0,0.0,0.0,3.745727300643921,3.7457528114318848,9.361934303342424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.21337890625,0.0,1664.530517578125,1895.4371337890625,0.0,2028.3919677734373,0.9281052947044371,1.0,0.0,3.0,1.0,0.0
17748540,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8077168464660645,0.2421830147504806,0.2191521227359771,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8418804407119751,0.2766836285591125,0.2631298899650574,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8288841843605042,0.263050228357315,0.1849163919687271,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8221941590309143,0.2562720775604248,0.243921548128128,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6907913088798523,0.1501176208257675,0.6832390427589417,285.0531311035156,284.95001220703125,297.1808776855469,295.4342041015625,297.2187805175781,297.2503356933594,285.0522766113281,1.0,0.375493973493576,0.9911014437675476,0.9911014437675476,1.0,1.0,-1.913679361343384,0.8567549586296082,1.0569243431091309,0.4175702929496765,1.0,1.0,0.0,75.59738159179688,57.0,43336.765625,0.0,644.0621948242188,1.0,281.2435607910156,283.93572998046875,298.407470703125,301.21881103515625,293.1499938964844,293.1499938964844,280.95001220703125,33339.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404295206069946,1.0,0.0,0.0,3.8476312160491934,3.847656726837158,9.878253877104726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.1953125,0.0,1743.3714599609375,1895.4371337890625,0.0,1943.241455078125,0.9476500749588012,1.0,0.0,3.0,1.0,0.0
17748600,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8077168464660645,0.2421830147504806,0.2191521227359771,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8418804407119751,0.2766836285591125,0.2631298899650574,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8288841843605042,0.263050228357315,0.1849163919687271,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8221941590309143,0.2562720775604248,0.243921548128128,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6907913088798523,0.1501176208257675,0.6832390427589417,285.0531311035156,284.95001220703125,297.1808776855469,295.4342041015625,297.2187805175781,297.2503356933594,285.0522766113281,1.0,0.375493973493576,0.9911014437675476,0.9911014437675476,1.0,1.0,-1.913679361343384,0.8567549586296082,1.0569243431091309,0.4175702929496765,1.0,1.0,0.0,75.59738159179688,57.0,43336.765625,0.0,644.0621948242188,1.0,281.2435607910156,283.93572998046875,298.407470703125,301.21881103515625,293.1499938964844,293.1499938964844,280.95001220703125,33339.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404295206069946,1.0,0.0,0.0,3.8476312160491934,3.847656726837158,9.878253877104726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.1953125,0.0,1743.3714599609375,1895.4371337890625,0.0,1943.241455078125,0.9476500749588012,1.0,0.0,3.0,1.0,0.0
17748660,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8264396786689758,0.2425257116556167,0.2194689512252807,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8625368475914001,0.2779754996299743,0.2642894089221954,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8483022451400757,0.2639046907424927,0.1854909360408783,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8416172862052917,0.2574603855609894,0.2449761927127838,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7082254886627197,0.1502619236707687,0.6831545829772949,284.8706970214844,284.95001220703125,297.20831298828125,295.43878173828125,297.2276306152344,297.244140625,284.87451171875,1.0,0.3696351051330566,0.9910057187080384,0.9910057187080384,1.0,1.0,-1.9173119068145752,0.8584529161453247,1.0588589906692505,0.4186975657939911,0.8881617188453674,0.8881617188453674,0.0,68.9063949584961,45.0,44100.6171875,0.0,624.9559326171875,1.0,280.9566345214844,283.7489013671875,298.4725646972656,301.3981628417969,293.1499938964844,293.1499938964844,281.25,39063.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518468499183655,1.0,0.0,0.0,3.77008318901062,3.770108699798584,9.48407830492215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.42626953125,0.0,1694.5894775390625,1895.4371337890625,0.0,2041.4500732421875,0.9337793588638306,1.0,0.0,3.0,1.0,0.0
17748720,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8264396786689758,0.2425257116556167,0.2194689512252807,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8625368475914001,0.2779754996299743,0.2642894089221954,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8483022451400757,0.2639046907424927,0.1854909360408783,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8416172862052917,0.2574603855609894,0.2449761927127838,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7082254886627197,0.1502619236707687,0.6831545829772949,284.8706970214844,284.95001220703125,297.20831298828125,295.43878173828125,297.2276306152344,297.244140625,284.87451171875,1.0,0.3696351051330566,0.9910057187080384,0.9910057187080384,1.0,1.0,-1.9173119068145752,0.8584529161453247,1.0588589906692505,0.4186975657939911,0.8881617188453674,0.8881617188453674,0.0,68.9063949584961,45.0,44100.6171875,0.0,624.9559326171875,1.0,280.9566345214844,283.7489013671875,298.4725646972656,301.3981628417969,293.1499938964844,293.1499938964844,281.25,39063.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518468499183655,1.0,0.0,0.0,3.77008318901062,3.770108699798584,9.48407830492215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.42626953125,0.0,1694.5894775390625,1895.4371337890625,0.0,2041.4500732421875,0.9337793588638306,1.0,0.0,3.0,1.0,0.0
17748780,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.855178713798523,0.2436192482709884,0.21982342004776,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8955482840538025,0.2798123955726623,0.265438973903656,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8796356320381165,0.2653362154960632,0.1860466450452804,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8725906610488892,0.2591168880462646,0.2459817081689834,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7326314449310303,0.1507088392972946,0.6828615665435791,285.0567932128906,284.95001220703125,297.2362976074219,295.4438171386719,297.24078369140625,297.2450866699219,285.05633544921875,1.0,0.3620317578315735,0.990909993648529,0.990909993648529,1.0,1.0,-1.920636415481568,0.8600273728370667,1.0606091022491455,0.4196554720401764,1.0,1.0,0.0,60.396114349365234,33.0,43510.796875,0.0,599.602294921875,1.0,281.24371337890625,283.9349975585937,298.4150390625,301.2366943359375,293.1499938964844,293.1499938964844,280.95001220703125,33619.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415481209754944,1.0,0.0,0.0,3.86382794380188,3.863853693008423,9.96159428723331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.515625,0.0,1765.474365234375,1895.4371337890625,0.0,1952.7882080078125,0.9515032172203064,1.0,0.0,3.0,1.0,0.0
17748840,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.855178713798523,0.2436192482709884,0.21982342004776,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8955482840538025,0.2798123955726623,0.265438973903656,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8796356320381165,0.2653362154960632,0.1860466450452804,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8725906610488892,0.2591168880462646,0.2459817081689834,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7326314449310303,0.1507088392972946,0.6828615665435791,285.0567932128906,284.95001220703125,297.2362976074219,295.4438171386719,297.24078369140625,297.2450866699219,285.05633544921875,1.0,0.3620317578315735,0.990909993648529,0.990909993648529,1.0,1.0,-1.920636415481568,0.8600273728370667,1.0606091022491455,0.4196554720401764,1.0,1.0,0.0,60.396114349365234,33.0,43510.796875,0.0,599.602294921875,1.0,281.24371337890625,283.9349975585937,298.4150390625,301.2366943359375,293.1499938964844,293.1499938964844,280.95001220703125,33619.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415481209754944,1.0,0.0,0.0,3.86382794380188,3.863853693008423,9.96159428723331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.515625,0.0,1765.474365234375,1895.4371337890625,0.0,1952.7882080078125,0.9515032172203064,1.0,0.0,3.0,1.0,0.0
17748900,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8764858245849609,0.2440329790115356,0.2201779335737228,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.920196771621704,0.2806465029716491,0.2661608755588531,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9023415446281432,0.2659338116645813,0.18643119931221,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8951578140258789,0.2598563730716705,0.2466093152761459,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.749518871307373,0.1509167402982711,0.6831791996955872,284.9107971191406,284.95001220703125,297.25048828125,295.446533203125,297.2467956542969,297.2445068359375,284.8929748535156,1.0,0.3578376471996307,0.9908621311187744,0.9908621311187744,1.0,1.0,-1.923528075218201,0.861396074295044,1.0621320009231567,0.4204974472522735,0.9429051280021667,0.9429051280021667,0.0,55.59261322021485,33.0,44485.57421875,0.0,585.9867553710938,1.0,280.99249267578125,283.7507019042969,298.4882202148437,301.4686279296875,293.1499938964844,293.1499938964844,280.95001220703125,35284.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494444847106934,1.0,0.0,0.0,3.8777880668640137,3.877814054489136,1.003370698526851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.80517578125,0.0,1795.9818115234375,1895.4371337890625,0.0,2020.6468505859373,0.9547383785247804,1.0,0.0,3.0,1.0,0.0
17748960,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9017710089683532,0.2441170662641525,0.2201788127422332,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9505990743637084,0.2812211811542511,0.2666025161743164,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.931307852268219,0.2662393748760223,0.1865785717964172,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9231477379798888,0.2603439688682556,0.2469681501388549,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7701112627983093,0.1509723663330078,0.6827910542488098,284.8723449707031,284.95001220703125,297.2648620605469,295.44940185546875,297.2508239746094,297.2401123046875,284.8761291503906,1.0,0.3533413410186767,0.990819215774536,0.990819215774536,1.0,1.0,-1.9242037534713743,0.8616970777511597,1.0625066757202148,0.4207582473754883,0.8933416604995728,0.8933416604995728,0.0,50.8134765625,25.0,44299.1953125,0.0,570.817626953125,1.0,280.9559326171875,283.7449645996094,298.4830322265625,301.4203186035156,293.1499938964844,293.1499938964844,281.25,38944.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528014779090881,1.0,0.0,0.0,3.790814161300659,3.790840148925781,9.588667353455094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.1533203125,0.0,1718.429931640625,1895.4371337890625,0.0,2049.73681640625,0.938289999961853,1.0,0.0,3.0,1.0,0.0
17749020,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8979068398475647,0.2451929599046707,0.2209824919700622,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9470662474632264,0.283372163772583,0.2682311832904815,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9271093010902404,0.2677884101867676,0.1874275654554367,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9193947315216064,0.2620428204536438,0.2483622431755066,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7666653990745544,0.1513944566249847,0.6846732497215271,285.0589294433594,284.95001220703125,297.2940979003906,295.4555358886719,297.2649230957031,297.2418518066406,285.0497131347656,1.0,0.3428821563720703,0.9907335042953492,0.9907335042953492,1.0,1.0,-1.852616548538208,0.8243407607078552,1.0282758474349976,0.4122921228408813,1.0,1.0,0.0,50.38558578491211,25.0,42902.86328125,0.0,542.0532836914062,1.0,281.2434387207031,283.91961669921875,298.4270324707031,301.2574462890625,293.1499938964844,293.1499938964844,280.95001220703125,33895.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425075173377991,1.0,0.0,0.0,3.8767385482788086,3.876764297485352,1.0028276165030547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.2138671875,0.0,1783.637451171875,1895.4371337890625,0.0,1960.989501953125,0.9547992944717408,1.0,0.0,3.0,1.0,0.0
17749080,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8979068398475647,0.2451929599046707,0.2209824919700622,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9470662474632264,0.283372163772583,0.2682311832904815,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9271093010902404,0.2677884101867676,0.1874275654554367,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9193947315216064,0.2620428204536438,0.2483622431755066,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7666653990745544,0.1513944566249847,0.6846732497215271,285.0589294433594,284.95001220703125,297.2940979003906,295.4555358886719,297.2649230957031,297.2418518066406,285.0497131347656,1.0,0.3428821563720703,0.9907335042953492,0.9907335042953492,1.0,1.0,-1.852616548538208,0.8243407607078552,1.0282758474349976,0.4122921228408813,1.0,1.0,0.0,50.38558578491211,25.0,42902.86328125,0.0,542.0532836914062,1.0,281.2434387207031,283.91961669921875,298.4270324707031,301.2574462890625,293.1499938964844,293.1499938964844,280.95001220703125,33895.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425075173377991,1.0,0.0,0.0,3.8767385482788086,3.876764297485352,1.0028276165030547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.2138671875,0.0,1783.637451171875,1895.4371337890625,0.0,1960.989501953125,0.9547992944717408,1.0,0.0,3.0,1.0,0.0
17749140,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.91661137342453,0.246146410703659,0.2215864956378936,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9702284932136536,0.2879556715488434,0.2721295952796936,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9491064548492432,0.2701440453529358,0.188695341348648,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9411120414733888,0.2639231979846954,0.2497949451208114,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7812939882278442,0.1515563726425171,0.6856444478034973,284.8312072753906,284.95001220703125,297.3240051269531,295.4623107910156,297.2899169921875,297.26275634765625,284.81842041015625,1.0,0.3357737362384796,0.9906477332115172,0.9906477332115172,1.0,1.0,-1.8166234493255613,0.8088850378990173,1.0077383518218994,0.3963533639907837,0.8577135801315308,0.8577135801315308,0.0,46.47922897338867,25.0,42646.89453125,0.0,517.3150024414062,1.0,280.95587158203125,283.6943664550781,298.4847717285156,301.3900756835937,293.1499938964844,293.1499938964844,281.25,40747.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516226768493652,1.0,0.0,0.0,3.7562990188598633,3.756325006484986,9.414854389433458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.72314453125,0.0,1691.2381591796875,1895.4371337890625,0.0,2039.506103515625,0.931293785572052,1.0,0.0,3.0,1.0,0.0
17749200,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.91661137342453,0.246146410703659,0.2215864956378936,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9702284932136536,0.2879556715488434,0.2721295952796936,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9491064548492432,0.2701440453529358,0.188695341348648,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9411120414733888,0.2639231979846954,0.2497949451208114,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7812939882278442,0.1515563726425171,0.6856444478034973,284.8312072753906,284.95001220703125,297.3240051269531,295.4623107910156,297.2899169921875,297.26275634765625,284.81842041015625,1.0,0.3357737362384796,0.9906477332115172,0.9906477332115172,1.0,1.0,-1.8166234493255613,0.8088850378990173,1.0077383518218994,0.3963533639907837,0.8577135801315308,0.8577135801315308,0.0,46.47922897338867,25.0,42646.89453125,0.0,517.3150024414062,1.0,280.95587158203125,283.6943664550781,298.4847717285156,301.3900756835937,293.1499938964844,293.1499938964844,281.25,40747.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516226768493652,1.0,0.0,0.0,3.7562990188598633,3.756325006484986,9.414854389433458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.72314453125,0.0,1691.2381591796875,1895.4371337890625,0.0,2039.506103515625,0.931293785572052,1.0,0.0,3.0,1.0,0.0
17749260,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9956396818161012,0.2468132823705673,0.2220027893781662,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9945261478424072,0.2945309281349182,0.2327343523502349,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9945261478424072,0.2745044529438019,0.1718968003988266,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9945261478424072,0.2674728035926819,0.2327343523502349,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8454446792602539,0.1521277725696563,0.6852883696556091,285.0066833496094,284.95001220703125,297.35467529296875,295.4697265625,297.3314208984375,297.3127746582031,285.0030822753906,1.0,0.3312467932701111,0.991783320903778,0.991783320903778,1.0,1.0,-1.8539868593215945,0.8278459310531616,1.0261409282684326,0.4026906490325928,0.9791476130485536,0.9791476130485536,0.0,37.76679229736328,45.0,42293.87109375,0.0,480.8577880859375,1.0,281.24285888671875,283.8944396972656,298.4189147949219,301.17803955078125,293.1499938964844,293.1499938964844,280.95001220703125,33847.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362596988677979,1.0,0.0,0.0,3.815492630004883,3.815517902374268,9.71391955317813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.30029296875,0.0,1708.361083984375,1895.4371337890625,0.0,1907.8057861328125,0.9409935474395752,1.0,0.0,3.0,1.0,0.0
17749320,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9956396818161012,0.2468132823705673,0.2220027893781662,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9945261478424072,0.2945309281349182,0.2327343523502349,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9945261478424072,0.2745044529438019,0.1718968003988266,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9945261478424072,0.2674728035926819,0.2327343523502349,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8454446792602539,0.1521277725696563,0.6852883696556091,285.0066833496094,284.95001220703125,297.35467529296875,295.4697265625,297.3314208984375,297.3127746582031,285.0030822753906,1.0,0.3312467932701111,0.991783320903778,0.991783320903778,1.0,1.0,-1.8539868593215945,0.8278459310531616,1.0261409282684326,0.4026906490325928,0.9791476130485536,0.9791476130485536,0.0,37.76679229736328,45.0,42293.87109375,0.0,480.8577880859375,1.0,281.24285888671875,283.8944396972656,298.4189147949219,301.17803955078125,293.1499938964844,293.1499938964844,280.95001220703125,33847.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362596988677979,1.0,0.0,0.0,3.815492630004883,3.815517902374268,9.71391955317813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.30029296875,0.0,1708.361083984375,1895.4371337890625,0.0,1907.8057861328125,0.9409935474395752,1.0,0.0,3.0,1.0,0.0
17749380,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9934471249580384,0.2470671534538269,0.2224166393280029,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9953192472457886,0.3000545501708984,0.2359713166952133,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9953192472457886,0.2782972753047943,0.1742876023054123,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9953192472457886,0.2709817588329315,0.2359713166952133,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8433873653411865,0.1524970531463623,0.6873239874839783,284.8689880371094,284.95001220703125,297.3861694335937,295.4779052734375,297.3627014160156,297.3443298339844,284.8797912597656,1.0,0.3345895111560821,0.9929189682006836,0.9929189682006836,1.0,1.0,-1.8675634860992432,0.834485650062561,1.033077836036682,0.406005322933197,0.850253701210022,0.850253701210022,0.0,38.397003173828125,65.0,42904.1328125,0.0,491.7463073730469,1.0,280.9564819335937,283.7709655761719,298.4894714355469,301.3299560546875,293.1499938964844,293.1499938964844,281.25,41265.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430343627929688,1.0,0.0,0.0,3.632235527038574,3.632260322570801,8.803214655017655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.70947265625,0.0,1552.70263671875,1895.4371337890625,0.0,1965.498046875,0.9055714011192322,1.0,0.0,3.0,1.0,0.0
17749440,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9934471249580384,0.2470671534538269,0.2224166393280029,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9953192472457886,0.3000545501708984,0.2359713166952133,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9953192472457886,0.2782972753047943,0.1742876023054123,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9953192472457886,0.2709817588329315,0.2359713166952133,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8433873653411865,0.1524970531463623,0.6873239874839783,284.8689880371094,284.95001220703125,297.3861694335937,295.4779052734375,297.3627014160156,297.3443298339844,284.8797912597656,1.0,0.3345895111560821,0.9929189682006836,0.9929189682006836,1.0,1.0,-1.8675634860992432,0.834485650062561,1.033077836036682,0.406005322933197,0.850253701210022,0.850253701210022,0.0,38.397003173828125,65.0,42904.1328125,0.0,491.7463073730469,1.0,280.9564819335937,283.7709655761719,298.4894714355469,301.3299560546875,293.1499938964844,293.1499938964844,281.25,41265.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430343627929688,1.0,0.0,0.0,3.632235527038574,3.632260322570801,8.803214655017655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.70947265625,0.0,1552.70263671875,1895.4371337890625,0.0,1965.498046875,0.9055714011192322,1.0,0.0,3.0,1.0,0.0
17749500,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9878756403923036,0.2475897222757339,0.222669169306755,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9967655539512634,0.3019683361053467,0.2427458018064499,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9967655539512634,0.2793469130992889,0.1792912185192108,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9967655539512634,0.2720763385295868,0.2427458018064499,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8378880620002747,0.1528318077325821,0.688475489616394,285.0499267578125,284.95001220703125,297.4022216796875,295.4822692871094,297.37127685546875,297.3468322753906,285.06719970703125,1.0,0.3394071161746979,0.993486762046814,0.993486762046814,1.0,1.0,-1.891513109207153,0.8460301160812378,1.045482873916626,0.4122853279113769,0.9715219140052797,0.9715219140052797,0.0,39.668739318847656,65.0,42754.64453125,0.0,511.8277893066406,1.0,281.2017822265625,283.9578552246094,298.4340515136719,301.148681640625,293.1499938964844,293.1499938964844,281.25,34194.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349237203598022,1.0,0.0,0.0,3.689487457275391,3.68951153755188,9.08291724499577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9072265625,0.0,1563.89013671875,1895.4371337890625,0.0,1896.50341796875,0.9156196713447572,1.0,0.0,3.0,1.0,0.0
17749560,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9799277186393738,0.2484229058027267,0.2233574390411377,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9982950091362,0.3032709658145904,0.2520780563354492,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9982950091362,0.2797579169273376,0.1861839890480041,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9982950091362,0.2726158201694488,0.2520780563354492,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8305097818374634,0.1533022075891494,0.6905630826950073,285.1023254394531,284.95001220703125,297.4184875488281,295.48681640625,297.3768615722656,297.34381103515625,285.1063232421875,1.0,0.3461432754993438,0.993209719657898,0.993209719657898,1.0,1.0,-1.925523042678833,0.8623998761177063,1.0631232261657717,0.4212213456630707,1.0,1.0,0.0,41.53158950805664,85.0,43475.22265625,0.0,541.34619140625,1.0,281.24267578125,283.9787902832031,298.4625244140625,301.2513732910156,293.1499938964844,293.1499938964844,280.95001220703125,32417.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332904934883118,1.0,0.0,0.0,3.792913198471069,3.792937994003296,9.5992902515718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.27880859375,0.0,1670.1968994140625,1895.4371337890625,0.0,1882.72021484375,0.934740662574768,1.0,0.0,3.0,1.0,0.0
17749620,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.929416000843048,0.2491448372602462,0.224528431892395,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9919217228889464,0.3015390336513519,0.2869342565536499,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9677593111991882,0.277683824300766,0.1949845552444458,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9604081511497498,0.2718829214572906,0.2581334412097931,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7908439636230469,0.1537492722272873,0.6945505738258362,284.9657897949219,284.95001220703125,297.4517517089844,295.4965515136719,297.360595703125,297.2873229980469,284.968017578125,1.0,0.3637910783290863,0.9926555156707764,0.9926555156707764,1.0,1.0,-1.9976131916046145,0.8970410227775574,1.1005722284317017,0.4406518042087555,0.9800405502319336,0.9800405502319336,0.0,49.60628890991211,105.0,45867.30859375,0.0,619.2653198242188,1.0,280.9564514160156,283.79998779296875,298.564697265625,301.5654602050781,293.1499938964844,293.1499938964844,280.6499938964844,34530.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515354156494141,1.0,0.0,0.0,3.855051517486572,3.8550772666931152,9.91639126368682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.33544921875,0.0,1761.8773193359375,1895.4371337890625,0.0,2038.7491455078125,0.9502465724945068,1.0,0.0,3.0,1.0,0.0
17749680,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.929416000843048,0.2491448372602462,0.224528431892395,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9919217228889464,0.3015390336513519,0.2869342565536499,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9677593111991882,0.277683824300766,0.1949845552444458,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9604081511497498,0.2718829214572906,0.2581334412097931,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7908439636230469,0.1537492722272873,0.6945505738258362,284.9657897949219,284.95001220703125,297.4517517089844,295.4965515136719,297.360595703125,297.2873229980469,284.968017578125,1.0,0.3637910783290863,0.9926555156707764,0.9926555156707764,1.0,1.0,-1.9976131916046145,0.8970410227775574,1.1005722284317017,0.4406518042087555,0.9800405502319336,0.9800405502319336,0.0,49.60628890991211,105.0,45867.30859375,0.0,619.2653198242188,1.0,280.9564514160156,283.79998779296875,298.564697265625,301.5654602050781,293.1499938964844,293.1499938964844,280.6499938964844,34530.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515354156494141,1.0,0.0,0.0,3.855051517486572,3.8550772666931152,9.91639126368682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.33544921875,0.0,1761.8773193359375,1895.4371337890625,0.0,2038.7491455078125,0.9502465724945068,1.0,0.0,3.0,1.0,0.0
17749740,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8373056650161743,0.2487653940916061,0.2251085489988327,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8890175819396973,0.2984311580657959,0.2842775881290436,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8659434914588928,0.2761596739292145,0.1942868679761886,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8607795834541321,0.2713802754878998,0.2583477795124054,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7170965075492859,0.153393879532814,0.6974238753318787,284.8443298339844,284.95001220703125,297.4859619140625,295.5071716308594,297.34783935546875,297.2358093261719,284.8534545898437,1.0,0.3810666501522064,0.9921013712882996,0.9921013712882996,1.0,1.0,-1.9918437004089355,0.8941424489021301,1.0977013111114502,0.4394581913948059,0.8401111364364624,0.8401111364364624,0.0,69.32987976074219,123.0,46166.6640625,0.0,683.676513671875,1.0,280.6572570800781,283.68768310546875,298.5584411621094,301.6273803710937,293.1499938964844,293.1499938964844,280.95001220703125,42373.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766057014465332,1.0,0.0,0.0,3.631399631500244,3.63142466545105,8.799163424555445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.08984375,0.0,1560.014892578125,1895.4371337890625,0.0,2165.905517578125,0.9062339663505554,1.0,0.0,3.0,1.0,0.0
17749800,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8373056650161743,0.2487653940916061,0.2251085489988327,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8890175819396973,0.2984311580657959,0.2842775881290436,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8659434914588928,0.2761596739292145,0.1942868679761886,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8607795834541321,0.2713802754878998,0.2583477795124054,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7170965075492859,0.153393879532814,0.6974238753318787,284.8443298339844,284.95001220703125,297.4859619140625,295.5071716308594,297.34783935546875,297.2358093261719,284.8534545898437,1.0,0.3810666501522064,0.9921013712882996,0.9921013712882996,1.0,1.0,-1.9918437004089355,0.8941424489021301,1.0977013111114502,0.4394581913948059,0.8401111364364624,0.8401111364364624,0.0,69.32987976074219,123.0,46166.6640625,0.0,683.676513671875,1.0,280.6572570800781,283.68768310546875,298.5584411621094,301.6273803710937,293.1499938964844,293.1499938964844,280.95001220703125,42373.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766057014465332,1.0,0.0,0.0,3.631399631500244,3.63142466545105,8.799163424555445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.08984375,0.0,1560.014892578125,1895.4371337890625,0.0,2165.905517578125,0.9062339663505554,1.0,0.0,3.0,1.0,0.0
17749860,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7919591665267944,0.2494864463806152,0.2261307537555694,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8388632535934448,0.2984265983104706,0.2843415439128876,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8193499445915222,0.2765261828899383,0.1947443485260009,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8152182102203369,0.2721803188323974,0.2594880163669586,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6751747131347656,0.153409406542778,0.7002584338188171,285.0277709960937,284.95001220703125,297.52117919921875,295.5186767578125,297.3563232421875,297.2221374511719,285.02557373046875,1.0,0.3981994986534118,0.9908648133277892,0.9908648133277892,1.0,1.0,-1.99846351146698,0.8972933888435364,1.1011701822280884,0.4411881864070892,0.978560507297516,0.978560507297516,0.0,87.78729248046875,111.0,45800.06640625,0.0,751.767333984375,1.0,280.9430847167969,283.8585510253906,298.4900207519531,301.4500732421875,293.1499938964844,293.1499938964844,280.6499938964844,33000.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755200207233429,1.0,0.0,0.0,3.75701117515564,3.757035732269287,9.418424156137916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.80029296875,0.0,1632.413818359375,1895.4371337890625,0.0,2070.607177734375,0.9271421432495116,1.0,0.0,3.0,1.0,0.0
