time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749920,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7919591665267944,0.2494864463806152,0.2261307537555694,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8388632535934448,0.2984265983104706,0.2843415439128876,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8193499445915222,0.2765261828899383,0.1947443485260009,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8152182102203369,0.2721803188323974,0.2594880163669586,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6751747131347656,0.153409406542778,0.7002584338188171,285.0277709960937,284.95001220703125,297.52117919921875,295.5186767578125,297.3563232421875,297.2221374511719,285.02557373046875,1.0,0.3981994986534118,0.9908648133277892,0.9908648133277892,1.0,1.0,-1.99846351146698,0.8972933888435364,1.1011701822280884,0.4411881864070892,0.978560507297516,0.978560507297516,0.0,87.78729248046875,111.0,45800.06640625,0.0,751.767333984375,1.0,280.9430847167969,283.8585510253906,298.4900207519531,301.4500732421875,293.1499938964844,293.1499938964844,280.6499938964844,33000.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755200207233429,1.0,0.0,0.0,3.75701117515564,3.757035732269287,9.418424156137916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.80029296875,0.0,1632.413818359375,1895.4371337890625,0.0,2070.607177734375,0.9271421432495116,1.0,0.0,3.0,1.0,0.0
17749980,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.775856614112854,0.2494973391294479,0.2267060428857803,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8232569098472595,0.2987306714057922,0.2850203514099121,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8033192753791809,0.2766278684139251,0.1951903700828552,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7993429899215698,0.272710919380188,0.2604724764823913,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6609188318252563,0.1531833708286285,0.7013126015663147,284.8769836425781,284.95001220703125,297.5574645996094,295.5311584472656,297.3663024902344,297.2105712890625,284.8834228515625,1.0,0.4050651490688324,0.9896283149719238,0.9896283149719238,1.0,1.0,-2.0029611587524414,0.8993823528289795,1.1035786867141724,0.4424912631511688,0.8550005555152893,0.8550005555152893,0.0,96.13716888427734,99.0,46418.9765625,0.0,783.9868774414062,1.0,280.65673828125,283.7115478515625,298.55828857421875,301.6241455078125,293.1499938964844,293.1499938964844,280.95001220703125,40120.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651561498641968,1.0,0.0,0.0,3.625025987625122,3.6250505447387695,8.768303132455912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.95556640625,0.0,1536.177490234375,1895.4371337890625,0.0,2157.947509765625,0.9027695655822754,1.0,0.0,3.0,1.0,0.0
17750040,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.775856614112854,0.2494973391294479,0.2267060428857803,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8232569098472595,0.2987306714057922,0.2850203514099121,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8033192753791809,0.2766278684139251,0.1951903700828552,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7993429899215698,0.272710919380188,0.2604724764823913,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6609188318252563,0.1531833708286285,0.7013126015663147,284.8769836425781,284.95001220703125,297.5574645996094,295.5311584472656,297.3663024902344,297.2105712890625,284.8834228515625,1.0,0.4050651490688324,0.9896283149719238,0.9896283149719238,1.0,1.0,-2.0029611587524414,0.8993823528289795,1.1035786867141724,0.4424912631511688,0.8550005555152893,0.8550005555152893,0.0,96.13716888427734,99.0,46418.9765625,0.0,783.9868774414062,1.0,280.65673828125,283.7115478515625,298.55828857421875,301.6241455078125,293.1499938964844,293.1499938964844,280.95001220703125,40120.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651561498641968,1.0,0.0,0.0,3.625025987625122,3.6250505447387695,8.768303132455912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.95556640625,0.0,1536.177490234375,1895.4371337890625,0.0,2157.947509765625,0.9027695655822754,1.0,0.0,3.0,1.0,0.0
17750100,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7737391591072083,0.2497833520174026,0.2267961800098419,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8213613629341125,0.2992269098758697,0.285328060388565,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8011499047279358,0.2769508361816406,0.1953021138906479,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7973819375038147,0.2731994390487671,0.2608132660388946,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6589285135269165,0.1531807631254196,0.7010754942893982,285.0291748046875,284.95001220703125,297.5760192871094,295.53778076171875,297.3734436035156,297.20831298828125,285.0406494140625,1.0,0.406013548374176,0.9890100359916688,0.9890100359916688,1.0,1.0,-2.003695249557495,0.8997117877006531,1.1039835214614868,0.4426804184913635,0.955287516117096,0.955287516117096,0.0,97.34989166259766,99.0,45812.1171875,0.0,788.7483520507812,1.0,280.9014892578125,283.87652587890625,298.49871826171875,301.4193115234375,293.1499938964844,293.1499938964844,280.95001220703125,34434.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576850056648254,1.0,0.0,0.0,3.667855024337769,3.667878866195679,8.976717822406499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.26611328125,0.0,1541.354736328125,1895.4371337890625,0.0,2092.298583984375,0.9105977416038512,1.0,0.0,3.0,1.0,0.0
17750160,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.775146484375,0.2503294944763183,0.2271917015314102,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8228366374969482,0.2999880909919739,0.2859346568584442,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8026056885719299,0.2775310575962066,0.1956291645765304,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7989766597747803,0.2739048600196838,0.2613869607448578,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6598431468009949,0.1533244252204895,0.7013769745826721,285.04150390625,284.95001220703125,297.5948791503906,295.5446472167969,297.38250732421875,297.2093505859375,285.0386047363281,1.0,0.4058186709880829,0.9888454079627992,0.9888454079627992,1.0,1.0,-2.006340980529785,0.9009771943092346,1.1053637266159058,0.4433956146240234,0.9947503209114076,0.9947503209114076,0.0,96.90474700927734,87.0,46022.51953125,0.0,789.47998046875,1.0,280.9430236816406,283.86590576171875,298.5160827636719,301.4867248535156,293.1499938964844,293.1499938964844,280.6499938964844,32410.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550055980682373,1.0,0.0,0.0,3.76665472984314,3.766679286956787,9.466837127547478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.97705078125,0.0,1639.150634765625,1895.4371337890625,0.0,2068.9111328125,0.928983509540558,1.0,0.0,3.0,1.0,0.0
17750220,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7826636433601379,0.2504503726959228,0.2274204939603805,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8306224942207336,0.3008341789245605,0.2867794334888458,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.810483992099762,0.2778967022895813,0.1959448009729385,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8072670698165894,0.2746497690677643,0.2621349990367889,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6659470796585083,0.1532631665468216,0.7009050250053406,284.8742980957031,284.95001220703125,297.6334533691406,295.5592041015625,297.3965148925781,297.20330810546875,284.87921142578125,1.0,0.4026817977428436,0.9885162115097046,0.9885162115097046,1.0,1.0,-2.0083460807800293,0.9019030332565308,1.1064430475234983,0.4440324902534485,0.8637964129447937,0.8637964129447937,0.0,93.20561981201172,75.0,46671.2890625,0.0,778.53515625,1.0,280.6570739746094,283.70025634765625,298.58819580078125,301.67022705078125,293.1499938964844,293.1499938964844,280.95001220703125,39569.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655038237571716,1.0,0.0,0.0,3.6596972942352295,3.659721851348877,8.936831932260247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.05810546875,0.0,1570.7657470703125,1895.4371337890625,0.0,2161.01806640625,0.9097983837127686,1.0,0.0,3.0,1.0,0.0
17750280,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7826636433601379,0.2504503726959228,0.2274204939603805,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8306224942207336,0.3008341789245605,0.2867794334888458,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.810483992099762,0.2778967022895813,0.1959448009729385,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8072670698165894,0.2746497690677643,0.2621349990367889,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6659470796585083,0.1532631665468216,0.7009050250053406,284.8742980957031,284.95001220703125,297.6334533691406,295.5592041015625,297.3965148925781,297.20330810546875,284.87921142578125,1.0,0.4026817977428436,0.9885162115097046,0.9885162115097046,1.0,1.0,-2.0083460807800293,0.9019030332565308,1.1064430475234983,0.4440324902534485,0.8637964129447937,0.8637964129447937,0.0,93.20561981201172,75.0,46671.2890625,0.0,778.53515625,1.0,280.6570739746094,283.70025634765625,298.58819580078125,301.67022705078125,293.1499938964844,293.1499938964844,280.95001220703125,39569.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655038237571716,1.0,0.0,0.0,3.6596972942352295,3.659721851348877,8.936831932260247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.05810546875,0.0,1570.7657470703125,1895.4371337890625,0.0,2161.01806640625,0.9097983837127686,1.0,0.0,3.0,1.0,0.0
17750340,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.797593355178833,0.2513833343982696,0.2277115732431411,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.845635712146759,0.3023591935634613,0.2876929640769958,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8248903155326843,0.2789632081985473,0.1962885111570358,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8221113681793213,0.2759846150875091,0.2628947496414184,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6784602403640747,0.153561845421791,0.7002735137939453,285.0404052734375,284.95001220703125,297.6732482910156,295.5748596191406,297.41534423828125,297.204833984375,285.0375366210937,1.0,0.3969727158546448,0.98818701505661,0.98818701505661,1.0,1.0,-2.010354995727539,0.9028574824333192,1.1074974536895752,0.4445703625679016,1.0,1.0,0.0,86.43964385986328,63.0,46216.38671875,0.0,757.0750732421875,1.0,280.9433288574219,283.85943603515625,298.5465087890625,301.52978515625,293.1499938964844,293.1499938964844,280.6499938964844,32506.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554242610931396,1.0,0.0,0.0,3.791293621063232,3.791318416595459,9.591093430572073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.443359375,0.0,1668.9686279296875,1895.4371337890625,0.0,2072.5595703125,0.934548318386078,1.0,0.0,3.0,1.0,0.0
17750400,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.797593355178833,0.2513833343982696,0.2277115732431411,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.845635712146759,0.3023591935634613,0.2876929640769958,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8248903155326843,0.2789632081985473,0.1962885111570358,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8221113681793213,0.2759846150875091,0.2628947496414184,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6784602403640747,0.153561845421791,0.7002735137939453,285.0404052734375,284.95001220703125,297.6732482910156,295.5748596191406,297.41534423828125,297.204833984375,285.0375366210937,1.0,0.3969727158546448,0.98818701505661,0.98818701505661,1.0,1.0,-2.010354995727539,0.9028574824333192,1.1074974536895752,0.4445703625679016,1.0,1.0,0.0,86.43964385986328,63.0,46216.38671875,0.0,757.0750732421875,1.0,280.9433288574219,283.85943603515625,298.5465087890625,301.52978515625,293.1499938964844,293.1499938964844,280.6499938964844,32506.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554242610931396,1.0,0.0,0.0,3.791293621063232,3.791318416595459,9.591093430572073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.443359375,0.0,1668.9686279296875,1895.4371337890625,0.0,2072.5595703125,0.934548318386078,1.0,0.0,3.0,1.0,0.0
17750460,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8183428049087524,0.251608282327652,0.2278655469417572,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8679202198982239,0.3033725023269653,0.2885342836380005,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.845302402973175,0.2794585824012756,0.1965671181678772,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8427121043205261,0.276846170425415,0.2635774910449981,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6969919204711914,0.1536517441272735,0.6996173858642578,284.8695983886719,284.95001220703125,297.7143249511719,295.5916748046875,297.4315185546875,297.2007141113281,284.87518310546875,1.0,0.3896558582782745,0.9878897070884703,0.9878897070884703,1.0,1.0,-2.0119216442108154,0.903576672077179,1.1083449125289917,0.4450772702693939,0.8678402900695801,0.8678402900695801,0.0,77.9595947265625,51.0,46872.89453125,0.0,729.3299560546875,1.0,280.6562805175781,283.69110107421875,298.6206970214844,301.7148132324219,293.1499938964844,293.1499938964844,280.95001220703125,39627.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658162117004395,1.0,0.0,0.0,3.685080528259277,3.685105562210083,9.06123204913456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.64990234375,0.0,1599.953857421875,1895.4371337890625,0.0,2163.77734375,0.915462613105774,1.0,0.0,3.0,1.0,0.0
17750520,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8183428049087524,0.251608282327652,0.2278655469417572,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8679202198982239,0.3033725023269653,0.2885342836380005,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.845302402973175,0.2794585824012756,0.1965671181678772,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8427121043205261,0.276846170425415,0.2635774910449981,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6969919204711914,0.1536517441272735,0.6996173858642578,284.8695983886719,284.95001220703125,297.7143249511719,295.5916748046875,297.4315185546875,297.2007141113281,284.87518310546875,1.0,0.3896558582782745,0.9878897070884703,0.9878897070884703,1.0,1.0,-2.0119216442108154,0.903576672077179,1.1083449125289917,0.4450772702693939,0.8678402900695801,0.8678402900695801,0.0,77.9595947265625,51.0,46872.89453125,0.0,729.3299560546875,1.0,280.6562805175781,283.69110107421875,298.6206970214844,301.7148132324219,293.1499938964844,293.1499938964844,280.95001220703125,39627.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658162117004395,1.0,0.0,0.0,3.685080528259277,3.685105562210083,9.06123204913456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.64990234375,0.0,1599.953857421875,1895.4371337890625,0.0,2163.77734375,0.915462613105774,1.0,0.0,3.0,1.0,0.0
17750580,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8461915254592896,0.2526262402534485,0.2281163781881332,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9007293581962584,0.3050125241279602,0.2894407510757446,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8757281303405762,0.280625581741333,0.1968924403190612,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.873199999332428,0.2782749533653259,0.2643057405948639,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7221930027008057,0.1540776491165161,0.699008047580719,285.0416259765625,284.95001220703125,297.7567138671875,295.6097106933594,297.4521789550781,297.2034606933594,285.0392761230469,1.0,0.3811912834644317,0.9875923991203308,0.9875923991203308,1.0,1.0,-2.0138399600982666,0.904492437839508,1.109347581863403,0.4455777406692505,1.0,1.0,0.0,68.1996078491211,39.0,46399.83203125,0.0,697.4398193359375,1.0,280.94342041015625,283.8563842773437,298.5806579589844,301.5748596191406,293.1499938964844,293.1499938964844,280.6499938964844,32724.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555533647537231,1.0,0.0,0.0,3.809502601623535,3.809527635574341,9.683444659458471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.376953125,0.0,1692.3936767578125,1895.4371337890625,0.0,2073.68505859375,0.9388697743415833,1.0,0.0,3.0,1.0,0.0
17750640,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8461915254592896,0.2526262402534485,0.2281163781881332,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9007293581962584,0.3050125241279602,0.2894407510757446,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8757281303405762,0.280625581741333,0.1968924403190612,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.873199999332428,0.2782749533653259,0.2643057405948639,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7221930027008057,0.1540776491165161,0.699008047580719,285.0416259765625,284.95001220703125,297.7567138671875,295.6097106933594,297.4521789550781,297.2034606933594,285.0392761230469,1.0,0.3811912834644317,0.9875923991203308,0.9875923991203308,1.0,1.0,-2.0138399600982666,0.904492437839508,1.109347581863403,0.4455777406692505,1.0,1.0,0.0,68.1996078491211,39.0,46399.83203125,0.0,697.4398193359375,1.0,280.94342041015625,283.8563842773437,298.5806579589844,301.5748596191406,293.1499938964844,293.1499938964844,280.6499938964844,32724.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555533647537231,1.0,0.0,0.0,3.809502601623535,3.809527635574341,9.683444659458471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.376953125,0.0,1692.3936767578125,1895.4371337890625,0.0,2073.68505859375,0.9388697743415833,1.0,0.0,3.0,1.0,0.0
17750700,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.865522563457489,0.252924770116806,0.2283789068460464,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9244371652603148,0.3056858479976654,0.2900227308273315,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8967577815055847,0.2810521721839905,0.1971599757671356,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8942723870277405,0.2788611948490143,0.2647909522056579,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7375935316085815,0.1542467027902603,0.6991226673126221,284.8876647949219,284.95001220703125,297.7784423828125,295.6191711425781,297.4619140625,297.2034606933594,284.8731384277344,1.0,0.3767218887805938,0.987443745136261,0.987443745136261,1.0,1.0,-2.0158982276916504,0.905469000339508,1.110429286956787,0.4461652636528015,0.9131463170051576,0.9131463170051576,0.0,62.95376586914063,39.0,47322.41796875,0.0,681.0935668945312,1.0,280.694580078125,283.6728515625,298.6580810546875,301.8121032714844,293.1499938964844,293.1499938964844,280.6499938964844,35759.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763113796710968,1.0,0.0,0.0,3.81544828414917,3.815474033355713,9.71369445323944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.07470703125,0.0,1723.2613525390625,1895.4371337890625,0.0,2139.939208984375,0.9403147101402284,1.0,0.0,3.0,1.0,0.0
17750760,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.887922465801239,0.252926230430603,0.2282725274562835,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9519859552383424,0.3061128854751587,0.2902988195419311,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.92196786403656,0.2812152802944183,0.1971837431192398,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9193257093429564,0.2792234122753143,0.2649990618228912,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7553741931915283,0.1542795449495315,0.6985217332839966,284.86993408203125,284.95001220703125,297.8005065917969,295.62896728515625,297.4701538085937,297.2004089355469,284.8751220703125,1.0,0.3720213770866394,0.9872938990592957,0.9872938990592957,1.0,1.0,-2.0156612396240234,0.9053378701210022,1.110323429107666,0.4461400508880615,0.8734830021858215,0.8734830021858215,0.0,57.828392028808594,27.0,47091.5859375,0.0,663.3099975585938,1.0,280.6564636230469,283.68511962890625,298.65753173828125,301.76470947265625,293.1499938964844,293.1499938964844,280.95001220703125,39501.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658121585845947,1.0,0.0,0.0,3.709961414337158,3.709986686706543,9.184004738926888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.79248046875,0.0,1627.535888671875,1895.4371337890625,0.0,2163.74169921875,0.920789361000061,1.0,0.0,3.0,1.0,0.0
17750820,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9530729651451112,0.253966361284256,0.2285580486059188,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.3079511225223541,0.2825110554695129,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9861276149749756,0.2824566960334778,0.1975653618574142,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9843681454658508,0.2807199358940124,0.2657970488071441,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8055751323699951,0.1547765731811523,0.698293924331665,285.0423278808594,284.95001220703125,297.845703125,295.6495056152344,297.4924621582031,297.2039794921875,285.0386962890625,1.0,0.361992210149765,0.986994206905365,0.986994206905365,1.0,1.0,-2.0105197429656982,0.90275901556015,1.107760667800903,0.4450840353965759,1.0,1.0,0.0,47.81509017944336,47.0,46503.41796875,0.0,624.1219482421875,1.0,280.9434814453125,283.8509521484375,298.6204528808594,301.6259765625,293.1499938964844,293.1499938964844,280.6499938964844,32971.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555707693099976,1.0,0.0,0.0,3.827268600463867,3.827293634414673,9.773973488336196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.1279296875,0.0,1715.71875,1895.4371337890625,0.0,2073.8369140625,0.9429304003715516,1.0,0.0,3.0,1.0,0.0
17750880,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9530729651451112,0.253966361284256,0.2285580486059188,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.3079511225223541,0.2825110554695129,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9861276149749756,0.2824566960334778,0.1975653618574142,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9843681454658508,0.2807199358940124,0.2657970488071441,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8055751323699951,0.1547765731811523,0.698293924331665,285.0423278808594,284.95001220703125,297.845703125,295.6495056152344,297.4924621582031,297.2039794921875,285.0386962890625,1.0,0.361992210149765,0.986994206905365,0.986994206905365,1.0,1.0,-2.0105197429656982,0.90275901556015,1.107760667800903,0.4450840353965759,1.0,1.0,0.0,47.81509017944336,47.0,46503.41796875,0.0,624.1219482421875,1.0,280.9434814453125,283.8509521484375,298.6204528808594,301.6259765625,293.1499938964844,293.1499938964844,280.6499938964844,32971.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555707693099976,1.0,0.0,0.0,3.827268600463867,3.827293634414673,9.773973488336196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.1279296875,0.0,1715.71875,1895.4371337890625,0.0,2073.8369140625,0.9429304003715516,1.0,0.0,3.0,1.0,0.0
17750940,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9597483277320862,0.2543259561061859,0.2290360182523727,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.3114447295665741,0.2775883972644806,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.99172180891037,0.2832858264446258,0.1982517093420028,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9903135299682616,0.2818445563316345,0.2669718861579895,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8108001351356506,0.1549706012010574,0.6996003985404968,284.8641662597656,284.95001220703125,297.89239501953125,295.6714172363281,297.5180969238281,297.21240234375,284.8695678710937,1.0,0.3621196150779724,0.9866944551467896,0.9866944551467896,1.0,1.0,-2.008773803710937,0.9022136330604552,1.106560230255127,0.4434621036052704,0.8671259880065918,0.8671259880065918,0.0,46.98956680297852,67.0,46980.12109375,0.0,620.0238647460938,1.0,280.6571655273437,283.68072509765625,298.6927490234375,301.7914428710937,293.1499938964844,293.1499938964844,280.95001220703125,39966.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644081115722656,1.0,0.0,0.0,3.7034170627594,3.703442335128784,9.151631843451468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.21923828125,0.0,1623.529541015625,1895.4371337890625,0.0,2151.34619140625,0.9197949171066284,1.0,0.0,3.0,1.0,0.0
17751000,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9597483277320862,0.2543259561061859,0.2290360182523727,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.3114447295665741,0.2775883972644806,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.99172180891037,0.2832858264446258,0.1982517093420028,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9903135299682616,0.2818445563316345,0.2669718861579895,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8108001351356506,0.1549706012010574,0.6996003985404968,284.8641662597656,284.95001220703125,297.89239501953125,295.6714172363281,297.5180969238281,297.21240234375,284.8695678710937,1.0,0.3621196150779724,0.9866944551467896,0.9866944551467896,1.0,1.0,-2.008773803710937,0.9022136330604552,1.106560230255127,0.4434621036052704,0.8671259880065918,0.8671259880065918,0.0,46.98956680297852,67.0,46980.12109375,0.0,620.0238647460938,1.0,280.6571655273437,283.68072509765625,298.6927490234375,301.7914428710937,293.1499938964844,293.1499938964844,280.95001220703125,39966.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644081115722656,1.0,0.0,0.0,3.7034170627594,3.703442335128784,9.151631843451468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.21923828125,0.0,1623.529541015625,1895.4371337890625,0.0,2151.34619140625,0.9197949171066284,1.0,0.0,3.0,1.0,0.0
17751060,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9346409440040588,0.2552630603313446,0.2298243343830108,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.997974157333374,0.313138335943222,0.2966262400150299,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9715403318405152,0.2845511734485626,0.1990918219089508,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9701744318008424,0.2833703160285949,0.2683825194835663,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7913143634796143,0.1555021256208419,0.7019655704498291,285.068359375,284.95001220703125,297.9406433105469,295.6947326660156,297.541748046875,297.2153625488281,285.0692443847656,1.0,0.3700100183486938,0.9865720868110656,0.9865720868110656,1.0,1.0,-2.0366017818450928,0.9155508279800416,1.1210508346557615,0.4512181878089905,1.0,1.0,0.0,51.04734420776367,87.0,46966.53125,0.0,656.1886596679688,1.0,280.9432983398437,283.8734741210937,298.667236328125,301.683349609375,293.1499938964844,293.1499938964844,280.6499938964844,32998.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542600035667419,1.0,0.0,0.0,3.82855486869812,3.828580141067505,9.780544587556506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.78125,0.0,1717.484130859375,1895.4371337890625,0.0,2062.41796875,0.943043053150177,1.0,0.0,3.0,1.0,0.0
17751120,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9346409440040588,0.2552630603313446,0.2298243343830108,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.997974157333374,0.313138335943222,0.2966262400150299,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9715403318405152,0.2845511734485626,0.1990918219089508,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9701744318008424,0.2833703160285949,0.2683825194835663,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7913143634796143,0.1555021256208419,0.7019655704498291,285.068359375,284.95001220703125,297.9406433105469,295.6947326660156,297.541748046875,297.2153625488281,285.0692443847656,1.0,0.3700100183486938,0.9865720868110656,0.9865720868110656,1.0,1.0,-2.0366017818450928,0.9155508279800416,1.1210508346557615,0.4512181878089905,1.0,1.0,0.0,51.04734420776367,87.0,46966.53125,0.0,656.1886596679688,1.0,280.9432983398437,283.8734741210937,298.667236328125,301.683349609375,293.1499938964844,293.1499938964844,280.6499938964844,32998.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542600035667419,1.0,0.0,0.0,3.82855486869812,3.828580141067505,9.780544587556506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.78125,0.0,1717.484130859375,1895.4371337890625,0.0,2062.41796875,0.943043053150177,1.0,0.0,3.0,1.0,0.0
17751180,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8716379404067993,0.2553938627243042,0.230708509683609,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9371368288993835,0.3129082322120666,0.2971383929252624,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9046539068222046,0.2851296961307525,0.2000523954629898,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9036409854888916,0.2843144834041595,0.2699883878231048,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7422316074371338,0.1556402891874313,0.7055971622467041,284.8905639648437,284.95001220703125,297.990478515625,295.7194519042969,297.5581970214844,297.2043762207031,284.893798828125,1.0,0.3819053173065185,0.9864497780799866,0.9864497780799866,1.0,1.0,-2.044729709625244,0.9193310141563416,1.1253986358642578,0.4539136588573456,0.9072561264038086,0.9072561264038086,0.0,62.92456817626953,107.0,48037.56640625,0.0,704.3441772460938,1.0,280.65582275390625,283.6816101074219,298.7577819824219,301.9172668457031,293.1499938964844,293.1499938964844,280.3500061035156,37812.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665051817893982,1.0,0.0,0.0,3.7907111644744873,3.7907369136810303,9.588146667738329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.099609375,0.0,1709.506591796875,1895.4371337890625,0.0,2169.867919921875,0.9376420378684998,1.0,0.0,3.0,1.0,0.0
17751240,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8716379404067993,0.2553938627243042,0.230708509683609,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9371368288993835,0.3129082322120666,0.2971383929252624,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9046539068222046,0.2851296961307525,0.2000523954629898,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9036409854888916,0.2843144834041595,0.2699883878231048,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7422316074371338,0.1556402891874313,0.7055971622467041,284.8905639648437,284.95001220703125,297.990478515625,295.7194519042969,297.5581970214844,297.2043762207031,284.893798828125,1.0,0.3819053173065185,0.9864497780799866,0.9864497780799866,1.0,1.0,-2.044729709625244,0.9193310141563416,1.1253986358642578,0.4539136588573456,0.9072561264038086,0.9072561264038086,0.0,62.92456817626953,107.0,48037.56640625,0.0,704.3441772460938,1.0,280.65582275390625,283.6816101074219,298.7577819824219,301.9172668457031,293.1499938964844,293.1499938964844,280.3500061035156,37812.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665051817893982,1.0,0.0,0.0,3.7907111644744873,3.7907369136810303,9.588146667738329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.099609375,0.0,1709.506591796875,1895.4371337890625,0.0,2169.867919921875,0.9376420378684998,1.0,0.0,3.0,1.0,0.0
17751300,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.845805823802948,0.255187064409256,0.2308571487665176,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.9049789309501648,0.3128496706485748,0.2973537147045135,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8769076466560364,0.2851685881614685,0.200337216258049,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8761670589447021,0.2845614552497864,0.270565003156662,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.7216404676437378,0.1555288732051849,0.7066870331764221,284.7921447753906,284.95001220703125,298.0159912109375,295.7323608398437,297.5664978027344,297.1985168457031,284.7881774902344,1.0,0.3887857496738434,0.9863885641098022,0.9863885641098022,1.0,1.0,-2.047511100769043,0.920669674873352,1.1268413066864014,0.454664409160614,0.8085146546363831,0.8085146546363831,0.0,70.20942687988281,107.0,48582.828125,0.0,732.0291748046875,1.0,280.3973999023437,283.5672607421875,298.78955078125,302.0599365234375,293.1499938964844,293.1499938964844,280.3500061035156,42907.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773294985294342,1.0,0.0,0.0,3.661728382110596,3.66175389289856,8.946755656324967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.615234375,0.0,1598.10205078125,1895.4371337890625,0.0,2230.153564453125,0.9097009897232056,1.0,0.0,3.0,1.0,0.0
17751360,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8237838745117188,0.2550437748432159,0.2309435606002807,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.879359781742096,0.3129284679889679,0.2976306974887848,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8529272675514221,0.2852486670017242,0.2005728483200073,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8524388074874878,0.2848339974880218,0.2710798680782318,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7016984820365906,0.155397891998291,0.7075104713439941,284.87042236328125,284.95001220703125,298.0419311523437,295.74566650390625,297.5755615234375,297.193603515625,284.8799743652344,1.0,0.3960819542407989,0.9860092997550964,0.9860092997550964,1.0,1.0,-2.0498368740081787,0.921781361103058,1.1280555725097656,0.4552700519561767,0.8179579377174377,0.8179579377174377,0.0,78.15843200683594,125.0,48245.25390625,0.0,761.721435546875,1.0,280.3580017089844,283.66900634765625,298.7625427246094,301.94775390625,293.1499938964844,293.1499938964844,280.6499938964844,42983.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731390595436096,1.0,0.0,0.0,3.4763100147247314,3.4763336181640625,8.063624932219682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.60693359375,0.0,1398.1448974609375,1895.4371337890625,0.0,2228.76416015625,0.8739802241325378,1.0,0.0,3.0,1.0,0.0
17751420,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7887890934944153,0.2558574676513672,0.2320162057876587,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8424128890037537,0.314170241355896,0.2991503775119781,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8187044262886047,0.2864035665988922,0.2016562819480896,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8184908628463745,0.2862183749675751,0.272800087928772,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.669855535030365,0.155593916773796,0.7107833027839661,285.0251159667969,284.95001220703125,298.0950927734375,295.7734375,297.6004943847656,297.1950378417969,285.02276611328125,1.0,0.4111171364784241,0.9852506518363952,0.9852506518363952,1.0,1.0,-2.0602426528930664,0.9267969131469728,1.1334456205368042,0.457966536283493,0.944294273853302,0.944294273853302,0.0,94.19791412353516,113.0,48095.625,0.0,826.879150390625,1.0,280.6416931152344,283.8058166503906,298.73712158203125,301.8285827636719,293.1499938964844,293.1499938964844,280.3500061035156,32712.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610989809036255,1.0,0.0,0.0,3.635436773300171,3.635460138320923,8.81873916114273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.271484375,0.0,1492.5301513671875,1895.4371337890625,0.0,2122.218994140625,0.8995755314826965,1.0,0.0,3.0,1.0,0.0
17751480,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7887890934944153,0.2558574676513672,0.2320162057876587,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8424128890037537,0.314170241355896,0.2991503775119781,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8187044262886047,0.2864035665988922,0.2016562819480896,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8184908628463745,0.2862183749675751,0.272800087928772,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.669855535030365,0.155593916773796,0.7107833027839661,285.0251159667969,284.95001220703125,298.0950927734375,295.7734375,297.6004943847656,297.1950378417969,285.02276611328125,1.0,0.4111171364784241,0.9852506518363952,0.9852506518363952,1.0,1.0,-2.0602426528930664,0.9267969131469728,1.1334456205368042,0.457966536283493,0.944294273853302,0.944294273853302,0.0,94.19791412353516,113.0,48095.625,0.0,826.879150390625,1.0,280.6416931152344,283.8058166503906,298.73712158203125,301.8285827636719,293.1499938964844,293.1499938964844,280.3500061035156,32712.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610989809036255,1.0,0.0,0.0,3.635436773300171,3.635460138320923,8.81873916114273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.271484375,0.0,1492.5301513671875,1895.4371337890625,0.0,2122.218994140625,0.8995755314826965,1.0,0.0,3.0,1.0,0.0
17751540,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7766733169555664,0.2558391094207763,0.2324949651956558,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8309725522994995,0.3148771524429321,0.3002722859382629,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8071345686912537,0.2868784070014953,0.2023480981588363,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8071852922439575,0.2870213389396667,0.2740140855312347,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6593498587608337,0.1554775536060333,0.7120388150215149,284.8968811035156,284.95001220703125,298.1499938964844,295.8027648925781,297.62274169921875,297.1903991699219,284.9033203125,1.0,0.4166304767131805,0.9844920635223388,0.9844920635223388,1.0,1.0,-2.065969944000244,0.9295180439949036,1.1364519596099854,0.4595436751842499,0.8393834829330444,0.8393834829330444,0.0,100.95623016357422,101.0,48718.0,0.0,855.7307739257812,1.0,280.3576965332031,283.67999267578125,298.8254089355469,302.02783203125,293.1499938964844,293.1499938964844,280.6499938964844,39724.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702040672302246,1.0,0.0,0.0,3.499926805496216,3.499950170516968,8.173560104296484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.70654296875,0.0,1399.2513427734375,1895.4371337890625,0.0,2202.650390625,0.8751966953277588,1.0,0.0,3.0,1.0,0.0
17751600,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7766733169555664,0.2558391094207763,0.2324949651956558,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8309725522994995,0.3148771524429321,0.3002722859382629,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8071345686912537,0.2868784070014953,0.2023480981588363,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8071852922439575,0.2870213389396667,0.2740140855312347,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6593498587608337,0.1554775536060333,0.7120388150215149,284.8968811035156,284.95001220703125,298.1499938964844,295.8027648925781,297.62274169921875,297.1903991699219,284.9033203125,1.0,0.4166304767131805,0.9844920635223388,0.9844920635223388,1.0,1.0,-2.065969944000244,0.9295180439949036,1.1364519596099854,0.4595436751842499,0.8393834829330444,0.8393834829330444,0.0,100.95623016357422,101.0,48718.0,0.0,855.7307739257812,1.0,280.3576965332031,283.67999267578125,298.8254089355469,302.02783203125,293.1499938964844,293.1499938964844,280.6499938964844,39724.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702040672302246,1.0,0.0,0.0,3.499926805496216,3.499950170516968,8.173560104296484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.70654296875,0.0,1399.2513427734375,1895.4371337890625,0.0,2202.650390625,0.8751966953277588,1.0,0.0,3.0,1.0,0.0
17751660,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7779395580291748,0.2566066682338714,0.2329141348600387,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8326413631439209,0.3162369728088379,0.3013115227222442,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8087529540061951,0.2880181670188904,0.2029550671577453,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8090426325798035,0.2883854508399963,0.2750813364982605,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6601073145866394,0.1556859314441681,0.7122960686683655,285.0354309082031,284.95001220703125,298.2059326171875,295.8330078125,297.64923095703125,297.1924743652344,285.03173828125,1.0,0.4165681600570678,0.983924388885498,0.983924388885498,1.0,1.0,-2.070038080215454,0.9314756393432616,1.1385623216629028,0.4605641663074493,0.9664217233657836,0.9664217233657836,0.0,100.62654113769533,89.0,48490.58203125,0.0,858.2359008789062,1.0,280.6422424316406,283.8050231933594,298.8072814941406,301.9258117675781,293.1499938964844,293.1499938964844,280.3500061035156,31995.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608517408370972,1.0,0.0,0.0,3.668510913848877,3.668534278869629,8.979929475572135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1015625,0.0,1523.7447509765625,1895.4371337890625,0.0,2120.047607421875,0.9064087867736816,1.0,0.0,3.0,1.0,0.0
17751720,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7779395580291748,0.2566066682338714,0.2329141348600387,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8326413631439209,0.3162369728088379,0.3013115227222442,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8087529540061951,0.2880181670188904,0.2029550671577453,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8090426325798035,0.2883854508399963,0.2750813364982605,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6601073145866394,0.1556859314441681,0.7122960686683655,285.0354309082031,284.95001220703125,298.2059326171875,295.8330078125,297.64923095703125,297.1924743652344,285.03173828125,1.0,0.4165681600570678,0.983924388885498,0.983924388885498,1.0,1.0,-2.070038080215454,0.9314756393432616,1.1385623216629028,0.4605641663074493,0.9664217233657836,0.9664217233657836,0.0,100.62654113769533,89.0,48490.58203125,0.0,858.2359008789062,1.0,280.6422424316406,283.8050231933594,298.8072814941406,301.9258117675781,293.1499938964844,293.1499938964844,280.3500061035156,31995.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608517408370972,1.0,0.0,0.0,3.668510913848877,3.668534278869629,8.979929475572135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1015625,0.0,1523.7447509765625,1895.4371337890625,0.0,2120.047607421875,0.9064087867736816,1.0,0.0,3.0,1.0,0.0
