time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751780,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7864812016487122,0.2566252648830414,0.233009397983551,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8415937423706055,0.3170130252838135,0.3020797371864319,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8175485134124756,0.2885193824768066,0.20334492623806,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8180795311927795,0.2892095148563385,0.2758795619010925,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6671915054321289,0.1556473523378372,0.7117952704429626,284.8859558105469,284.95001220703125,298.2621765136719,295.8634338378906,297.67242431640625,297.1885070800781,284.8922424316406,1.0,0.4129400849342346,0.9833567142486572,0.9833567142486572,1.0,1.0,-2.071905851364136,0.9323480725288392,1.139557719230652,0.4610801935195923,0.8467702865600586,0.8467702865600586,0.0,96.23567199707033,77.0,49097.40234375,0.0,844.4262084960938,1.0,280.3573303222656,283.6602478027344,298.8903503417969,302.1200561523437,293.1499938964844,293.1499938964844,280.6499938964844,39598.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707952857017517,1.0,0.0,0.0,3.547249555587769,3.5472733974456787,8.396084467676701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.88134765625,0.0,1447.997314453125,1895.4371337890625,0.0,2207.903564453125,0.8852996230125427,1.0,0.0,3.0,1.0,0.0
17751840,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7864812016487122,0.2566252648830414,0.233009397983551,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8415937423706055,0.3170130252838135,0.3020797371864319,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8175485134124756,0.2885193824768066,0.20334492623806,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8180795311927795,0.2892095148563385,0.2758795619010925,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6671915054321289,0.1556473523378372,0.7117952704429626,284.8859558105469,284.95001220703125,298.2621765136719,295.8634338378906,297.67242431640625,297.1885070800781,284.8922424316406,1.0,0.4129400849342346,0.9833567142486572,0.9833567142486572,1.0,1.0,-2.071905851364136,0.9323480725288392,1.139557719230652,0.4610801935195923,0.8467702865600586,0.8467702865600586,0.0,96.23567199707033,77.0,49097.40234375,0.0,844.4262084960938,1.0,280.3573303222656,283.6602478027344,298.8903503417969,302.1200561523437,293.1499938964844,293.1499938964844,280.6499938964844,39598.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707952857017517,1.0,0.0,0.0,3.547249555587769,3.5472733974456787,8.396084467676701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.88134765625,0.0,1447.997314453125,1895.4371337890625,0.0,2207.903564453125,0.8852996230125427,1.0,0.0,3.0,1.0,0.0
17751900,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7930448055267334,0.2569409310817718,0.2329578846693039,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8484203219413757,0.3176344335079193,0.3023577630519867,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8239730000495911,0.2890181839466095,0.2034558355808258,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8246343731880188,0.2898316979408264,0.2761740684509277,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6727274656295776,0.1557416915893554,0.7111701369285583,285.02899169921875,284.95001220703125,298.2903747558594,295.8786926269531,297.68536376953125,297.18878173828125,285.0384521484375,1.0,0.4101530611515045,0.9830729365348816,0.9830729365348816,1.0,1.0,-2.071911096572876,0.932349443435669,1.139561653137207,0.4610369205474853,0.9428868293762208,0.9428868293762208,0.0,92.98163604736328,77.0,48551.9453125,0.0,832.9498291015625,1.0,280.5997619628906,283.8124694824219,298.8421630859375,301.9282531738281,293.1499938964844,293.1499938964844,280.6499938964844,33948.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637041211128235,1.0,0.0,0.0,3.602022409439087,3.60204553604126,8.657373200549046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.994140625,0.0,1465.292236328125,1895.4371337890625,0.0,2145.139892578125,0.895402729511261,1.0,0.0,3.0,1.0,0.0
17751960,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.802227258682251,0.2574856877326965,0.2332325875759124,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8578899502754211,0.31845623254776,0.3029118776321411,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8327284455299377,0.2897319495677948,0.2037870585918426,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8334881067276001,0.2906408607959747,0.276719868183136,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6804913878440857,0.1559634655714035,0.7111979126930237,285.0316772460937,284.95001220703125,298.31866455078125,295.8940124511719,297.6996154785156,297.19146728515625,285.0284118652344,1.0,0.4069812595844269,0.98284113407135,0.98284113407135,1.0,1.0,-2.073991298675537,0.9333537817001344,1.1406376361846924,0.4615562856197357,0.9739778637886048,0.9739778637886048,0.0,88.96600341796875,65.0,48791.03125,0.0,820.6202392578125,1.0,280.6425170898437,283.7947692871094,298.86798095703125,302.0069580078125,293.1499938964844,293.1499938964844,280.3500061035156,32212.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613021731376648,1.0,0.0,0.0,3.702948093414306,3.702971935272217,9.149314337264514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.1416015625,0.0,1564.1270751953125,1895.4371337890625,0.0,2124.00390625,0.9143959283828736,1.0,0.0,3.0,1.0,0.0
17752020,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8229779601097107,0.2576207518577575,0.2332706749439239,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8813652396202087,0.3193284869194031,0.3036010861396789,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8541341423988342,0.2903309762477875,0.2041183710098266,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.855211615562439,0.2915559113025665,0.277431845664978,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6994519829750061,0.1560470908880233,0.7104272246360779,284.8815612792969,284.95001220703125,298.3753662109375,295.9247436523437,297.7235717773437,297.1885070800781,284.88787841796875,1.0,0.3995605111122131,0.982377588748932,0.982377588748932,1.0,1.0,-2.0751969814300537,0.9339123368263244,1.141284704208374,0.4618895947933197,0.8514570593833923,0.8514570593833923,0.0,80.18106842041016,53.0,49394.84765625,0.0,790.6377563476562,1.0,280.3570861816406,283.6489562988281,298.9502868652344,302.1990661621094,293.1499938964844,293.1499938964844,280.6499938964844,39698.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709206938743591,1.0,0.0,0.0,3.580474138259888,3.580497980117798,8.554100645596918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.94775390625,0.0,1484.3323974609375,1895.4371337890625,0.0,2209.018310546875,0.8926841020584106,1.0,0.0,3.0,1.0,0.0
17752080,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8229779601097107,0.2576207518577575,0.2332706749439239,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8813652396202087,0.3193284869194031,0.3036010861396789,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8541341423988342,0.2903309762477875,0.2041183710098266,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.855211615562439,0.2915559113025665,0.277431845664978,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6994519829750061,0.1560470908880233,0.7104272246360779,284.8815612792969,284.95001220703125,298.3753662109375,295.9247436523437,297.7235717773437,297.1885070800781,284.88787841796875,1.0,0.3995605111122131,0.982377588748932,0.982377588748932,1.0,1.0,-2.0751969814300537,0.9339123368263244,1.141284704208374,0.4618895947933197,0.8514570593833923,0.8514570593833923,0.0,80.18106842041016,53.0,49394.84765625,0.0,790.6377563476562,1.0,280.3570861816406,283.6489562988281,298.9502868652344,302.1990661621094,293.1499938964844,293.1499938964844,280.6499938964844,39698.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709206938743591,1.0,0.0,0.0,3.580474138259888,3.580497980117798,8.554100645596918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.94775390625,0.0,1484.3323974609375,1895.4371337890625,0.0,2209.018310546875,0.8926841020584106,1.0,0.0,3.0,1.0,0.0
17752140,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8515753746032715,0.2585940361022949,0.23348930478096,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9161892533302308,0.3208688497543335,0.3044124245643616,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8861074447631836,0.2916442155838012,0.2045475393533706,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8875391483306885,0.2930832505226135,0.2782500982284546,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7248565554618835,0.1564785093069076,0.709834635257721,285.03302001953125,284.95001220703125,298.43231201171875,295.9555969238281,297.75146484375,297.1923522949219,285.02978515625,1.0,0.3911201953887939,0.9819140434265136,0.9819140434265136,1.0,1.0,-2.0772154331207275,0.9348891973495485,1.1423263549804688,0.4623432755470276,0.9816266894340516,0.9816266894340516,0.0,70.1588363647461,41.0,49062.96875,0.0,756.943115234375,1.0,280.642822265625,283.78955078125,298.9287109375,302.0849609375,293.1499938964844,293.1499938964844,280.3500061035156,32321.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612380385398865,1.0,0.0,0.0,3.730170488357544,3.730194807052612,9.284332236347836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.4990234375,0.0,1596.073486328125,1895.4371337890625,0.0,2123.440673828125,0.9205523133277892,1.0,0.0,3.0,1.0,0.0
17752200,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8515753746032715,0.2585940361022949,0.23348930478096,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9161892533302308,0.3208688497543335,0.3044124245643616,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8861074447631836,0.2916442155838012,0.2045475393533706,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8875391483306885,0.2930832505226135,0.2782500982284546,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7248565554618835,0.1564785093069076,0.709834635257721,285.03302001953125,284.95001220703125,298.43231201171875,295.9555969238281,297.75146484375,297.1923522949219,285.02978515625,1.0,0.3911201953887939,0.9819140434265136,0.9819140434265136,1.0,1.0,-2.0772154331207275,0.9348891973495485,1.1423263549804688,0.4623432755470276,0.9816266894340516,0.9816266894340516,0.0,70.1588363647461,41.0,49062.96875,0.0,756.943115234375,1.0,280.642822265625,283.78955078125,298.9287109375,302.0849609375,293.1499938964844,293.1499938964844,280.3500061035156,32321.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612380385398865,1.0,0.0,0.0,3.730170488357544,3.730194807052612,9.284332236347836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.4990234375,0.0,1596.073486328125,1895.4371337890625,0.0,2123.440673828125,0.9205523133277892,1.0,0.0,3.0,1.0,0.0
17752260,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.894095778465271,0.2588182389736175,0.2335524410009384,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9677547812461852,0.321819931268692,0.3051163554191589,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9348521828651428,0.292323887348175,0.204891636967659,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.936891496181488,0.2940760254859924,0.2789756953716278,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7584673166275024,0.1566612720489502,0.7092136144638062,284.8797912597656,284.95001220703125,298.4894104003906,295.9865417480469,297.77593994140625,297.19000244140625,284.88592529296875,1.0,0.3820421099662781,0.9814444780349731,0.9814444780349731,1.0,1.0,-2.0786802768707275,0.9355729818344116,1.1431074142456057,0.4627443850040436,0.8572532534599304,0.8572532534599304,0.0,59.6484260559082,29.0,49697.9140625,0.0,720.9859008789062,1.0,280.3569030761719,283.6399230957031,299.0118713378906,302.27960205078125,293.1499938964844,293.1499938964844,280.6499938964844,39634.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708123922348022,1.0,0.0,0.0,3.612130641937256,3.612154960632324,8.706031167093897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5263671875,0.0,1518.3526611328125,1895.4371337890625,0.0,2208.055908203125,0.8995897769927979,1.0,0.0,3.0,1.0,0.0
17752320,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.894095778465271,0.2588182389736175,0.2335524410009384,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9677547812461852,0.321819931268692,0.3051163554191589,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9348521828651428,0.292323887348175,0.204891636967659,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.936891496181488,0.2940760254859924,0.2789756953716278,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7584673166275024,0.1566612720489502,0.7092136144638062,284.8797912597656,284.95001220703125,298.4894104003906,295.9865417480469,297.77593994140625,297.19000244140625,284.88592529296875,1.0,0.3820421099662781,0.9814444780349731,0.9814444780349731,1.0,1.0,-2.0786802768707275,0.9355729818344116,1.1431074142456057,0.4627443850040436,0.8572532534599304,0.8572532534599304,0.0,59.6484260559082,29.0,49697.9140625,0.0,720.9859008789062,1.0,280.3569030761719,283.6399230957031,299.0118713378906,302.27960205078125,293.1499938964844,293.1499938964844,280.6499938964844,39634.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708123922348022,1.0,0.0,0.0,3.612130641937256,3.612154960632324,8.706031167093897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5263671875,0.0,1518.3526611328125,1895.4371337890625,0.0,2208.055908203125,0.8995897769927979,1.0,0.0,3.0,1.0,0.0
17752380,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9505258798599244,0.2598140835762024,0.2338698953390121,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.324089914560318,0.291202038526535,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.988454818725586,0.2936564087867737,0.2053939998149871,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9901760816574096,0.2956233918666839,0.2798925638198852,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8014944195747375,0.1571302860975265,0.7091717720031738,285.0238037109375,284.95001220703125,298.5466613769531,296.0175476074219,297.8045959472656,297.1955871582031,285.0172119140625,1.0,0.3717623353004455,0.9809749126434326,0.9809749126434326,1.0,1.0,-2.0637691020965576,0.928277313709259,1.1354918479919434,0.4590140283107757,0.9814313650131226,0.9814313650131226,0.0,50.53352355957031,49.0,49071.6953125,0.0,676.6067504882812,1.0,280.64306640625,283.7733764648437,298.9898986816406,302.15887451171875,293.1499938964844,293.1499938964844,280.3500061035156,32542.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610507011413574,1.0,0.0,0.0,3.753396511077881,3.753420829772949,9.400309863849544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6982421875,0.0,1624.67431640625,1895.4371337890625,0.0,2121.795166015625,0.9259654879570008,1.0,0.0,3.0,1.0,0.0
17752440,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9505258798599244,0.2598140835762024,0.2338698953390121,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.324089914560318,0.291202038526535,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.988454818725586,0.2936564087867737,0.2053939998149871,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9901760816574096,0.2956233918666839,0.2798925638198852,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8014944195747375,0.1571302860975265,0.7091717720031738,285.0238037109375,284.95001220703125,298.5466613769531,296.0175476074219,297.8045959472656,297.1955871582031,285.0172119140625,1.0,0.3717623353004455,0.9809749126434326,0.9809749126434326,1.0,1.0,-2.0637691020965576,0.928277313709259,1.1354918479919434,0.4590140283107757,0.9814313650131226,0.9814313650131226,0.0,50.53352355957031,49.0,49071.6953125,0.0,676.6067504882812,1.0,280.64306640625,283.7733764648437,298.9898986816406,302.15887451171875,293.1499938964844,293.1499938964844,280.3500061035156,32542.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610507011413574,1.0,0.0,0.0,3.753396511077881,3.753420829772949,9.400309863849544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6982421875,0.0,1624.67431640625,1895.4371337890625,0.0,2121.795166015625,0.9259654879570008,1.0,0.0,3.0,1.0,0.0
17752500,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9591519832611084,0.2599911987781524,0.2342045456171035,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.326633095741272,0.2843831479549408,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.99507474899292,0.2940606474876404,0.2057877779006958,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9967592358589172,0.2961762547492981,0.2805356085300445,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8082880973815918,0.1572651267051696,0.7099575400352478,284.8567810058594,284.95001220703125,298.5753479003906,296.0330505371094,297.8214416503906,297.202880859375,284.8443908691406,1.0,0.370661973953247,0.9807401299476624,0.9807401299476624,1.0,1.0,-2.058405876159668,0.9257537126541138,1.1326521635055542,0.4572837352752685,0.8693687319755554,0.8693687319755554,0.0,49.33045196533203,49.0,49703.953125,0.0,667.966552734375,1.0,280.39520263671875,283.5911560058594,299.0653381347656,302.38018798828125,293.1499938964844,293.1499938964844,280.3500061035156,37145.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767555832862854,1.0,0.0,0.0,3.7287323474884033,3.728757381439209,9.277174513044883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.203125,0.0,1631.298095703125,1895.4371337890625,0.0,2179.1650390625,0.921152651309967,1.0,0.0,3.0,1.0,0.0
17752560,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9570046067237854,0.2599506080150604,0.2342195212841034,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.3288014233112335,0.2862116992473602,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.993687391281128,0.2942600548267364,0.205967903137207,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9955421090126038,0.2965539097785949,0.2809409499168396,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.806672215461731,0.1572977900505066,0.7102776169776917,284.8738098144531,284.95001220703125,298.60406494140625,296.048583984375,297.8374328613281,297.20831298828125,284.8824157714844,1.0,0.3717050850391388,0.9806406497955322,0.9806406497955322,1.0,1.0,-2.061696767807007,0.9273688793182372,1.1343278884887695,0.4580484926700592,0.8478451371192932,0.8478451371192932,0.0,49.691524505615234,69.0,49408.59765625,0.0,671.8948974609375,1.0,280.3570251464844,283.6400451660156,299.0643310546875,302.3149108886719,293.1499938964844,293.1499938964844,280.6499938964844,40586.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686256766319275,1.0,0.0,0.0,3.5890252590179443,3.5890495777130127,8.595009148848476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.64501953125,0.0,1500.1265869140625,1895.4371337890625,0.0,2188.64404296875,0.895438015460968,1.0,0.0,3.0,1.0,0.0
17752620,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9357543587684632,0.2610300183296203,0.2350016683340072,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.3312536180019378,0.3049836158752441,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9773300886154176,0.295685350894928,0.2068374454975128,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9797624349594116,0.2981930077075958,0.2823574542999267,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7901915907859802,0.1578406691551208,0.7126185894012451,285.05615234375,284.95001220703125,298.6615600585937,296.07965087890625,297.86846923828125,297.2164001464844,285.0552978515625,1.0,0.3794513940811157,0.9804418087005616,0.9804418087005616,1.0,1.0,-2.0907177925109863,0.9414507746696472,1.1492669582366943,0.4655610918998718,1.0,1.0,0.0,53.421173095703125,89.0,49586.171875,0.0,708.96435546875,1.0,280.6429138183594,283.8014831542969,299.0521240234375,302.2271728515625,293.1499938964844,293.1499938964844,280.3500061035156,31970.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758564293384552,1.0,0.0,0.0,3.753671407699585,3.753695487976074,9.401686611454352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.822265625,0.0,1620.5865478515625,1895.4371337890625,0.0,2099.991943359375,0.9257608652114868,1.0,0.0,3.0,1.0,0.0
17752680,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9357543587684632,0.2610300183296203,0.2350016683340072,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.3312536180019378,0.3049836158752441,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9773300886154176,0.295685350894928,0.2068374454975128,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9797624349594116,0.2981930077075958,0.2823574542999267,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7901915907859802,0.1578406691551208,0.7126185894012451,285.05615234375,284.95001220703125,298.6615600585937,296.07965087890625,297.86846923828125,297.2164001464844,285.0552978515625,1.0,0.3794513940811157,0.9804418087005616,0.9804418087005616,1.0,1.0,-2.0907177925109863,0.9414507746696472,1.1492669582366943,0.4655610918998718,1.0,1.0,0.0,53.421173095703125,89.0,49586.171875,0.0,708.96435546875,1.0,280.6429138183594,283.8014831542969,299.0521240234375,302.2271728515625,293.1499938964844,293.1499938964844,280.3500061035156,31970.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758564293384552,1.0,0.0,0.0,3.753671407699585,3.753695487976074,9.401686611454352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.822265625,0.0,1620.5865478515625,1895.4371337890625,0.0,2099.991943359375,0.9257608652114868,1.0,0.0,3.0,1.0,0.0
17752740,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8759666681289673,0.2612152397632599,0.2359229773283004,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9533251523971558,0.3299355208873749,0.313411146402359,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9149020314216614,0.2963570356369018,0.2078635692596435,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9180947542190552,0.2991802394390106,0.2840049266815185,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7439200282096863,0.1579754650592804,0.7161943316459656,284.8955993652344,284.95001220703125,298.7191467285156,296.1107177734375,297.8859558105469,297.2004089355469,284.8964538574219,1.0,0.3916734755039215,0.9802429676055908,0.9802429676055908,1.0,1.0,-2.104575157165528,0.948051393032074,1.156523823738098,0.4696169197559356,0.8932559490203857,0.8932559490203857,0.0,65.06775665283203,109.0,50787.28125,0.0,764.13330078125,1.0,280.3573303222656,283.6231994628906,299.1488647460937,302.4824523925781,293.1499938964844,293.1499938964844,280.6499938964844,37619.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708587646484375,1.0,0.0,0.0,3.7169153690338135,3.716940402984619,9.218465493177064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.431640625,0.0,1621.2333984375,1895.4371337890625,0.0,2208.468017578125,0.9211186170578004,1.0,0.0,3.0,1.0,0.0
17752800,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8759666681289673,0.2612152397632599,0.2359229773283004,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9533251523971558,0.3299355208873749,0.313411146402359,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9149020314216614,0.2963570356369018,0.2078635692596435,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9180947542190552,0.2991802394390106,0.2840049266815185,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7439200282096863,0.1579754650592804,0.7161943316459656,284.8955993652344,284.95001220703125,298.7191467285156,296.1107177734375,297.8859558105469,297.2004089355469,284.8964538574219,1.0,0.3916734755039215,0.9802429676055908,0.9802429676055908,1.0,1.0,-2.104575157165528,0.948051393032074,1.156523823738098,0.4696169197559356,0.8932559490203857,0.8932559490203857,0.0,65.06775665283203,109.0,50787.28125,0.0,764.13330078125,1.0,280.3573303222656,283.6231994628906,299.1488647460937,302.4824523925781,293.1499938964844,293.1499938964844,280.6499938964844,37619.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708587646484375,1.0,0.0,0.0,3.7169153690338135,3.716940402984619,9.218465493177064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.431640625,0.0,1621.2333984375,1895.4371337890625,0.0,2208.468017578125,0.9211186170578004,1.0,0.0,3.0,1.0,0.0
17752860,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8309267163276672,0.2619563341140747,0.2368685156106948,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8961812257766724,0.3302456438541412,0.3138029277324676,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8650975227355957,0.2974955141544342,0.2088955789804458,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8679775595664978,0.3005546927452087,0.2856587171554565,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7064734101295471,0.1582207530736923,0.7194810509681702,285.05877685546875,284.95001220703125,298.7767944335937,296.1417541503906,297.9105834960937,297.197021484375,285.058837890625,1.0,0.4061428904533386,0.979278564453125,0.979278564453125,1.0,1.0,-2.118251323699951,0.9546818137168884,1.1635695695877075,0.4730504155158996,1.0,1.0,0.0,79.73375701904297,127.0,50481.21875,0.0,827.1835327148438,1.0,280.64263916015625,283.7882385253906,299.1265563964844,302.37274169921875,293.1499938964844,293.1499938964844,280.3500061035156,33160.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636345624923706,1.0,0.0,0.0,3.8351705074310303,3.835195779800415,9.81437437985733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.083984375,0.0,1726.7757568359375,1895.4371337890625,0.0,2144.52685546875,0.9446420073509216,1.0,0.0,3.0,1.0,0.0
17752920,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8309267163276672,0.2619563341140747,0.2368685156106948,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8961812257766724,0.3302456438541412,0.3138029277324676,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8650975227355957,0.2974955141544342,0.2088955789804458,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8679775595664978,0.3005546927452087,0.2856587171554565,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7064734101295471,0.1582207530736923,0.7194810509681702,285.05877685546875,284.95001220703125,298.7767944335937,296.1417541503906,297.9105834960937,297.197021484375,285.058837890625,1.0,0.4061428904533386,0.979278564453125,0.979278564453125,1.0,1.0,-2.118251323699951,0.9546818137168884,1.1635695695877075,0.4730504155158996,1.0,1.0,0.0,79.73375701904297,127.0,50481.21875,0.0,827.1835327148438,1.0,280.64263916015625,283.7882385253906,299.1265563964844,302.37274169921875,293.1499938964844,293.1499938964844,280.3500061035156,33160.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636345624923706,1.0,0.0,0.0,3.8351705074310303,3.835195779800415,9.81437437985733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.083984375,0.0,1726.7757568359375,1895.4371337890625,0.0,2144.52685546875,0.9446420073509216,1.0,0.0,3.0,1.0,0.0
17752980,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.794625461101532,0.2618762850761413,0.2377147823572158,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8556227087974548,0.330520749092102,0.3148656487464905,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8282615542411804,0.2979296147823334,0.2098866552114486,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8310593366622925,0.3013144731521606,0.2872704863548279,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6731275320053101,0.1580968201160431,0.72271329164505,284.8866882324219,284.95001220703125,298.83447265625,296.1727600097656,297.9330139160156,297.1900634765625,284.8905944824219,1.0,0.4211596846580505,0.9783141613006592,0.9783141613006592,1.0,1.0,-2.1275575160980225,0.9591378569602966,1.1684197187423706,0.4755440652370453,0.9051770567893982,0.9051770567893982,0.0,96.37716674804688,115.0,51541.35546875,0.0,895.907958984375,1.0,280.3557434082031,283.6045837402344,299.2062072753906,302.5871887207031,293.1499938964844,293.1499938964844,280.04998779296875,38027.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744665741920471,1.0,0.0,0.0,3.787517786026001,3.787543535232544,9.57199858930835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6337890625,0.0,1707.35546875,1895.4371337890625,0.0,2240.60400390625,0.937146782875061,1.0,0.0,3.0,1.0,0.0
17753040,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.794625461101532,0.2618762850761413,0.2377147823572158,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8556227087974548,0.330520749092102,0.3148656487464905,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8282615542411804,0.2979296147823334,0.2098866552114486,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8310593366622925,0.3013144731521606,0.2872704863548279,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6731275320053101,0.1580968201160431,0.72271329164505,284.8866882324219,284.95001220703125,298.83447265625,296.1727600097656,297.9330139160156,297.1900634765625,284.8905944824219,1.0,0.4211596846580505,0.9783141613006592,0.9783141613006592,1.0,1.0,-2.1275575160980225,0.9591378569602966,1.1684197187423706,0.4755440652370453,0.9051770567893982,0.9051770567893982,0.0,96.37716674804688,115.0,51541.35546875,0.0,895.907958984375,1.0,280.3557434082031,283.6045837402344,299.2062072753906,302.5871887207031,293.1499938964844,293.1499938964844,280.04998779296875,38027.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744665741920471,1.0,0.0,0.0,3.787517786026001,3.787543535232544,9.57199858930835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6337890625,0.0,1707.35546875,1895.4371337890625,0.0,2240.60400390625,0.937146782875061,1.0,0.0,3.0,1.0,0.0
17753100,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.7853097319602966,0.2616268992424011,0.2377144545316696,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8463935256004333,0.330560952425003,0.3151143193244934,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.8196547031402588,0.2979326844215393,0.2100657075643539,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8225898146629333,0.3015000224113464,0.2876814007759094,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.6651246547698975,0.1578915864229202,0.7228609919548035,284.79217529296875,284.95001220703125,298.8633117675781,296.188232421875,297.9434509277344,297.1852722167969,284.7896728515625,1.0,0.4246005117893219,0.9778319001197816,0.9778319001197816,1.0,1.0,-2.1287457942962646,0.959684431552887,1.169061541557312,0.475882351398468,0.8082497119903564,0.8082497119903564,0.0,101.16669464111328,115.0,52039.5546875,0.0,914.384765625,1.0,280.09747314453125,283.4950866699219,299.2378845214844,302.7286071777344,293.1499938964844,293.1499938964844,280.04998779296875,43009.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803601622581482,1.0,0.0,0.0,3.657872438430786,3.657897710800171,8.927922294788004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.4306640625,0.0,1594.503173828125,1895.4371337890625,0.0,2293.374755859375,0.908962905406952,1.0,0.0,3.0,1.0,0.0
17753160,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7807325720787048,0.2615023851394653,0.2375833392143249,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8420719504356384,0.3307205736637115,0.3152558505535126,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.815459668636322,0.2980267405509949,0.2101321816444397,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8185679912567139,0.3017573654651642,0.287941038608551,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.661164402961731,0.1577102392911911,0.7223300337791443,284.8749694824219,284.95001220703125,298.89215087890625,296.20367431640625,297.9543762207031,297.1814270019531,284.8829650878906,1.0,0.4263154864311218,0.9774364233016968,0.9774364233016968,1.0,1.0,-2.128512620925904,0.9595544338226318,1.168958067893982,0.4758106172084808,0.8221421241760254,0.8221421241760254,0.0,103.56916809082033,103.0,51675.1875,0.0,922.8739013671876,1.0,280.0579833984375,283.59625244140625,299.2146301269531,302.61572265625,293.1499938964844,293.1499938964844,280.3500061035156,42534.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796589732170105,1.0,0.0,0.0,3.4860823154449463,3.4861059188842773,8.109024065561243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.1494140625,0.0,1405.0313720703125,1895.4371337890625,0.0,2287.0791015625,0.875762403011322,1.0,0.0,3.0,1.0,0.0
17753220,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.782586932182312,0.2624348402023315,0.2381249815225601,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8441838026046753,0.3321158289909363,0.3162747323513031,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.817488431930542,0.2992920875549316,0.2107970416545868,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8207550048828125,0.3032037317752838,0.2890457808971405,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6622404456138611,0.1579036265611648,0.7223678231239319,285.0158386230469,284.95001220703125,298.9498291015625,296.2344665527344,297.9824523925781,297.1847839355469,285.01324462890625,1.0,0.4260689318180084,0.9766454100608826,0.9766454100608826,1.0,1.0,-2.132553100585937,0.9614893198013306,1.1710636615753174,0.4768226444721222,0.9374537467956544,0.9374537467956544,0.0,102.99073028564452,91.0,51397.52734375,0.0,924.6156616210938,1.0,280.3417053222656,283.724365234375,299.19873046875,302.4997253417969,293.1499938964844,293.1499938964844,280.04998779296875,33023.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679688930511475,1.0,0.0,0.0,3.633931636810303,3.633954763412476,8.811437623990059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2783203125,0.0,1493.1951904296875,1895.4371337890625,0.0,2182.822998046875,0.8993915915489197,1.0,0.0,3.0,1.0,0.0
17753280,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.782586932182312,0.2624348402023315,0.2381249815225601,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8441838026046753,0.3321158289909363,0.3162747323513031,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.817488431930542,0.2992920875549316,0.2107970416545868,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8207550048828125,0.3032037317752838,0.2890457808971405,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6622404456138611,0.1579036265611648,0.7223678231239319,285.0158386230469,284.95001220703125,298.9498291015625,296.2344665527344,297.9824523925781,297.1847839355469,285.01324462890625,1.0,0.4260689318180084,0.9766454100608826,0.9766454100608826,1.0,1.0,-2.132553100585937,0.9614893198013306,1.1710636615753174,0.4768226444721222,0.9374537467956544,0.9374537467956544,0.0,102.99073028564452,91.0,51397.52734375,0.0,924.6156616210938,1.0,280.3417053222656,283.724365234375,299.19873046875,302.4997253417969,293.1499938964844,293.1499938964844,280.04998779296875,33023.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679688930511475,1.0,0.0,0.0,3.633931636810303,3.633954763412476,8.811437623990059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2783203125,0.0,1493.1951904296875,1895.4371337890625,0.0,2182.822998046875,0.8993915915489197,1.0,0.0,3.0,1.0,0.0
17753340,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7917632460594177,0.2626216411590576,0.2383374720811844,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.853923499584198,0.332976222038269,0.3170852363109588,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8265670537948608,0.2999372184276581,0.2112626135349273,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8300292491912842,0.3041267096996307,0.2899077236652374,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6697531938552856,0.1578966379165649,0.7218684554100037,284.9013366699219,284.95001220703125,299.0074462890625,296.2651672363281,298.0072326660156,297.1824035644531,284.9073486328125,1.0,0.4223814606666565,0.9758543372154236,0.9758543372154236,1.0,1.0,-2.1347813606262207,0.9625211358070374,1.172260284423828,0.4774496257305145,0.8383045196533203,0.8383045196533203,0.0,98.3563995361328,79.0,51910.78515625,0.0,909.8842163085938,1.0,280.0578308105469,283.6130676269531,299.2820739746094,302.6870422363281,293.1499938964844,293.1499938964844,280.3500061035156,39723.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757583260536194,1.0,0.0,0.0,3.486060857772827,3.486083984375,8.10892345270986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.5380859375,0.0,1384.918701171875,1895.4371337890625,0.0,2252.1416015625,0.8723593950271606,1.0,0.0,3.0,1.0,0.0
17753400,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7917632460594177,0.2626216411590576,0.2383374720811844,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.853923499584198,0.332976222038269,0.3170852363109588,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8265670537948608,0.2999372184276581,0.2112626135349273,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8300292491912842,0.3041267096996307,0.2899077236652374,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6697531938552856,0.1578966379165649,0.7218684554100037,284.9013366699219,284.95001220703125,299.0074462890625,296.2651672363281,298.0072326660156,297.1824035644531,284.9073486328125,1.0,0.4223814606666565,0.9758543372154236,0.9758543372154236,1.0,1.0,-2.1347813606262207,0.9625211358070374,1.172260284423828,0.4774496257305145,0.8383045196533203,0.8383045196533203,0.0,98.3563995361328,79.0,51910.78515625,0.0,909.8842163085938,1.0,280.0578308105469,283.6130676269531,299.2820739746094,302.6870422363281,293.1499938964844,293.1499938964844,280.3500061035156,39723.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757583260536194,1.0,0.0,0.0,3.486060857772827,3.486083984375,8.10892345270986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.5380859375,0.0,1384.918701171875,1895.4371337890625,0.0,2252.1416015625,0.8723593950271606,1.0,0.0,3.0,1.0,0.0
17753460,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8081940412521362,0.2636071741580963,0.2387004643678665,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.871482789516449,0.3345209062099457,0.3180219531059265,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8425090312957764,0.3012779057025909,0.2118081301450729,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8463031053543091,0.3056559562683105,0.2908518612384796,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6836289763450623,0.1582515686750412,0.7214556336402893,285.0282592773437,284.95001220703125,299.06500244140625,296.29571533203125,298.03570556640625,297.1866455078125,285.0245361328125,1.0,0.416482001543045,0.9752191305160522,0.9752191305160522,1.0,1.0,-2.137631416320801,0.9638825058937072,1.1737489700317385,0.4781601727008819,0.9566497206687928,0.9566497206687928,0.0,90.8575210571289,67.0,51686.1796875,0.0,885.2789306640625,1.0,280.3421325683594,283.72808837890625,299.2703552246094,302.59033203125,293.1499938964844,293.1499938964844,280.04998779296875,32181.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666378617286682,1.0,0.0,0.0,3.652310132980346,3.652333498001098,8.900790930965741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.0986328125,0.0,1507.1480712890625,1895.4371337890625,0.0,2171.041015625,0.9028422236442566,1.0,0.0,3.0,1.0,0.0
17753520,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8081940412521362,0.2636071741580963,0.2387004643678665,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.871482789516449,0.3345209062099457,0.3180219531059265,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8425090312957764,0.3012779057025909,0.2118081301450729,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8463031053543091,0.3056559562683105,0.2908518612384796,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6836289763450623,0.1582515686750412,0.7214556336402893,285.0282592773437,284.95001220703125,299.06500244140625,296.29571533203125,298.03570556640625,297.1866455078125,285.0245361328125,1.0,0.416482001543045,0.9752191305160522,0.9752191305160522,1.0,1.0,-2.137631416320801,0.9638825058937072,1.1737489700317385,0.4781601727008819,0.9566497206687928,0.9566497206687928,0.0,90.8575210571289,67.0,51686.1796875,0.0,885.2789306640625,1.0,280.3421325683594,283.72808837890625,299.2703552246094,302.59033203125,293.1499938964844,293.1499938964844,280.04998779296875,32181.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666378617286682,1.0,0.0,0.0,3.652310132980346,3.652333498001098,8.900790930965741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.0986328125,0.0,1507.1480712890625,1895.4371337890625,0.0,2171.041015625,0.9028422236442566,1.0,0.0,3.0,1.0,0.0
17753580,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8288610577583313,0.2638019621372223,0.2387783527374267,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8960524797439575,0.3354388177394867,0.3187439441680908,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8649582862854004,0.3019305169582367,0.2121708244085312,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.869284987449646,0.3065999448299408,0.2915852665901184,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7029110193252563,0.1583480834960937,0.7207024693489075,284.89337158203125,284.95001220703125,299.1224975585937,296.3261108398437,298.06036376953125,297.18426513671875,284.8993835449219,1.0,0.4091731011867523,0.9745839238166808,0.9745839238166808,1.0,1.0,-2.1390089988708496,0.9645063281059264,1.174502730369568,0.4785731434822082,0.8451981544494629,0.8451981544494629,0.0,81.95484161376953,55.0,52255.40234375,0.0,854.1297607421875,1.0,280.0575561523437,283.59735107421875,299.34881591796875,302.77838134765625,293.1499938964844,293.1499938964844,280.3500061035156,39482.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756033539772034,1.0,0.0,0.0,3.523937940597534,3.523961305618286,8.286093020615226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.06787109375,0.0,1422.5452880859375,1895.4371337890625,0.0,2250.75634765625,0.880257785320282,1.0,0.0,3.0,1.0,0.0
