time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753640,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8288610577583313,0.2638019621372223,0.2387783527374267,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8960524797439575,0.3354388177394867,0.3187439441680908,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8649582862854004,0.3019305169582367,0.2121708244085312,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.869284987449646,0.3065999448299408,0.2915852665901184,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7029110193252563,0.1583480834960937,0.7207024693489075,284.89337158203125,284.95001220703125,299.1224975585937,296.3261108398437,298.06036376953125,297.18426513671875,284.8993835449219,1.0,0.4091731011867523,0.9745839238166808,0.9745839238166808,1.0,1.0,-2.1390089988708496,0.9645063281059264,1.174502730369568,0.4785731434822082,0.8451981544494629,0.8451981544494629,0.0,81.95484161376953,55.0,52255.40234375,0.0,854.1297607421875,1.0,280.0575561523437,283.59735107421875,299.34881591796875,302.77838134765625,293.1499938964844,293.1499938964844,280.3500061035156,39482.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756033539772034,1.0,0.0,0.0,3.523937940597534,3.523961305618286,8.286093020615226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.06787109375,0.0,1422.5452880859375,1895.4371337890625,0.0,2250.75634765625,0.880257785320282,1.0,0.0,3.0,1.0,0.0
17753700,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8416267037391663,0.2642162144184112,0.2387594282627105,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9119844436645508,0.3361532986164093,0.319042295217514,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8795117139816284,0.3025201261043548,0.2122981995344162,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8841317296028137,0.3072991371154785,0.291886568069458,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7146560549736023,0.1585122793912887,0.7201045155525208,285.0302429199219,284.95001220703125,299.15118408203125,296.3412170410156,298.0740051269531,297.18536376953125,285.03826904296875,1.0,0.4050956964492798,0.9742663502693176,0.9742663502693176,1.0,1.0,-2.1391382217407227,0.9645608067512512,1.1745773553848269,0.4785775244235992,0.938889503479004,0.938889503479004,0.0,77.10191345214844,55.0,51740.0703125,0.0,836.5682373046875,1.0,280.29931640625,283.7416687011719,299.30517578125,302.59033203125,293.1499938964844,293.1499938964844,280.3500061035156,33813.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687901258468628,1.0,0.0,0.0,3.58410382270813,3.584126710891724,8.571452667638368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.98828125,0.0,1445.0189208984375,1895.4371337890625,0.0,2190.10205078125,0.8912180066108704,1.0,0.0,3.0,1.0,0.0
17753760,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8584358096122742,0.2648274004459381,0.2390598207712173,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9340681433677672,0.3370513617992401,0.3196263015270233,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.898316502571106,0.3032995164394378,0.2126468867063522,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9031593799591064,0.3081657588481903,0.2924459278583526,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7283368706703186,0.1587873548269271,0.7201682329177856,285.0268249511719,284.95001220703125,299.1798400878906,296.3562927246094,298.0887756347656,297.1885986328125,285.0234680175781,1.0,0.4009029567241668,0.9739502668380736,0.9739502668380736,1.0,1.0,-2.141365766525269,0.9656285643577576,1.1757372617721558,0.4791534543037414,0.965100884437561,0.965100884437561,0.0,71.81377410888672,43.0,51994.41796875,0.0,819.3141479492188,1.0,280.3423767089844,283.7200622558594,299.3323974609375,302.6731262207031,293.1499938964844,293.1499938964844,280.04998779296875,32267.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667092680931091,1.0,0.0,0.0,3.6826131343841553,3.6826367378234863,9.049101663549663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.673828125,0.0,1541.579833984375,1895.4371337890625,0.0,2171.672607421875,0.9098081588745116,1.0,0.0,3.0,1.0,0.0
17753820,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9021106958389282,0.265083372592926,0.2391330599784851,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.983199179172516,0.3380535244941711,0.3203642070293426,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9495620727539062,0.3040012121200561,0.2129967808723449,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9552701711654664,0.3091611266136169,0.2931646108627319,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7626593112945557,0.1589647680521011,0.7194820642471313,284.8891906738281,284.95001220703125,299.237060546875,296.3862609863281,298.1134948730469,297.1864929199219,284.8952331542969,1.0,0.3920213878154754,0.9733181595802308,0.9733181595802308,1.0,1.0,-2.1428041458129883,0.966281235218048,1.1765228509902954,0.479584127664566,0.8502829074859619,0.8502829074859619,0.0,61.245826721191406,46.0,52582.26953125,0.0,782.0435791015625,1.0,280.05731201171875,283.5859069824219,299.4090576171875,302.85992431640625,293.1499938964844,293.1499938964844,280.3500061035156,39513.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756436467170715,1.0,0.0,0.0,3.5569725036621094,3.5569963455200195,8.442174248557421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.10009765625,0.0,1457.7279052734375,1895.4371337890625,0.0,2251.116455078125,0.8875097036361694,1.0,0.0,3.0,1.0,0.0
17753880,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9021106958389282,0.265083372592926,0.2391330599784851,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.983199179172516,0.3380535244941711,0.3203642070293426,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9495620727539062,0.3040012121200561,0.2129967808723449,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9552701711654664,0.3091611266136169,0.2931646108627319,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7626593112945557,0.1589647680521011,0.7194820642471313,284.8891906738281,284.95001220703125,299.237060546875,296.3862609863281,298.1134948730469,297.1864929199219,284.8952331542969,1.0,0.3920213878154754,0.9733181595802308,0.9733181595802308,1.0,1.0,-2.1428041458129883,0.966281235218048,1.1765228509902954,0.479584127664566,0.8502829074859619,0.8502829074859619,0.0,61.245826721191406,46.0,52582.26953125,0.0,782.0435791015625,1.0,280.05731201171875,283.5859069824219,299.4090576171875,302.85992431640625,293.1499938964844,293.1499938964844,280.3500061035156,39513.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756436467170715,1.0,0.0,0.0,3.5569725036621094,3.5569963455200195,8.442174248557421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.10009765625,0.0,1457.7279052734375,1895.4371337890625,0.0,2251.116455078125,0.8875097036361694,1.0,0.0,3.0,1.0,0.0
17753940,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.919372260570526,0.2660526633262634,0.2397013157606125,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.997321605682373,0.3408266603946686,0.3218899667263031,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9672027826309204,0.3053109049797058,0.2136895954608917,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9726227521896362,0.3107321560382843,0.29433074593544,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7756823301315308,0.1593881100416183,0.7204910516738892,285.0076599121094,284.95001220703125,299.2940979003906,296.416015625,298.1420593261719,297.19268798828125,284.9960632324219,1.0,0.3867532908916473,0.9726860523223876,0.9726860523223876,1.0,1.0,-2.120436906814575,0.9558019638061525,1.1646348237991333,0.4721503555774688,0.9582992196083068,0.9582992196083068,0.0,57.64561080932617,64.0,51834.7578125,0.0,759.384033203125,1.0,280.3423767089844,283.6912536621094,299.3914489746094,302.7442321777344,293.1499938964844,293.1499938964844,280.04998779296875,32599.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766643226146698,1.0,0.0,0.0,3.7064576148986816,3.706481456756592,9.166664654003398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0908203125,0.0,1571.0518798828125,1895.4371337890625,0.0,2171.088623046875,0.9152583479881288,1.0,0.0,3.0,1.0,0.0
17754000,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.919372260570526,0.2660526633262634,0.2397013157606125,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.997321605682373,0.3408266603946686,0.3218899667263031,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9672027826309204,0.3053109049797058,0.2136895954608917,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9726227521896362,0.3107321560382843,0.29433074593544,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7756823301315308,0.1593881100416183,0.7204910516738892,285.0076599121094,284.95001220703125,299.2940979003906,296.416015625,298.1420593261719,297.19268798828125,284.9960632324219,1.0,0.3867532908916473,0.9726860523223876,0.9726860523223876,1.0,1.0,-2.120436906814575,0.9558019638061525,1.1646348237991333,0.4721503555774688,0.9582992196083068,0.9582992196083068,0.0,57.64561080932617,64.0,51834.7578125,0.0,759.384033203125,1.0,280.3423767089844,283.6912536621094,299.3914489746094,302.7442321777344,293.1499938964844,293.1499938964844,280.04998779296875,32599.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766643226146698,1.0,0.0,0.0,3.7064576148986816,3.706481456756592,9.166664654003398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0908203125,0.0,1571.0518798828125,1895.4371337890625,0.0,2171.088623046875,0.9152583479881288,1.0,0.0,3.0,1.0,0.0
17754060,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9275063276290894,0.266255110502243,0.2400373965501785,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.343092530965805,0.3186973333358764,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9746699333190918,0.3059417009353637,0.2142399102449417,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.980061411857605,0.3116414546966553,0.2953562438488006,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7817075252532959,0.1596029996871948,0.721550703048706,284.8969116210937,284.95001220703125,299.3509521484375,296.4454650878906,298.1703491210937,297.1957397460937,284.9037780761719,1.0,0.3906024992465973,0.9722935557365416,0.9722935557365416,1.0,1.0,-2.149813652038574,0.9696956276893616,1.180117964744568,0.4811769425868988,0.8572710752487183,0.8572710752487183,0.0,57.32852554321289,82.0,52867.1171875,0.0,773.4632568359375,1.0,280.0577697753906,283.5873413085937,299.4649963378906,302.9257202148437,293.1499938964844,293.1499938964844,280.3500061035156,39272.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774630069732666,1.0,0.0,0.0,3.574523448944092,3.574547290802002,8.525690873284475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6455078125,0.0,1474.7862548828125,1895.4371337890625,0.0,2242.063232421875,0.8914347290992737,1.0,0.0,3.0,1.0,0.0
17754120,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9275063276290894,0.266255110502243,0.2400373965501785,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.343092530965805,0.3186973333358764,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9746699333190918,0.3059417009353637,0.2142399102449417,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.980061411857605,0.3116414546966553,0.2953562438488006,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7817075252532959,0.1596029996871948,0.721550703048706,284.8969116210937,284.95001220703125,299.3509521484375,296.4454650878906,298.1703491210937,297.1957397460937,284.9037780761719,1.0,0.3906024992465973,0.9722935557365416,0.9722935557365416,1.0,1.0,-2.149813652038574,0.9696956276893616,1.180117964744568,0.4811769425868988,0.8572710752487183,0.8572710752487183,0.0,57.32852554321289,82.0,52867.1171875,0.0,773.4632568359375,1.0,280.0577697753906,283.5873413085937,299.4649963378906,302.9257202148437,293.1499938964844,293.1499938964844,280.3500061035156,39272.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774630069732666,1.0,0.0,0.0,3.574523448944092,3.574547290802002,8.525690873284475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6455078125,0.0,1474.7862548828125,1895.4371337890625,0.0,2242.063232421875,0.8914347290992737,1.0,0.0,3.0,1.0,0.0
17754180,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8906420469284058,0.2672193646430969,0.2409361749887466,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9752606749534608,0.3440234065055847,0.3260843753814697,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9372246861457824,0.3072237372398376,0.2151734381914138,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9439568519592284,0.3131279945373535,0.2968408167362213,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7532586455345154,0.1600496619939804,0.724429190158844,285.0470275878906,284.95001220703125,299.4075927734375,296.47467041015625,298.1966552734375,297.196044921875,285.0437316894531,1.0,0.3992294073104858,0.9719010591506958,0.9719010591506958,1.0,1.0,-2.164801836013794,0.9768916964530944,1.1879101991653442,0.4853495657444,0.997366428375244,0.997366428375244,0.0,64.78192138671875,100.0,52885.41015625,0.0,814.7811889648438,1.0,280.3427734375,283.72003173828125,299.45623779296875,302.8484191894531,293.1499938964844,293.1499938964844,280.04998779296875,31906.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668349146842957,1.0,0.0,0.0,3.746404886245728,3.746428966522217,9.365321602672338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.439453125,0.0,1611.656005859375,1895.4371337890625,0.0,2172.7841796875,0.9238777160644532,1.0,0.0,3.0,1.0,0.0
17754240,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8906420469284058,0.2672193646430969,0.2409361749887466,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9752606749534608,0.3440234065055847,0.3260843753814697,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9372246861457824,0.3072237372398376,0.2151734381914138,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9439568519592284,0.3131279945373535,0.2968408167362213,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7532586455345154,0.1600496619939804,0.724429190158844,285.0470275878906,284.95001220703125,299.4075927734375,296.47467041015625,298.1966552734375,297.196044921875,285.0437316894531,1.0,0.3992294073104858,0.9719010591506958,0.9719010591506958,1.0,1.0,-2.164801836013794,0.9768916964530944,1.1879101991653442,0.4853495657444,0.997366428375244,0.997366428375244,0.0,64.78192138671875,100.0,52885.41015625,0.0,814.7811889648438,1.0,280.3427734375,283.72003173828125,299.45623779296875,302.8484191894531,293.1499938964844,293.1499938964844,280.04998779296875,31906.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668349146842957,1.0,0.0,0.0,3.746404886245728,3.746428966522217,9.365321602672338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.439453125,0.0,1611.656005859375,1895.4371337890625,0.0,2172.7841796875,0.9238777160644532,1.0,0.0,3.0,1.0,0.0
17754300,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8693332672119141,0.2673467099666595,0.241481602191925,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9518156051635742,0.3443209230899811,0.3266873955726623,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9118999242782592,0.3075692355632782,0.2157268524169922,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9185348749160768,0.3136174380779266,0.297697365283966,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7365597486495972,0.160132497549057,0.726288378238678,284.891845703125,284.95001220703125,299.4358215332031,296.4891357421875,298.2084045410156,297.1939697265625,284.8793029785156,1.0,0.4047082662582397,0.9717048406600952,0.9717048406600952,1.0,1.0,-2.1701104640960693,0.9794415235519408,1.1906688213348389,0.4868142008781433,0.903716802597046,0.903716802597046,0.0,70.34529113769531,100.0,53928.37109375,0.0,840.1830444335938,1.0,280.0950012207031,283.5380859375,299.5328063964844,303.1024169921875,293.1499938964844,293.1499938964844,280.04998779296875,35307.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745872735977173,1.0,0.0,0.0,3.757601022720337,3.757626056671143,9.421382287655432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.728515625,0.0,1650.870361328125,1895.4371337890625,0.0,2241.681396484375,0.9269787669181824,1.0,0.0,3.0,1.0,0.0
17754360,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.848168671131134,0.2671709060668945,0.2416508048772812,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9251320362091064,0.3444788753986358,0.3271133601665497,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8884680271148682,0.3076287806034088,0.2160211652517318,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8944524526596069,0.3138546347618103,0.2982537448406219,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7198098301887512,0.1600513160228729,0.72740638256073,284.8868713378906,284.95001220703125,299.4639892578125,296.5035400390625,298.21875,297.1893920898437,284.8922424316406,1.0,0.4106544256210327,0.9711199402809144,0.9711199402809144,1.0,1.0,-2.173191785812378,0.980896294116974,1.1922955513000488,0.4876742959022522,0.8761872053146362,0.8761872053146362,0.0,76.91172790527344,118.0,53783.1171875,0.0,867.3366088867188,1.0,280.05670166015625,283.5573425292969,299.5343933105469,303.0595092773437,293.1499938964844,293.1499938964844,280.3500061035156,38644.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773575186729431,1.0,0.0,0.0,3.667079925537109,3.667104482650757,8.972924661065917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.826171875,0.0,1572.13427734375,1895.4371337890625,0.0,2266.447509765625,0.9108959436416626,1.0,0.0,3.0,1.0,0.0
17754420,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8143258690834045,0.2678374350070953,0.2425111681222915,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8834668397903442,0.3458744585514068,0.3286783397197723,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8509885668754578,0.3086520135402679,0.2169563174247741,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.856625497341156,0.3151077628135681,0.299770325422287,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6884365081787109,0.1602509766817093,0.7304285764694214,285.0450744628906,284.95001220703125,299.5201416015625,296.5321044921875,298.2449035644531,297.19012451171875,285.043212890625,1.0,0.4237445890903473,0.9699501395225524,0.9699501395225524,1.0,1.0,-2.1826741695404053,0.9854333400726318,1.197240710258484,0.4901965856552124,1.0,1.0,0.0,91.24127960205078,136.0,53535.44140625,0.0,929.5272827148438,1.0,280.34332275390625,283.7071838378906,299.5140075683594,302.9515686035156,293.1499938964844,293.1499938964844,280.04998779296875,32600.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696248292922974,1.0,0.0,0.0,3.805555582046509,3.805580377578736,9.663388027547626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.1064453125,0.0,1686.6981201171875,1895.4371337890625,0.0,2197.50732421875,0.937773585319519,1.0,0.0,3.0,1.0,0.0
17754480,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8143258690834045,0.2678374350070953,0.2425111681222915,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8834668397903442,0.3458744585514068,0.3286783397197723,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8509885668754578,0.3086520135402679,0.2169563174247741,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.856625497341156,0.3151077628135681,0.299770325422287,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6884365081787109,0.1602509766817093,0.7304285764694214,285.0450744628906,284.95001220703125,299.5201416015625,296.5321044921875,298.2449035644531,297.19012451171875,285.043212890625,1.0,0.4237445890903473,0.9699501395225524,0.9699501395225524,1.0,1.0,-2.1826741695404053,0.9854333400726318,1.197240710258484,0.4901965856552124,1.0,1.0,0.0,91.24127960205078,136.0,53535.44140625,0.0,929.5272827148438,1.0,280.34332275390625,283.7071838378906,299.5140075683594,302.9515686035156,293.1499938964844,293.1499938964844,280.04998779296875,32600.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696248292922974,1.0,0.0,0.0,3.805555582046509,3.805580377578736,9.663388027547626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.1064453125,0.0,1686.6981201171875,1895.4371337890625,0.0,2197.50732421875,0.937773585319519,1.0,0.0,3.0,1.0,0.0
17754540,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.783432126045227,0.267645925283432,0.2432267218828201,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8510929942131042,0.3467146456241607,0.3303313553333282,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8212816715240479,0.3089345693588257,0.217820793390274,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8267031908035278,0.3157123625278473,0.3012103736400604,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6615641117095947,0.1600844860076904,0.7333383560180664,284.8863220214844,284.95001220703125,299.57598876953125,296.560302734375,298.2674560546875,297.1847229003906,284.8905639648437,1.0,0.4378122091293335,0.9687803387641908,0.9687803387641908,1.0,1.0,-2.1917874813079834,0.9897615909576416,1.2020258903503418,0.492738127708435,0.8911072611808777,0.8911072611808777,0.0,107.3598403930664,124.0,54487.515625,0.0,998.5553588867188,1.0,280.056884765625,283.5409851074219,299.5882873535156,303.15740966796875,293.1499938964844,293.1499938964844,280.3500061035156,38429.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794967293739319,1.0,0.0,0.0,3.733940362930298,3.7339656352996826,9.30310818603175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.58984375,0.0,1647.1737060546875,1895.4371337890625,0.0,2285.622802734375,0.9256925582885742,1.0,0.0,3.0,1.0,0.0
17754600,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.783432126045227,0.267645925283432,0.2432267218828201,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8510929942131042,0.3467146456241607,0.3303313553333282,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8212816715240479,0.3089345693588257,0.217820793390274,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8267031908035278,0.3157123625278473,0.3012103736400604,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6615641117095947,0.1600844860076904,0.7333383560180664,284.8863220214844,284.95001220703125,299.57598876953125,296.560302734375,298.2674560546875,297.1847229003906,284.8905639648437,1.0,0.4378122091293335,0.9687803387641908,0.9687803387641908,1.0,1.0,-2.1917874813079834,0.9897615909576416,1.2020258903503418,0.492738127708435,0.8911072611808777,0.8911072611808777,0.0,107.3598403930664,124.0,54487.515625,0.0,998.5553588867188,1.0,280.056884765625,283.5409851074219,299.5882873535156,303.15740966796875,293.1499938964844,293.1499938964844,280.3500061035156,38429.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794967293739319,1.0,0.0,0.0,3.733940362930298,3.7339656352996826,9.30310818603175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.58984375,0.0,1647.1737060546875,1895.4371337890625,0.0,2285.622802734375,0.9256925582885742,1.0,0.0,3.0,1.0,0.0
17754660,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7739543914794922,0.2682506144046783,0.2436984330415725,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8420572876930237,0.3482756912708282,0.3317584693431854,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8122706413269043,0.3099049627780914,0.2184633761644363,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8179665207862854,0.3169025182723999,0.3023245334625244,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6534145474433899,0.1601779460906982,0.7342553734779358,285.0491638183594,284.95001220703125,299.63153076171875,296.5881042480469,298.2935791015625,297.18609619140625,285.0482177734375,1.0,0.4425001144409179,0.9678365588188172,0.9678365588188172,1.0,1.0,-2.1972784996032715,0.992363452911377,1.204915165901184,0.4942424297332763,1.0,1.0,0.0,113.47138214111328,112.0,54044.30078125,0.0,1026.9456787109375,1.0,280.3435974121094,283.7012023925781,299.5682678222656,303.04132080078125,293.1499938964844,293.1499938964844,280.04998779296875,33340.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714949250221252,1.0,0.0,0.0,3.8476407527923584,3.847666263580322,9.878301625576569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.822265625,0.0,1743.395751953125,1895.4371337890625,0.0,2214.125244140625,0.9476590156555176,1.0,0.0,3.0,1.0,0.0
17754720,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7739543914794922,0.2682506144046783,0.2436984330415725,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8420572876930237,0.3482756912708282,0.3317584693431854,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8122706413269043,0.3099049627780914,0.2184633761644363,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8179665207862854,0.3169025182723999,0.3023245334625244,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6534145474433899,0.1601779460906982,0.7342553734779358,285.0491638183594,284.95001220703125,299.63153076171875,296.5881042480469,298.2935791015625,297.18609619140625,285.0482177734375,1.0,0.4425001144409179,0.9678365588188172,0.9678365588188172,1.0,1.0,-2.1972784996032715,0.992363452911377,1.204915165901184,0.4942424297332763,1.0,1.0,0.0,113.47138214111328,112.0,54044.30078125,0.0,1026.9456787109375,1.0,280.3435974121094,283.7012023925781,299.5682678222656,303.04132080078125,293.1499938964844,293.1499938964844,280.04998779296875,33340.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714949250221252,1.0,0.0,0.0,3.8476407527923584,3.847666263580322,9.878301625576569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.822265625,0.0,1743.395751953125,1895.4371337890625,0.0,2214.125244140625,0.9476590156555176,1.0,0.0,3.0,1.0,0.0
17754780,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7754433155059814,0.2681526839733124,0.2438476234674453,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8443416357040405,0.3492861986160278,0.3329145312309265,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8140982985496521,0.3102659583091736,0.2188802361488342,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.819962739944458,0.317562073469162,0.3031380772590637,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.654464066028595,0.1600439250469207,0.7340421080589294,284.8830871582031,284.95001220703125,299.68670654296875,296.61553955078125,298.3164367675781,297.1821594238281,284.8866271972656,1.0,0.4419717788696289,0.9668927788734436,0.9668927788734436,1.0,1.0,-2.2000746726989746,0.993642508983612,1.206432223320007,0.4950915873050689,0.8979042172431946,0.8979042172431946,0.0,112.73225402832033,100.0,54907.85546875,0.0,1027.0191650390625,1.0,280.0567932128906,283.52716064453125,299.6404113769531,303.2392883300781,293.1499938964844,293.1499938964844,279.75,38532.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806730270385742,1.0,0.0,0.0,3.7779932022094727,3.778018951416016,9.523917583464936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.1484375,0.0,1699.894775390625,1895.4371337890625,0.0,2296.184814453125,0.9353930354118348,1.0,0.0,3.0,1.0,0.0
17754840,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7754433155059814,0.2681526839733124,0.2438476234674453,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8443416357040405,0.3492861986160278,0.3329145312309265,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8140982985496521,0.3102659583091736,0.2188802361488342,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.819962739944458,0.317562073469162,0.3031380772590637,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.654464066028595,0.1600439250469207,0.7340421080589294,284.8830871582031,284.95001220703125,299.68670654296875,296.61553955078125,298.3164367675781,297.1821594238281,284.8866271972656,1.0,0.4419717788696289,0.9668927788734436,0.9668927788734436,1.0,1.0,-2.2000746726989746,0.993642508983612,1.206432223320007,0.4950915873050689,0.8979042172431946,0.8979042172431946,0.0,112.73225402832033,100.0,54907.85546875,0.0,1027.0191650390625,1.0,280.0567932128906,283.52716064453125,299.6404113769531,303.2392883300781,293.1499938964844,293.1499938964844,279.75,38532.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806730270385742,1.0,0.0,0.0,3.7779932022094727,3.778018951416016,9.523917583464936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.1484375,0.0,1699.894775390625,1895.4371337890625,0.0,2296.184814453125,0.9353930354118348,1.0,0.0,3.0,1.0,0.0
17754900,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.7783341407775879,0.2679674923419952,0.2436430305242538,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8477801084518433,0.3496639430522918,0.3332263827323913,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.8171576261520386,0.3102980554103851,0.2188760489225387,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.823113203048706,0.3177563548088074,0.3032824695110321,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.6568042635917664,0.1598992496728897,0.7331333756446838,284.7923278808594,284.95001220703125,299.71417236328125,296.62908935546875,298.3270874023437,297.1790466308594,284.7920837402344,1.0,0.4402786195278168,0.9664208889007568,0.9664208889007568,1.0,1.0,-2.199281454086304,0.9932254552841188,1.2060561180114746,0.4949078559875488,0.8022407293319702,0.8022407293319702,0.0,110.8208236694336,100.0,55281.1015625,0.0,1019.051025390625,1.0,279.79803466796875,283.4261779785156,299.6695556640625,303.3724365234375,293.1499938964844,293.1499938964844,279.75,43633.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856259942054749,1.0,0.0,0.0,3.636140823364258,3.636165857315064,8.822154313747887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.2890625,0.0,1574.701171875,1895.4371337890625,0.0,2340.797119140625,0.9046314358711244,1.0,0.0,3.0,1.0,0.0
17754960,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7826653718948364,0.2679266333580017,0.2433867007493972,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8527469038963318,0.3501842617988586,0.3334920406341553,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8215538263320923,0.3104443550109863,0.2188213467597961,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8276241421699524,0.3180464506149292,0.3033588528633117,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6603438854217529,0.1598067283630371,0.7319813966751099,284.8829345703125,284.95001220703125,299.7415466308594,296.6425170898437,298.3383178710937,297.1769714355469,284.8891296386719,1.0,0.4378875195980072,0.966003954410553,0.966003954410553,1.0,1.0,-2.197934150695801,0.992546319961548,1.2053879499435425,0.4945610761642456,0.8237858414649963,0.8237858414649963,0.0,108.08586883544922,88.0,54932.9296875,0.0,1007.4467163085938,1.0,279.7581481933594,283.5282287597656,299.6466979980469,303.25543212890625,293.1499938964844,293.1499938964844,280.04998779296875,42116.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843222618103027,1.0,0.0,0.0,3.4800593852996826,3.4800829887390137,8.081028681772295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.75,0.0,1395.82470703125,1895.4371337890625,0.0,2329.03271484375,0.874190092086792,1.0,0.0,3.0,1.0,0.0
17755020,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.790217936038971,0.2684231102466583,0.2434466332197189,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8610746264457703,0.3512775301933288,0.3341288566589355,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8288919925689697,0.3111041188240051,0.218995064496994,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8351173400878906,0.3188062906265259,0.3037149012088775,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6665123701095581,0.1599572896957397,0.7313281893730164,285.0231628417969,284.95001220703125,299.7720642089844,296.6574401855469,298.3536376953125,297.1796264648437,285.0269470214844,1.0,0.4346643090248108,0.9655369520187378,0.9655369520187378,1.0,1.0,-2.1986186504364014,0.9928585290908812,1.2057600021362305,0.4947215914726257,0.9181804060935974,0.9181804060935974,0.0,103.96844482421876,88.0,54436.2890625,0.0,992.7185668945312,1.0,280.0082702636719,283.6699523925781,299.605224609375,303.06561279296875,293.1499938964844,293.1499938964844,280.04998779296875,34347.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775373637676239,1.0,0.0,0.0,3.5499930381774902,3.550015687942505,8.409076031057339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.9990234375,0.0,1412.6973876953125,1895.4371337890625,0.0,2248.7041015625,0.8839296102523804,1.0,0.0,3.0,1.0,0.0
17755080,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7981059551239014,0.26891028881073,0.24373260140419,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.869718611240387,0.3522589802742004,0.3348762989044189,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8364641666412354,0.3117320835590362,0.2193073332309723,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8428669571876526,0.3195054829120636,0.3042033016681671,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6730517148971558,0.1601623445749282,0.7313986420631409,285.01190185546875,284.95001220703125,299.7959899902344,296.6690673828125,298.3664245605469,297.1830139160156,285.0089111328125,1.0,0.4318605065345764,0.9651700258255004,0.9651700258255004,1.0,1.0,-2.2009050846099854,0.9939470291137696,1.2069580554962158,0.4953326880931854,0.9315341114997864,0.9315341114997864,0.0,100.12505340576172,76.0,54619.734375,0.0,980.6025390625,1.0,280.0419921875,283.647705078125,299.6344909667969,303.141357421875,293.1499938964844,293.1499938964844,279.75,33127.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731636166572571,1.0,0.0,0.0,3.623121738433838,3.62314510345459,8.759093361732084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.5302734375,0.0,1482.137939453125,1895.4371337890625,0.0,2228.983154296875,0.8969192504882812,1.0,0.0,3.0,1.0,0.0
17755140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8177342414855957,0.2690805792808532,0.2437601238489151,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8926798105239868,0.3537318110466003,0.3360868096351623,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8565789461135864,0.3123287260532379,0.2196085005998611,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8636441230773926,0.3203693926334381,0.3048379123210907,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6904897093772888,0.1603004336357116,0.7306883931159973,284.9076843261719,284.95001220703125,299.8500061035156,296.6951599121094,298.3906555175781,297.1825866699219,284.912841796875,1.0,0.4245896935462951,0.964336097240448,0.964336097240448,1.0,1.0,-2.202667713165283,0.99473774433136,1.207930088043213,0.495875597000122,0.8390723466873169,0.8390723466873169,0.0,90.88231658935548,64.0,55100.56640625,0.0,947.6798706054688,1.0,279.75799560546875,283.54547119140625,299.7095031738281,303.3190612792969,293.1499938964844,293.1499938964844,280.04998779296875,39456.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803147435188293,1.0,0.0,0.0,3.4747202396392822,3.474743366241455,8.056251203925058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.6357421875,0.0,1371.38623046875,1895.4371337890625,0.0,2292.966796875,0.8697777390480042,1.0,0.0,3.0,1.0,0.0
17755200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8177342414855957,0.2690805792808532,0.2437601238489151,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8926798105239868,0.3537318110466003,0.3360868096351623,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8565789461135864,0.3123287260532379,0.2196085005998611,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8636441230773926,0.3203693926334381,0.3048379123210907,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6904897093772888,0.1603004336357116,0.7306883931159973,284.9076843261719,284.95001220703125,299.8500061035156,296.6951599121094,298.3906555175781,297.1825866699219,284.912841796875,1.0,0.4245896935462951,0.964336097240448,0.964336097240448,1.0,1.0,-2.202667713165283,0.99473774433136,1.207930088043213,0.495875597000122,0.8390723466873169,0.8390723466873169,0.0,90.88231658935548,64.0,55100.56640625,0.0,947.6798706054688,1.0,279.75799560546875,283.54547119140625,299.7095031738281,303.3190612792969,293.1499938964844,293.1499938964844,280.04998779296875,39456.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803147435188293,1.0,0.0,0.0,3.4747202396392822,3.474743366241455,8.056251203925058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.6357421875,0.0,1371.38623046875,1895.4371337890625,0.0,2292.966796875,0.8697777390480042,1.0,0.0,3.0,1.0,0.0
17755260,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8360595703125,0.2679059207439422,0.2425790578126907,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.917078137397766,0.3536802232265472,0.3359595835208893,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8776383996009827,0.3114427030086517,0.2189184427261352,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8853021860122681,0.3195995390415191,0.3040583729743957,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7064825892448425,0.1583712995052337,0.7224404811859131,285.0054626464844,284.95001220703125,299.9037780761719,296.720947265625,298.40606689453125,297.1673889160156,285.0010681152344,1.0,0.4157098233699798,0.9635432362556458,0.9635432362556458,1.0,1.0,-2.18943452835083,0.9882476329803468,1.201187014579773,0.4924672842025757,0.933775007724762,0.933775007724762,0.0,82.1760482788086,52.0,54512.3203125,0.0,902.272705078125,1.0,280.0416259765625,283.6392517089844,299.6957092285156,303.2068176269531,293.1499938964844,293.1499938964844,279.75,32854.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771501362323761,1.0,0.0,0.0,3.625121116638184,3.625144481658936,8.768763564148685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.234375,0.0,1482.2933349609375,1895.4371337890625,0.0,2214.182373046875,0.8970627188682556,1.0,0.0,3.0,1.0,0.0
17755320,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8360595703125,0.2679059207439422,0.2425790578126907,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.917078137397766,0.3536802232265472,0.3359595835208893,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8776383996009827,0.3114427030086517,0.2189184427261352,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8853021860122681,0.3195995390415191,0.3040583729743957,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7064825892448425,0.1583712995052337,0.7224404811859131,285.0054626464844,284.95001220703125,299.9037780761719,296.720947265625,298.40606689453125,297.1673889160156,285.0010681152344,1.0,0.4157098233699798,0.9635432362556458,0.9635432362556458,1.0,1.0,-2.18943452835083,0.9882476329803468,1.201187014579773,0.4924672842025757,0.933775007724762,0.933775007724762,0.0,82.1760482788086,52.0,54512.3203125,0.0,902.272705078125,1.0,280.0416259765625,283.6392517089844,299.6957092285156,303.2068176269531,293.1499938964844,293.1499938964844,279.75,32854.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771501362323761,1.0,0.0,0.0,3.625121116638184,3.625144481658936,8.768763564148685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.234375,0.0,1482.2933349609375,1895.4371337890625,0.0,2214.182373046875,0.8970627188682556,1.0,0.0,3.0,1.0,0.0
17755380,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8627194762229919,0.2669620215892792,0.2414025366306305,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.953501522541046,0.3538703024387359,0.3357774317264557,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9081745743751526,0.3108262121677398,0.2182231843471527,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9170714616775512,0.3191206455230713,0.303235650062561,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.727565348148346,0.156935453414917,0.7138756513595581,284.8940124511719,284.95001220703125,299.9574890136719,296.7465515136719,298.4236145019531,297.1561889648437,284.8997497558594,1.0,0.4057440459728241,0.9627503752708436,0.9627503752708436,1.0,1.0,-2.175691604614258,0.9815472960472108,1.194144368171692,0.4887869358062744,0.826962947845459,0.826962947845459,0.0,72.36994934082031,40.0,54518.53125,0.0,852.8436279296875,1.0,279.758056640625,283.54132080078125,299.75634765625,303.3392944335937,293.1499938964844,293.1499938964844,280.04998779296875,40317.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776777148246765,1.0,0.0,0.0,3.4411780834198,3.4412009716033936,7.901464869064512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.97265625,0.0,1343.4747314453125,1895.4371337890625,0.0,2269.315185546875,0.8631849884986877,1.0,0.0,3.0,1.0,0.0
17755440,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8627194762229919,0.2669620215892792,0.2414025366306305,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.953501522541046,0.3538703024387359,0.3357774317264557,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9081745743751526,0.3108262121677398,0.2182231843471527,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9170714616775512,0.3191206455230713,0.303235650062561,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.727565348148346,0.156935453414917,0.7138756513595581,284.8940124511719,284.95001220703125,299.9574890136719,296.7465515136719,298.4236145019531,297.1561889648437,284.8997497558594,1.0,0.4057440459728241,0.9627503752708436,0.9627503752708436,1.0,1.0,-2.175691604614258,0.9815472960472108,1.194144368171692,0.4887869358062744,0.826962947845459,0.826962947845459,0.0,72.36994934082031,40.0,54518.53125,0.0,852.8436279296875,1.0,279.758056640625,283.54132080078125,299.75634765625,303.3392944335937,293.1499938964844,293.1499938964844,280.04998779296875,40317.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776777148246765,1.0,0.0,0.0,3.4411780834198,3.4412009716033936,7.901464869064512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.97265625,0.0,1343.4747314453125,1895.4371337890625,0.0,2269.315185546875,0.8631849884986877,1.0,0.0,3.0,1.0,0.0
