time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755500,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8822144269943237,0.2670249938964844,0.2410187721252441,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.975708305835724,0.3544493317604065,0.3358837962150574,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9318085312843324,0.3110138475894928,0.2180247008800506,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9412527084350586,0.3193295001983642,0.3030105829238891,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7419409155845642,0.1565465927124023,0.7104741930961609,285.017578125,284.95001220703125,299.9843139648437,296.7593078613281,298.4353942871094,297.15582275390625,285.0238952636719,1.0,0.4005478024482727,0.9623539447784424,0.9623539447784424,1.0,1.0,-2.170759439468384,0.9791523814201356,1.1916069984436035,0.4874061346054077,0.9100961089134216,0.9100961089134216,0.0,66.96590423583984,40.0,53913.99609375,0.0,828.2835693359375,1.0,279.9971923828125,283.6721496582031,299.71405029296875,303.1430969238281,293.1499938964844,293.1499938964844,280.04998779296875,34271.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770107626914978,1.0,0.0,0.0,3.500038146972656,3.5000603199005127,8.174079084710684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.267578125,0.0,1360.23876953125,1895.4371337890625,0.0,2201.794189453125,0.8728151917457581,1.0,0.0,3.0,1.0,0.0
17755560,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9082463383674622,0.2672963142395019,0.2409995794296264,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9987542033195496,0.355252742767334,0.3362607359886169,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.961554765701294,0.3114188015460968,0.2180961221456527,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9700391888618468,0.3197454214096069,0.3031176924705505,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7615349888801575,0.1563345789909362,0.7081581354141235,285.0037536621094,284.95001220703125,300.0111389160156,296.77203369140625,298.4486694335937,297.1581726074219,284.9999084472656,1.0,0.3953257799148559,0.9621734023094176,0.9621734023094176,1.0,1.0,-2.1678009033203125,0.9777008295059204,1.190100073814392,0.4866463541984558,0.9231343269348145,0.9231343269348145,0.0,61.27658081054688,58.0,54031.57421875,0.0,804.8690795898438,1.0,280.0415954589844,283.6446228027344,299.74053955078125,303.2176513671875,293.1499938964844,293.1499938964844,279.75,32920.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673687934875488,1.0,0.0,0.0,3.5874741077423096,3.587496995925904,8.587581419305934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.060546875,0.0,1442.0618896484375,1895.4371337890625,0.0,2177.5087890625,0.8887518644332886,1.0,0.0,3.0,1.0,0.0
17755620,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9129674434661864,0.2670117914676666,0.2408920526504516,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.3570111989974975,0.3332101106643677,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.966529130935669,0.3115200102329254,0.2182619571685791,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9748375415802002,0.3199754059314728,0.3034392595291137,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7642197012901306,0.1557356417179107,0.7054750323295593,284.9052124023437,284.95001220703125,300.064697265625,296.7973937988281,298.4731750488281,297.15899658203125,284.9114685058594,1.0,0.3945226073265075,0.9618123769760132,0.9618123769760132,1.0,1.0,-2.1621809005737305,0.9750112891197203,1.1871695518493652,0.4849417805671692,0.8270621299743652,0.8270621299743652,0.0,60.24222183227539,76.0,54213.1953125,0.0,795.6805419921875,1.0,279.75848388671875,283.5561828613281,299.8067932128906,303.36309814453125,293.1499938964844,293.1499938964844,280.04998779296875,39862.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735514640808105,1.0,0.0,0.0,3.409388542175293,3.4094109535217285,7.756151489957119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8232421875,0.0,1308.5858154296875,1895.4371337890625,0.0,2232.440673828125,0.8561561703681946,1.0,0.0,3.0,1.0,0.0
17755680,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9129674434661864,0.2670117914676666,0.2408920526504516,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.3570111989974975,0.3332101106643677,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.966529130935669,0.3115200102329254,0.2182619571685791,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9748375415802002,0.3199754059314728,0.3034392595291137,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7642197012901306,0.1557356417179107,0.7054750323295593,284.9052124023437,284.95001220703125,300.064697265625,296.7973937988281,298.4731750488281,297.15899658203125,284.9114685058594,1.0,0.3945226073265075,0.9618123769760132,0.9618123769760132,1.0,1.0,-2.1621809005737305,0.9750112891197203,1.1871695518493652,0.4849417805671692,0.8270621299743652,0.8270621299743652,0.0,60.24222183227539,76.0,54213.1953125,0.0,795.6805419921875,1.0,279.75848388671875,283.5561828613281,299.8067932128906,303.36309814453125,293.1499938964844,293.1499938964844,280.04998779296875,39862.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735514640808105,1.0,0.0,0.0,3.409388542175293,3.4094109535217285,7.756151489957119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8232421875,0.0,1308.5858154296875,1895.4371337890625,0.0,2232.440673828125,0.8561561703681946,1.0,0.0,3.0,1.0,0.0
17755740,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8914266228675842,0.2675721347332001,0.2413546293973922,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.98716002702713,0.358445256948471,0.3395600020885467,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9436244964599608,0.3124159574508667,0.21885946393013,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9529898166656494,0.3209140598773956,0.3043090403079986,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.746955394744873,0.155586376786232,0.7050885558128357,285.0198669433594,284.95001220703125,300.11822509765625,296.8226013183594,298.5002136230469,297.1632995605469,285.0163269042969,1.0,0.400183767080307,0.961451292037964,0.961451292037964,1.0,1.0,-2.1720776557922363,0.9798091053962708,1.1922684907913208,0.4874905049800873,0.9360256791114808,0.9360256791114808,0.0,64.95830535888672,94.0,54188.7109375,0.0,821.9127197265625,1.0,280.0412292480469,283.6554260253906,299.7985534667969,303.27764892578125,293.1499938964844,293.1499938964844,279.75,32168.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647192478179932,1.0,0.0,0.0,3.586860179901123,3.5868828296661377,8.584641477682453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6455078125,0.0,1435.879150390625,1895.4371337890625,0.0,2154.09130859375,0.8880621194839478,1.0,0.0,3.0,1.0,0.0
17755800,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8914266228675842,0.2675721347332001,0.2413546293973922,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.98716002702713,0.358445256948471,0.3395600020885467,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9436244964599608,0.3124159574508667,0.21885946393013,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9529898166656494,0.3209140598773956,0.3043090403079986,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.746955394744873,0.155586376786232,0.7050885558128357,285.0198669433594,284.95001220703125,300.11822509765625,296.8226013183594,298.5002136230469,297.1632995605469,285.0163269042969,1.0,0.400183767080307,0.961451292037964,0.961451292037964,1.0,1.0,-2.1720776557922363,0.9798091053962708,1.1922684907913208,0.4874905049800873,0.9360256791114808,0.9360256791114808,0.0,64.95830535888672,94.0,54188.7109375,0.0,821.9127197265625,1.0,280.0412292480469,283.6554260253906,299.7985534667969,303.27764892578125,293.1499938964844,293.1499938964844,279.75,32168.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647192478179932,1.0,0.0,0.0,3.586860179901123,3.5868828296661377,8.584641477682453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6455078125,0.0,1435.879150390625,1895.4371337890625,0.0,2154.09130859375,0.8880621194839478,1.0,0.0,3.0,1.0,0.0
17755860,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.853453516960144,0.2672283947467804,0.2416718453168869,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.946777045726776,0.3591698408126831,0.3407880365848541,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8991219401359558,0.3125317692756653,0.2194082289934158,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9076072573661804,0.3211690485477447,0.305159717798233,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7171786427497864,0.1551267802715301,0.7054402828216553,284.9048156738281,284.95001220703125,300.1717224121094,296.8476867675781,298.522216796875,297.15899658203125,284.91046142578125,1.0,0.4094898402690887,0.9607807993888856,0.9607807993888856,1.0,1.0,-2.175624132156372,0.9815187454223632,1.1941053867340088,0.4883274734020233,0.8374670743942261,0.8374670743942261,0.0,75.26869201660156,112.0,54740.21484375,0.0,863.5277709960938,1.0,279.7581481933594,283.5431823730469,299.8687438964844,303.4581604003906,293.1499938964844,293.1499938964844,280.04998779296875,39168.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732577919960022,1.0,0.0,0.0,3.4537808895111084,3.453803777694702,7.959446861605102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.4853515625,0.0,1348.0604248046875,1895.4371337890625,0.0,2229.822021484375,0.8648566007614136,1.0,0.0,3.0,1.0,0.0
17755920,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.853453516960144,0.2672283947467804,0.2416718453168869,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.946777045726776,0.3591698408126831,0.3407880365848541,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8991219401359558,0.3125317692756653,0.2194082289934158,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9076072573661804,0.3211690485477447,0.305159717798233,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7171786427497864,0.1551267802715301,0.7054402828216553,284.9048156738281,284.95001220703125,300.1717224121094,296.8476867675781,298.522216796875,297.15899658203125,284.91046142578125,1.0,0.4094898402690887,0.9607807993888856,0.9607807993888856,1.0,1.0,-2.175624132156372,0.9815187454223632,1.1941053867340088,0.4883274734020233,0.8374670743942261,0.8374670743942261,0.0,75.26869201660156,112.0,54740.21484375,0.0,863.5277709960938,1.0,279.7581481933594,283.5431823730469,299.8687438964844,303.4581604003906,293.1499938964844,293.1499938964844,280.04998779296875,39168.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732577919960022,1.0,0.0,0.0,3.4537808895111084,3.453803777694702,7.959446861605102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.4853515625,0.0,1348.0604248046875,1895.4371337890625,0.0,2229.822021484375,0.8648566007614136,1.0,0.0,3.0,1.0,0.0
17755980,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.820643961429596,0.2675879299640655,0.2422762215137481,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9039162397384644,0.3607283234596252,0.3425237834453583,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8622133135795593,0.3132908940315246,0.2201624810695648,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8700122833251953,0.3219642639160156,0.3062426149845123,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6865113973617554,0.1549330353736877,0.7065297365188599,285.02105712890625,284.95001220703125,300.22515869140625,296.8726501464844,298.5487365722656,297.1626281738281,285.0177307128906,1.0,0.4211396276950836,0.9601102471351624,0.9601102471351624,1.0,1.0,-2.1819448471069336,0.9845983982086182,1.1973464488983154,0.4898007214069366,0.9473596811294556,0.9473596811294556,0.0,88.25192260742188,130.0,54616.28125,0.0,917.7110595703124,1.0,280.0415344238281,283.6473693847656,299.8534545898437,303.362060546875,293.1499938964844,293.1499938964844,279.75,32176.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654533386230469,1.0,0.0,0.0,3.62346076965332,3.623483657836914,8.760732157497841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8134765625,0.0,1475.441162109375,1895.4371337890625,0.0,2160.572021484375,0.896342396736145,1.0,0.0,3.0,1.0,0.0
17756040,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.820643961429596,0.2675879299640655,0.2422762215137481,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9039162397384644,0.3607283234596252,0.3425237834453583,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8622133135795593,0.3132908940315246,0.2201624810695648,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8700122833251953,0.3219642639160156,0.3062426149845123,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6865113973617554,0.1549330353736877,0.7065297365188599,285.02105712890625,284.95001220703125,300.22515869140625,296.8726501464844,298.5487365722656,297.1626281738281,285.0177307128906,1.0,0.4211396276950836,0.9601102471351624,0.9601102471351624,1.0,1.0,-2.1819448471069336,0.9845983982086182,1.1973464488983154,0.4898007214069366,0.9473596811294556,0.9473596811294556,0.0,88.25192260742188,130.0,54616.28125,0.0,917.7110595703124,1.0,280.0415344238281,283.6473693847656,299.8534545898437,303.362060546875,293.1499938964844,293.1499938964844,279.75,32176.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654533386230469,1.0,0.0,0.0,3.62346076965332,3.623483657836914,8.760732157497841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8134765625,0.0,1475.441162109375,1895.4371337890625,0.0,2160.572021484375,0.896342396736145,1.0,0.0,3.0,1.0,0.0
17756100,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8053587675094604,0.2674156129360199,0.2426047325134277,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8865464925765991,0.361280232667923,0.3435017764568329,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8462527990341187,0.313375174999237,0.2205772399902343,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.853653073310852,0.3220943510532379,0.3068273663520813,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6724826097488403,0.1547232568264007,0.7073384523391724,284.8753356933594,284.95001220703125,300.2518615722656,296.88507080078125,298.560546875,297.1618347167969,284.8656311035156,1.0,0.4275669157505035,0.9597749710083008,0.9597749710083008,1.0,1.0,-2.185688734054565,0.9864098429679872,1.1992789506912231,0.490736573934555,0.8523550033569336,0.8523550033569336,0.0,95.55623626708984,130.0,55469.9140625,0.0,948.5120849609376,1.0,279.7980041503906,283.4815979003906,299.923095703125,303.60076904296875,293.1499938964844,293.1499938964844,279.75,36657.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723867893218994,1.0,0.0,0.0,3.607663631439209,3.60768723487854,8.684510817147384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8681640625,0.0,1491.4410400390625,1895.4371337890625,0.0,2222.0625,0.8937699794769287,1.0,0.0,3.0,1.0,0.0
17756160,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7894881963729858,0.2670366466045379,0.2425967454910278,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8698680996894836,0.3616702854633331,0.3442041575908661,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8311669230461121,0.3132620453834533,0.2207575142383575,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8382530212402344,0.322033941745758,0.3071247339248657,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.659130871295929,0.1544082015752792,0.7075350284576416,284.90093994140625,284.95001220703125,300.2785339355469,296.8974609375,298.571044921875,297.1587829589844,284.90643310546875,1.0,0.4341634809970855,0.959350883960724,0.959350883960724,1.0,1.0,-2.1873340606689453,0.9872044324874878,1.2001296281814575,0.4910938143730163,0.844953715801239,0.844953715801239,0.0,103.51517486572266,118.0,55241.0078125,0.0,979.774658203125,1.0,279.7581787109375,283.5282592773437,299.9199523925781,303.5418701171875,293.1499938964844,293.1499938964844,280.04998779296875,39081.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741789221763611,1.0,0.0,0.0,3.498990058898926,3.499013185501098,8.169184866346768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.5908203125,0.0,1393.6644287109375,1895.4371337890625,0.0,2238.037109375,0.8746427297592163,1.0,0.0,3.0,1.0,0.0
17756220,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7812063097953796,0.267134428024292,0.2426178902387619,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8617256879806519,0.3626995980739593,0.3451254665851593,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.823490560054779,0.3136433064937591,0.2209875583648681,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8304882049560547,0.3224030435085296,0.3074579238891601,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.6521468758583069,0.1542240679264068,0.707099437713623,285.03985595703125,284.95001220703125,300.31268310546875,296.9132995605469,298.5876159667969,297.1605834960937,285.0390930175781,1.0,0.4373563826084137,0.9588080644607544,0.9588080644607544,1.0,1.0,-2.1886186599731445,0.9878316521644592,1.2007869482040403,0.4912977516651153,0.9494261741638184,0.9494261741638184,0.0,108.15242004394533,118.0,54860.2890625,0.0,998.3381958007812,1.0,280.01934814453125,283.6622009277344,299.88006591796875,303.3765563964844,293.1499938964844,293.1499938964844,280.04998779296875,32518.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669375538825989,1.0,0.0,0.0,3.600399971008301,3.6004228591918945,8.649574851915531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.04296875,0.0,1452.9862060546875,1895.4371337890625,0.0,2173.6923828125,0.892906129360199,1.0,0.0,3.0,1.0,0.0
17756280,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7799148559570312,0.2672702670097351,0.242773175239563,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8606997728347778,0.3633586466312408,0.3457765281200409,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8223486542701721,0.3139424324035644,0.2212173491716385,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8293193578720093,0.3226845860481262,0.3077529370784759,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6509178280830383,0.1541732102632522,0.7069823741912842,285.02099609375,284.95001220703125,300.3318786621094,296.92218017578125,298.5975341796875,297.1626892089844,285.0171813964844,1.0,0.438107430934906,0.95850270986557,0.95850270986557,1.0,1.0,-2.1900768280029297,0.9885411858558656,1.2015355825424194,0.4916073977947235,0.9564040303230286,0.9564040303230286,0.0,109.03968048095705,106.0,55011.05859375,0.0,1003.109130859375,1.0,280.0422668457031,283.63751220703125,299.9026794433594,303.43902587890625,293.1499938964844,293.1499938964844,279.75,32286.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663658857345581,1.0,0.0,0.0,3.660843133926392,3.660866737365722,8.94242987214966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.2998046875,0.0,1517.4012451171875,1895.4371337890625,0.0,2168.635986328125,0.9047853946685792,1.0,0.0,3.0,1.0,0.0
17756340,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7813244462013245,0.2667805254459381,0.2425118833780288,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8634738922119141,0.3644207715988159,0.3469382226467132,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8241625428199768,0.3139858841896057,0.2213725000619888,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8311461210250854,0.3227534294128418,0.3079709112644195,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6517351269721985,0.153712049126625,0.7051423192024231,284.8935546875,284.95001220703125,300.3851928710937,296.94677734375,298.6201477050781,297.15997314453125,284.89923095703125,1.0,0.436948150396347,0.9576544761657716,0.9576544761657716,1.0,1.0,-2.1894021034240723,0.9882094860076904,1.2011926174163818,0.4912565648555755,0.8463326692581177,0.8463326692581177,0.0,108.03042602539062,94.0,55494.74609375,0.0,998.6657104492188,1.0,279.757568359375,283.5146179199219,299.9671630859375,303.6089172363281,293.1499938964844,293.1499938964844,280.04998779296875,39470.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774688184261322,1.0,0.0,0.0,3.526707172393799,3.52673077583313,8.299121532218123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.47265625,0.0,1425.3631591796875,1895.4371337890625,0.0,2242.581787109375,0.8809569478034973,1.0,0.0,3.0,1.0,0.0
17756400,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7813244462013245,0.2667805254459381,0.2425118833780288,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8634738922119141,0.3644207715988159,0.3469382226467132,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8241625428199768,0.3139858841896057,0.2213725000619888,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8311461210250854,0.3227534294128418,0.3079709112644195,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6517351269721985,0.153712049126625,0.7051423192024231,284.8935546875,284.95001220703125,300.3851928710937,296.94677734375,298.6201477050781,297.15997314453125,284.89923095703125,1.0,0.436948150396347,0.9576544761657716,0.9576544761657716,1.0,1.0,-2.1894021034240723,0.9882094860076904,1.2011926174163818,0.4912565648555755,0.8463326692581177,0.8463326692581177,0.0,108.03042602539062,94.0,55494.74609375,0.0,998.6657104492188,1.0,279.757568359375,283.5146179199219,299.9671630859375,303.6089172363281,293.1499938964844,293.1499938964844,280.04998779296875,39470.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774688184261322,1.0,0.0,0.0,3.526707172393799,3.52673077583313,8.299121532218123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.47265625,0.0,1425.3631591796875,1895.4371337890625,0.0,2242.581787109375,0.8809569478034973,1.0,0.0,3.0,1.0,0.0
17756460,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7908984422683716,0.2672047913074493,0.2424316853284835,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8750243186950684,0.3662903904914856,0.3482399582862854,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8337196707725525,0.3148616254329681,0.2216349840164184,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8407825231552124,0.3235229849815368,0.3082603812217712,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6590753793716431,0.1536413133144378,0.7032119035720825,285.01824951171875,284.95001220703125,300.4384765625,296.97125244140625,298.6474914550781,297.16571044921875,285.0145874023437,1.0,0.4325434863567352,0.9568837285041808,0.9568837285041808,1.0,1.0,-2.189208745956421,0.9881449937820436,1.2010637521743774,0.4909165799617767,0.9578800201416016,0.9578800201416016,0.0,102.6974105834961,82.0,55169.40234375,0.0,978.5872192382812,1.0,280.0424194335937,283.6301574707031,299.9486999511719,303.4964599609375,293.1499938964844,293.1499938964844,279.75,32520.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661891579627991,1.0,0.0,0.0,3.678816556930542,3.678840160369873,9.030453611558188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.3310546875,0.0,1539.2257080078125,1895.4371337890625,0.0,2167.073486328125,0.9090003967285156,1.0,0.0,3.0,1.0,0.0
17756520,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7908984422683716,0.2672047913074493,0.2424316853284835,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8750243186950684,0.3662903904914856,0.3482399582862854,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8337196707725525,0.3148616254329681,0.2216349840164184,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8407825231552124,0.3235229849815368,0.3082603812217712,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6590753793716431,0.1536413133144378,0.7032119035720825,285.01824951171875,284.95001220703125,300.4384765625,296.97125244140625,298.6474914550781,297.16571044921875,285.0145874023437,1.0,0.4325434863567352,0.9568837285041808,0.9568837285041808,1.0,1.0,-2.189208745956421,0.9881449937820436,1.2010637521743774,0.4909165799617767,0.9578800201416016,0.9578800201416016,0.0,102.6974105834961,82.0,55169.40234375,0.0,978.5872192382812,1.0,280.0424194335937,283.6301574707031,299.9486999511719,303.4964599609375,293.1499938964844,293.1499938964844,279.75,32520.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661891579627991,1.0,0.0,0.0,3.678816556930542,3.678840160369873,9.030453611558188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.3310546875,0.0,1539.2257080078125,1895.4371337890625,0.0,2167.073486328125,0.9090003967285156,1.0,0.0,3.0,1.0,0.0
17756580,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8058604001998901,0.26690873503685,0.2421008646488189,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8928530812263489,0.3675291836261749,0.3493119776248932,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8487464785575867,0.3151169717311859,0.2217461615800857,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8561193346977234,0.3237332999706268,0.3083508908748626,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6712669730186462,0.1533668786287307,0.7009685039520264,284.8924865722656,284.95001220703125,300.4917297363281,296.9956359863281,298.6709899902344,297.1646728515625,284.89825439453125,1.0,0.4261237978935241,0.9561129808425904,0.9561129808425904,1.0,1.0,-2.187651395797729,0.9873993396759032,1.2002520561218262,0.4902919828891754,0.8476192951202393,0.8476192951202393,0.0,95.07501220703124,70.0,55623.6953125,0.0,948.6369018554688,1.0,279.7574462890625,283.5093688964844,300.0137939453125,303.6640319824219,293.1499938964844,293.1499938964844,280.04998779296875,39600.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740544080734253,1.0,0.0,0.0,3.539597988128662,3.539621591567993,8.359901357835042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.966796875,0.0,1439.8983154296875,1895.4371337890625,0.0,2236.92626953125,0.8839215040206909,1.0,0.0,3.0,1.0,0.0
17756640,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8058604001998901,0.26690873503685,0.2421008646488189,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8928530812263489,0.3675291836261749,0.3493119776248932,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8487464785575867,0.3151169717311859,0.2217461615800857,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8561193346977234,0.3237332999706268,0.3083508908748626,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6712669730186462,0.1533668786287307,0.7009685039520264,284.8924865722656,284.95001220703125,300.4917297363281,296.9956359863281,298.6709899902344,297.1646728515625,284.89825439453125,1.0,0.4261237978935241,0.9561129808425904,0.9561129808425904,1.0,1.0,-2.187651395797729,0.9873993396759032,1.2002520561218262,0.4902919828891754,0.8476192951202393,0.8476192951202393,0.0,95.07501220703124,70.0,55623.6953125,0.0,948.6369018554688,1.0,279.7574462890625,283.5093688964844,300.0137939453125,303.6640319824219,293.1499938964844,293.1499938964844,280.04998779296875,39600.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740544080734253,1.0,0.0,0.0,3.539597988128662,3.539621591567993,8.359901357835042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.966796875,0.0,1439.8983154296875,1895.4371337890625,0.0,2236.92626953125,0.8839215040206909,1.0,0.0,3.0,1.0,0.0
17756700,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8151626586914062,0.2671095132827759,0.2419032156467437,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.904347836971283,0.3684573173522949,0.3498109877109527,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8586955070495605,0.3155581653118133,0.2217729687690735,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8662799000740051,0.3240987956523895,0.308344304561615,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6793661117553711,0.1533638685941696,0.6996970772743225,285.02691650390625,284.95001220703125,300.5183410644531,297.0077819824219,298.68438720703125,297.1670837402344,285.0341186523437,1.0,0.4223531186580658,0.9557275772094728,0.9557275772094728,1.0,1.0,-2.186506986618042,0.9868649244308472,1.1996420621871948,0.4898207783699035,0.939152717590332,0.939152717590332,0.0,90.63025665283205,70.0,55072.421875,0.0,930.9652709960938,1.0,279.99969482421875,283.6511535644531,299.9709777832031,303.47088623046875,293.1499938964844,293.1499938964844,280.04998779296875,33974.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673390507698059,1.0,0.0,0.0,3.5976059436798096,3.5976290702819824,8.63615582602506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.0234375,0.0,1460.716796875,1895.4371337890625,0.0,2177.24560546875,0.8943073153495789,1.0,0.0,3.0,1.0,0.0
17756760,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8265846967697144,0.2674978375434875,0.2420220375061035,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.920036792755127,0.3695627450942993,0.3506100177764892,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8716652393341064,0.3161921799182892,0.222030907869339,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8794423937797546,0.3246351480484009,0.3086068034172058,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6898442506790161,0.1534689962863922,0.699069619178772,285.0194396972656,284.95001220703125,300.5449523925781,297.0199279785156,298.6990051269531,297.171630859375,285.0160217285156,1.0,0.4184029996395111,0.9553815722465516,0.9553815722465516,1.0,1.0,-2.187479019165039,0.9873567819595336,1.2001222372055054,0.4899186491966247,0.9607235193252563,0.9607235193252563,0.0,85.65621948242188,58.0,55290.25390625,0.0,913.37548828125,1.0,280.04248046875,283.6274719238281,299.9964599609375,303.55181884765625,293.1499938964844,293.1499938964844,279.75,32569.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653924226760864,1.0,0.0,0.0,3.6893913745880127,3.689415216445923,9.082444876185036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.7919921875,0.0,1551.491455078125,1895.4371337890625,0.0,2160.0341796875,0.911511480808258,1.0,0.0,3.0,1.0,0.0
17756820,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8534174561500549,0.2673326432704925,0.2417232692241668,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9576103687286376,0.3709335327148437,0.3517160713672638,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.902923822402954,0.3166206479072571,0.2221951186656952,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.911361575126648,0.3249534964561462,0.3087071776390075,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7143219709396362,0.1533441692590713,0.6970574259757996,284.8922119140625,284.95001220703125,300.5981750488281,297.0440673828125,298.7229309082031,297.1714172363281,284.8979797363281,1.0,0.4098599553108215,0.954689621925354,0.954689621925354,1.0,1.0,-2.186354160308838,0.9868385791778564,1.1995155811309814,0.4893555045127868,0.8500457406044006,0.8500457406044006,0.0,75.53131866455078,46.0,55765.046875,0.0,874.5855102539062,1.0,279.75738525390625,283.50457763671875,300.0621337890625,303.721435546875,293.1499938964844,293.1499938964844,280.04998779296875,39577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732383608818054,1.0,0.0,0.0,3.55299711227417,3.55302095413208,8.423314739047782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.208984375,0.0,1453.9552001953125,1895.4371337890625,0.0,2229.6494140625,0.8868393301963806,1.0,0.0,3.0,1.0,0.0
17756880,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8534174561500549,0.2673326432704925,0.2417232692241668,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9576103687286376,0.3709335327148437,0.3517160713672638,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.902923822402954,0.3166206479072571,0.2221951186656952,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.911361575126648,0.3249534964561462,0.3087071776390075,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7143219709396362,0.1533441692590713,0.6970574259757996,284.8922119140625,284.95001220703125,300.5981750488281,297.0440673828125,298.7229309082031,297.1714172363281,284.8979797363281,1.0,0.4098599553108215,0.954689621925354,0.954689621925354,1.0,1.0,-2.186354160308838,0.9868385791778564,1.1995155811309814,0.4893555045127868,0.8500457406044006,0.8500457406044006,0.0,75.53131866455078,46.0,55765.046875,0.0,874.5855102539062,1.0,279.75738525390625,283.50457763671875,300.0621337890625,303.721435546875,293.1499938964844,293.1499938964844,280.04998779296875,39577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732383608818054,1.0,0.0,0.0,3.55299711227417,3.55302095413208,8.423314739047782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.208984375,0.0,1453.9552001953125,1895.4371337890625,0.0,2229.6494140625,0.8868393301963806,1.0,0.0,3.0,1.0,0.0
17756940,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8943347334861755,0.2680268287658691,0.2416901588439941,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.999001681804657,0.3730987310409546,0.3528960645198822,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9523683190345764,0.3178524672985077,0.2225496023893356,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.960940420627594,0.3259446322917938,0.3089951872825622,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7456234693527222,0.1535683274269104,0.695475697517395,285.0213928222656,284.95001220703125,300.6513671875,297.0681457519531,298.7511901855469,297.17889404296875,285.0176086425781,1.0,0.4007061719894409,0.9539976716041564,0.9539976716041564,1.0,1.0,-2.185699224472046,0.9865456819534302,1.1991535425186155,0.4889262914657593,0.9653711915016174,0.9653711915016174,0.0,64.71001434326172,64.0,55423.57421875,0.0,834.0243530273438,1.0,280.0426330566406,283.6241760253906,300.04498291015625,303.6098327636719,293.1499938964844,293.1499938964844,279.75,32554.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646294236183167,1.0,0.0,0.0,3.702556848526001,3.702580690383911,9.147381092589058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.5107421875,0.0,1566.2764892578125,1895.4371337890625,0.0,2153.298828125,0.9143940210342408,1.0,0.0,3.0,1.0,0.0
17757000,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8943347334861755,0.2680268287658691,0.2416901588439941,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.999001681804657,0.3730987310409546,0.3528960645198822,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9523683190345764,0.3178524672985077,0.2225496023893356,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.960940420627594,0.3259446322917938,0.3089951872825622,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7456234693527222,0.1535683274269104,0.695475697517395,285.0213928222656,284.95001220703125,300.6513671875,297.0681457519531,298.7511901855469,297.17889404296875,285.0176086425781,1.0,0.4007061719894409,0.9539976716041564,0.9539976716041564,1.0,1.0,-2.185699224472046,0.9865456819534302,1.1991535425186155,0.4889262914657593,0.9653711915016174,0.9653711915016174,0.0,64.71001434326172,64.0,55423.57421875,0.0,834.0243530273438,1.0,280.0426330566406,283.6241760253906,300.04498291015625,303.6098327636719,293.1499938964844,293.1499938964844,279.75,32554.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646294236183167,1.0,0.0,0.0,3.702556848526001,3.702580690383911,9.147381092589058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.5107421875,0.0,1566.2764892578125,1895.4371337890625,0.0,2153.298828125,0.9143940210342408,1.0,0.0,3.0,1.0,0.0
17757060,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8974233269691467,0.2678784430027008,0.2417778670787811,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3753159344196319,0.3509891927242279,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.956480860710144,0.318364530801773,0.2230576276779174,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9646729230880736,0.326285570859909,0.3095018267631531,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7479469776153564,0.1535045057535171,0.6955661177635193,284.89385986328125,284.95001220703125,300.7045288085937,297.0921325683594,298.77734375,297.1825256347656,284.89971923828125,1.0,0.4009802043437958,0.9532873630523682,0.9532873630523682,1.0,1.0,-2.1857333183288574,0.9866266250610352,1.1991066932678225,0.4885187149047851,0.8532112240791321,0.8532112240791321,0.0,64.05049896240234,82.0,55899.8125,0.0,831.260498046875,1.0,279.7577514648437,283.5016784667969,300.10870361328125,303.7740173339844,293.1499938964844,293.1499938964844,280.04998779296875,39471.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772243857383728,1.0,0.0,0.0,3.5643246173858643,3.564348220825196,8.477109076920897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.0361328125,0.0,1465.2889404296875,1895.4371337890625,0.0,2220.7900390625,0.889335572719574,1.0,0.0,3.0,1.0,0.0
17757120,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8974233269691467,0.2678784430027008,0.2417778670787811,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3753159344196319,0.3509891927242279,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.956480860710144,0.318364530801773,0.2230576276779174,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9646729230880736,0.326285570859909,0.3095018267631531,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7479469776153564,0.1535045057535171,0.6955661177635193,284.89385986328125,284.95001220703125,300.7045288085937,297.0921325683594,298.77734375,297.1825256347656,284.89971923828125,1.0,0.4009802043437958,0.9532873630523682,0.9532873630523682,1.0,1.0,-2.1857333183288574,0.9866266250610352,1.1991066932678225,0.4885187149047851,0.8532112240791321,0.8532112240791321,0.0,64.05049896240234,82.0,55899.8125,0.0,831.260498046875,1.0,279.7577514648437,283.5016784667969,300.10870361328125,303.7740173339844,293.1499938964844,293.1499938964844,280.04998779296875,39471.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772243857383728,1.0,0.0,0.0,3.5643246173858643,3.564348220825196,8.477109076920897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.0361328125,0.0,1465.2889404296875,1895.4371337890625,0.0,2220.7900390625,0.889335572719574,1.0,0.0,3.0,1.0,0.0
17757180,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8766674399375916,0.2685521245002746,0.2423359006643295,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9865239262580872,0.3771738708019256,0.3571954071521759,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9327946901321412,0.3196653723716736,0.223929226398468,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.941323220729828,0.3272839784622192,0.3104316294193268,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7320895791053772,0.1537278294563293,0.6970516443252563,285.03436279296875,284.95001220703125,300.7577209472656,297.1159973144531,298.8049621582031,297.1877136230469,285.031005859375,1.0,0.4074004888534546,0.9525770545005798,0.9525770545005798,1.0,1.0,-2.19802188873291,0.9925870299339294,1.2054349184036257,0.4916009902954101,0.9816763997077942,0.9816763997077942,0.0,69.39461517333984,100.0,55836.578125,0.0,862.5936279296875,1.0,280.0427551269531,283.627685546875,300.0960388183594,303.6817932128906,293.1499938964844,293.1499938964844,279.75,32211.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642450928688049,1.0,0.0,0.0,3.7262134552001953,3.726237773895264,9.264645086659584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.046875,0.0,1590.6854248046875,1895.4371337890625,0.0,2149.90869140625,0.9195087552070618,1.0,0.0,3.0,1.0,0.0
17757240,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8766674399375916,0.2685521245002746,0.2423359006643295,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9865239262580872,0.3771738708019256,0.3571954071521759,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9327946901321412,0.3196653723716736,0.223929226398468,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.941323220729828,0.3272839784622192,0.3104316294193268,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7320895791053772,0.1537278294563293,0.6970516443252563,285.03436279296875,284.95001220703125,300.7577209472656,297.1159973144531,298.8049621582031,297.1877136230469,285.031005859375,1.0,0.4074004888534546,0.9525770545005798,0.9525770545005798,1.0,1.0,-2.19802188873291,0.9925870299339294,1.2054349184036257,0.4916009902954101,0.9816763997077942,0.9816763997077942,0.0,69.39461517333984,100.0,55836.578125,0.0,862.5936279296875,1.0,280.0427551269531,283.627685546875,300.0960388183594,303.6817932128906,293.1499938964844,293.1499938964844,279.75,32211.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642450928688049,1.0,0.0,0.0,3.7262134552001953,3.726237773895264,9.264645086659584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.046875,0.0,1590.6854248046875,1895.4371337890625,0.0,2149.90869140625,0.9195087552070618,1.0,0.0,3.0,1.0,0.0
17757300,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.860238254070282,0.2685376405715942,0.2427226901054382,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9701715111732484,0.3778195083141327,0.3581546545028686,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9129205346107484,0.3200250267982483,0.2244704365730285,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9210417866706848,0.3275232017040252,0.3110277354717254,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7193896174430847,0.1537055671215057,0.6982767581939697,284.8817443847656,284.95001220703125,300.7843017578125,297.1278991699219,298.81689453125,297.18719482421875,284.8707275390625,1.0,0.4120363295078277,0.9522218704223632,0.9522218704223632,1.0,1.0,-2.2022640705108643,0.9946372509002686,1.2076268196105957,0.4926685988903045,0.8856162428855896,0.8856162428855896,0.0,74.18939971923828,100.0,56793.734375,0.0,884.6672973632812,1.0,279.7956237792969,283.4516296386719,300.1663513183594,303.9281005859375,293.1499938964844,293.1499938964844,279.75,36009.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713019847869873,1.0,0.0,0.0,3.7238948345184326,3.723919630050659,9.2531178097488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.6728515625,0.0,1617.0152587890625,1895.4371337890625,0.0,2212.408935546875,0.9196732640266418,1.0,0.0,3.0,1.0,0.0
