time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757360,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8425505757331848,0.2682628929615021,0.2427590638399124,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9492695927619934,0.3782836496829986,0.3588566482067108,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8928251266479492,0.3201394081115722,0.2247679531574249,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8998416066169739,0.327531635761261,0.3113308548927307,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.704163134098053,0.1535445749759674,0.6988651156425476,284.89093017578125,284.95001220703125,300.8108825683594,297.1398010253906,298.827392578125,297.1841125488281,284.8968200683594,1.0,0.417282223701477,0.9517626166343688,0.9517626166343688,1.0,1.0,-2.204580783843994,0.9957473874092102,1.2088334560394287,0.4932283759117126,0.8666709661483765,0.8666709661483765,0.0,80.115234375,118.0,56585.9453125,0.0,909.131103515625,1.0,279.7569885253906,283.4840087890625,300.1641540527344,303.8738098144531,293.1499938964844,293.1499938964844,280.04998779296875,38989.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733325958251953,1.0,0.0,0.0,3.624030351638794,3.624054431915283,8.763486221141648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4794921875,0.0,1526.6790771484375,1895.4371337890625,0.0,2230.4892578125,0.9018406271934508,1.0,0.0,3.0,1.0,0.0
17757420,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8200564980506897,0.268555998802185,0.243109792470932,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9190199971199036,0.3796419501304626,0.3602277338504791,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8673427700996399,0.3209485411643982,0.2254098802804947,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8738011717796326,0.3280873596668243,0.3120004534721374,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6829035878181458,0.1535455137491226,0.7001475691795349,285.04736328125,284.95001220703125,300.8491516113281,297.1568908691406,298.84649658203125,297.18670654296875,285.0457458496094,1.0,0.4257453382015228,0.9511012434959412,0.9511012434959412,1.0,1.0,-2.209759473800659,0.998257040977478,1.2115023136138916,0.4944503903388977,0.9875776171684264,0.9875776171684264,0.0,89.59343719482422,118.0,56232.29296875,0.0,949.8203125,1.0,280.0290222167969,283.6331787109375,300.1269836425781,303.7181701660156,293.1499938964844,293.1499938964844,280.04998779296875,32476.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659189701080322,1.0,0.0,0.0,3.730510950088501,3.7305350303649902,9.286026738664076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3818359375,0.0,1597.651123046875,1895.4371337890625,0.0,2164.685546875,0.9216126203536988,1.0,0.0,3.0,1.0,0.0
17757480,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8121110200881958,0.2687160670757293,0.243409588932991,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9087170958518982,0.3802276849746704,0.3609350025653839,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8587111830711365,0.321320116519928,0.2257837206125259,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8649007678031921,0.3283519446849823,0.3124054670333862,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6755169630050659,0.1535706967115402,0.7009807825088501,285.0355834960937,284.95001220703125,300.8640441894531,297.1635131835937,298.8543395996094,297.1884155273437,285.0326232910156,1.0,0.4292974770069122,0.95084410905838,0.95084410905838,1.0,1.0,-2.212904930114746,0.9997783899307252,1.213126540184021,0.4952393770217895,0.9968020915985109,0.9968020915985109,0.0,93.48147583007812,136.0,56382.78515625,0.0,967.580322265625,1.0,280.0431823730469,283.6173095703125,300.1456298828125,303.7681884765625,293.1499938964844,293.1499938964844,279.75,32372.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657774090766907,1.0,0.0,0.0,3.773672103881836,3.7736966609954834,9.502144280304492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.828125,0.0,1647.1011962890625,1895.4371337890625,0.0,2163.4345703125,0.9303827285766602,1.0,0.0,3.0,1.0,0.0
17757540,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.782511293888092,0.2682814598083496,0.2438766211271286,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8762812614440918,0.3814223408699035,0.3629259765148163,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8299946784973145,0.3217348456382751,0.2267183512449264,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8353574275970459,0.3284727931022644,0.3133715689182281,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6508108973503113,0.1532305926084518,0.7029646635055542,284.88671875,284.95001220703125,300.9172058105469,297.1871337890625,298.8768615722656,297.184814453125,284.89227294921875,1.0,0.4425695240497589,0.9499255418777466,0.9499255418777466,1.0,1.0,-2.2205283641815186,1.00344717502594,1.217081069946289,0.4971521496772766,0.8779707551002502,0.8779707551002502,0.0,109.0060577392578,124.0,57195.2734375,0.0,1033.904541015625,1.0,279.75640869140625,283.4659423828125,300.211669921875,303.9601135253906,293.1499938964844,293.1499938964844,280.04998779296875,38877.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748206257820129,1.0,0.0,0.0,3.680519342422485,3.680544137954712,9.038815278472612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.431640625,0.0,1589.097412109375,1895.4371337890625,0.0,2243.7646484375,0.91419917345047,1.0,0.0,3.0,1.0,0.0
17757600,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.782511293888092,0.2682814598083496,0.2438766211271286,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8762812614440918,0.3814223408699035,0.3629259765148163,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8299946784973145,0.3217348456382751,0.2267183512449264,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8353574275970459,0.3284727931022644,0.3133715689182281,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6508108973503113,0.1532305926084518,0.7029646635055542,284.88671875,284.95001220703125,300.9172058105469,297.1871337890625,298.8768615722656,297.184814453125,284.89227294921875,1.0,0.4425695240497589,0.9499255418777466,0.9499255418777466,1.0,1.0,-2.2205283641815186,1.00344717502594,1.217081069946289,0.4971521496772766,0.8779707551002502,0.8779707551002502,0.0,109.0060577392578,124.0,57195.2734375,0.0,1033.904541015625,1.0,279.75640869140625,283.4659423828125,300.211669921875,303.9601135253906,293.1499938964844,293.1499938964844,280.04998779296875,38877.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748206257820129,1.0,0.0,0.0,3.680519342422485,3.680544137954712,9.038815278472612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.431640625,0.0,1589.097412109375,1895.4371337890625,0.0,2243.7646484375,0.91419917345047,1.0,0.0,3.0,1.0,0.0
17757660,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.77366042137146,0.2686497867107391,0.2441388070583343,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8676034212112427,0.3834208846092224,0.3647333681583404,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8220072388648987,0.3229313492774963,0.2274974584579467,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8269788026809692,0.3292011022567749,0.314040333032608,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6435129642486572,0.1531560719013214,0.7030850052833557,285.03594970703125,284.95001220703125,300.97039794921875,297.210693359375,298.9036560058594,297.189208984375,285.0334167480469,1.0,0.4467034637928009,0.948932945728302,0.948932945728302,1.0,1.0,-2.2248966693878174,1.005549073219299,1.2193474769592283,0.4981359541416168,1.0,1.0,0.0,114.62478637695312,112.0,56845.3671875,0.0,1059.6932373046875,1.0,280.04345703125,283.6073608398437,300.1919860839844,303.8466796875,293.1499938964844,293.1499938964844,279.75,32761.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671321630477905,1.0,0.0,0.0,3.814653158187866,3.814678192138672,9.709646064948174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.80859375,0.0,1698.8577880859375,1895.4371337890625,0.0,2175.414306640625,0.9399478435516356,1.0,0.0,3.0,1.0,0.0
17757720,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.77366042137146,0.2686497867107391,0.2441388070583343,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8676034212112427,0.3834208846092224,0.3647333681583404,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8220072388648987,0.3229313492774963,0.2274974584579467,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8269788026809692,0.3292011022567749,0.314040333032608,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6435129642486572,0.1531560719013214,0.7030850052833557,285.03594970703125,284.95001220703125,300.97039794921875,297.210693359375,298.9036560058594,297.189208984375,285.0334167480469,1.0,0.4467034637928009,0.948932945728302,0.948932945728302,1.0,1.0,-2.2248966693878174,1.005549073219299,1.2193474769592283,0.4981359541416168,1.0,1.0,0.0,114.62478637695312,112.0,56845.3671875,0.0,1059.6932373046875,1.0,280.04345703125,283.6073608398437,300.1919860839844,303.8466796875,293.1499938964844,293.1499938964844,279.75,32761.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671321630477905,1.0,0.0,0.0,3.814653158187866,3.814678192138672,9.709646064948174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.80859375,0.0,1698.8577880859375,1895.4371337890625,0.0,2175.414306640625,0.9399478435516356,1.0,0.0,3.0,1.0,0.0
17757780,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7752350568771362,0.2682448625564575,0.2439932525157928,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.870701253414154,0.3847746253013611,0.3662058711051941,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8243065476417542,0.3234908282756805,0.2280353903770446,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8289102911949158,0.3293036818504333,0.3143256902694702,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6445660591125488,0.152846410870552,0.7019858360290527,284.88104248046875,284.95001220703125,301.0235900878906,297.2341613769531,298.9263916015625,297.1866760253906,284.8851623535156,1.0,0.4457667171955108,0.9479403495788574,0.9479403495788574,1.0,1.0,-2.226165533065796,1.0061262845993042,1.2200392484664917,0.4983802437782287,0.8829357624053955,0.8829357624053955,0.0,113.57820129394533,100.0,57555.01953125,0.0,1057.0416259765625,1.0,279.75714111328125,283.44940185546875,300.25543212890625,304.0297546386719,293.1499938964844,293.1499938964844,280.04998779296875,38937.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755805253982544,1.0,0.0,0.0,3.7217612266540527,3.7217862606048575,9.242517648999636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.984375,0.0,1636.89501953125,1895.4371337890625,0.0,2250.55224609375,0.9232590794563292,1.0,0.0,3.0,1.0,0.0
17757840,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7752350568771362,0.2682448625564575,0.2439932525157928,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.870701253414154,0.3847746253013611,0.3662058711051941,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8243065476417542,0.3234908282756805,0.2280353903770446,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8289102911949158,0.3293036818504333,0.3143256902694702,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6445660591125488,0.152846410870552,0.7019858360290527,284.88104248046875,284.95001220703125,301.0235900878906,297.2341613769531,298.9263916015625,297.1866760253906,284.8851623535156,1.0,0.4457667171955108,0.9479403495788574,0.9479403495788574,1.0,1.0,-2.226165533065796,1.0061262845993042,1.2200392484664917,0.4983802437782287,0.8829357624053955,0.8829357624053955,0.0,113.57820129394533,100.0,57555.01953125,0.0,1057.0416259765625,1.0,279.75714111328125,283.44940185546875,300.25543212890625,304.0297546386719,293.1499938964844,293.1499938964844,280.04998779296875,38937.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755805253982544,1.0,0.0,0.0,3.7217612266540527,3.7217862606048575,9.242517648999636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.984375,0.0,1636.89501953125,1895.4371337890625,0.0,2250.55224609375,0.9232590794563292,1.0,0.0,3.0,1.0,0.0
17757900,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7785305976867676,0.2683696448802948,0.243797942996025,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8751089572906494,0.3857563734054565,0.3668225705623626,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8279179930686951,0.3240734934806824,0.2282125055789947,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8323408365249634,0.3295905292034149,0.3143234550952911,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6470650434494019,0.1528096795082092,0.7009720206260681,285.02886962890625,284.95001220703125,301.0501708984375,297.2458801269531,298.9393615722656,297.18829345703125,285.0374450683594,1.0,0.4439493715763092,0.9474440217018129,0.9474440217018129,1.0,1.0,-2.225660800933838,1.0058774948120115,1.2197833061218262,0.4981391429901123,0.9811518788337708,0.9811518788337708,0.0,111.4263153076172,100.0,56880.6796875,0.0,1048.3603515625,1.0,280.0038757324219,283.6105651855469,300.2118225097656,303.8275756835937,293.1499938964844,293.1499938964844,280.04998779296875,34330.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691249251365662,1.0,0.0,0.0,3.760349988937378,3.760374784469605,9.435171932636876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.9609375,0.0,1646.5716552734375,1895.4371337890625,0.0,2193.0712890625,0.930913507938385,1.0,0.0,3.0,1.0,0.0
17757960,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7843214273452759,0.2687496840953827,0.2439510822296142,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.88218092918396,0.3869817554950714,0.3677797019481659,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8338616490364075,0.3249208033084869,0.2286497801542282,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8380835056304932,0.3301031589508056,0.3146121501922607,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.651477038860321,0.1529093831777572,0.7005919218063354,285.03240966796875,284.95001220703125,301.0767822265625,297.257568359375,298.9540100097656,297.1928405761719,285.0307006835937,1.0,0.4415903687477112,0.9470020532608032,0.9470020532608032,1.0,1.0,-2.227407693862915,1.006719946861267,1.2206878662109375,0.4985114634037018,1.0,1.0,0.0,108.20304870605467,88.0,57067.04296875,0.0,1037.9404296875,1.0,280.0429992675781,283.598388671875,300.2364196777344,303.9067687988281,293.1499938964844,293.1499938964844,279.75,33197.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673748731613159,1.0,0.0,0.0,3.837810039520264,3.837835550308228,9.827888334257295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.0869140625,0.0,1730.281005859375,1895.4371337890625,0.0,2177.562744140625,0.9454452395439148,1.0,0.0,3.0,1.0,0.0
17758020,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.798580527305603,0.2685207724571228,0.2437105029821396,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8996725082397461,0.3885111808776855,0.3691632151603699,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8486867547035217,0.3257243931293487,0.2291648238897323,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8526144623756409,0.3303280472755432,0.3147434592247009,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.662908673286438,0.1527692526578903,0.6989915370941162,284.8810729980469,284.95001220703125,301.1300048828125,297.2808837890625,298.9774475097656,297.19171142578125,284.8856201171875,1.0,0.4354556202888489,0.9461179971694946,0.9461179971694946,1.0,1.0,-2.227640151977539,1.006798267364502,1.220841884613037,0.4984880983829498,0.8862205147743225,0.8862205147743225,0.0,100.50153350830078,76.0,57752.453125,0.0,1008.95263671875,1.0,279.7570495605469,283.4441223144531,300.2998352050781,304.0864562988281,293.1499938964844,293.1499938964844,280.04998779296875,39085.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752987742424011,1.0,0.0,0.0,3.739813089370728,3.7398386001586914,9.332394483863028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3330078125,0.0,1659.0576171875,1895.4371337890625,0.0,2248.034912109375,0.9275092482566832,1.0,0.0,3.0,1.0,0.0
17758080,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.798580527305603,0.2685207724571228,0.2437105029821396,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8996725082397461,0.3885111808776855,0.3691632151603699,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8486867547035217,0.3257243931293487,0.2291648238897323,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8526144623756409,0.3303280472755432,0.3147434592247009,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.662908673286438,0.1527692526578903,0.6989915370941162,284.8810729980469,284.95001220703125,301.1300048828125,297.2808837890625,298.9774475097656,297.19171142578125,284.8856201171875,1.0,0.4354556202888489,0.9461179971694946,0.9461179971694946,1.0,1.0,-2.227640151977539,1.006798267364502,1.220841884613037,0.4984880983829498,0.8862205147743225,0.8862205147743225,0.0,100.50153350830078,76.0,57752.453125,0.0,1008.95263671875,1.0,279.7570495605469,283.4441223144531,300.2998352050781,304.0864562988281,293.1499938964844,293.1499938964844,280.04998779296875,39085.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752987742424011,1.0,0.0,0.0,3.739813089370728,3.7398386001586914,9.332394483863028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3330078125,0.0,1659.0576171875,1895.4371337890625,0.0,2248.034912109375,0.9275092482566832,1.0,0.0,3.0,1.0,0.0
17758140,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8185933828353882,0.269183874130249,0.243658185005188,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9264639019966124,0.3908735513687134,0.3707217276096344,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8706731796264648,0.3273845016956329,0.2298194319009781,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8742660880088806,0.3312511742115021,0.3149826526641845,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.680083155632019,0.1529927104711532,0.6975612640380859,285.0361328125,284.95001220703125,301.1832580566406,297.3041687011719,299.0057373046875,297.19903564453125,285.03466796875,1.0,0.4280301332473755,0.945233941078186,0.945233941078186,1.0,1.0,-2.228799104690552,1.007352352142334,1.2214466333389282,0.4986044764518738,1.0,1.0,0.0,91.0371322631836,64.0,57235.9140625,0.0,974.2019653320312,1.0,280.0433044433594,283.5968017578125,300.2820129394531,303.9638671875,293.1499938964844,293.1499938964844,279.75,33429.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668904066085815,1.0,0.0,0.0,3.850906372070313,3.850931882858277,9.89507725535077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.1279296875,0.0,1748.0904541015625,1895.4371337890625,0.0,2173.275146484375,0.9483796954154968,1.0,0.0,3.0,1.0,0.0
17758200,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8185933828353882,0.269183874130249,0.243658185005188,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9264639019966124,0.3908735513687134,0.3707217276096344,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8706731796264648,0.3273845016956329,0.2298194319009781,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8742660880088806,0.3312511742115021,0.3149826526641845,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.680083155632019,0.1529927104711532,0.6975612640380859,285.0361328125,284.95001220703125,301.1832580566406,297.3041687011719,299.0057373046875,297.19903564453125,285.03466796875,1.0,0.4280301332473755,0.945233941078186,0.945233941078186,1.0,1.0,-2.228799104690552,1.007352352142334,1.2214466333389282,0.4986044764518738,1.0,1.0,0.0,91.0371322631836,64.0,57235.9140625,0.0,974.2019653320312,1.0,280.0433044433594,283.5968017578125,300.2820129394531,303.9638671875,293.1499938964844,293.1499938964844,279.75,33429.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668904066085815,1.0,0.0,0.0,3.850906372070313,3.850931882858277,9.89507725535077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.1279296875,0.0,1748.0904541015625,1895.4371337890625,0.0,2173.275146484375,0.9483796954154968,1.0,0.0,3.0,1.0,0.0
17758260,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.843203604221344,0.2690859735012054,0.2434510737657547,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9615667462348938,0.3925269544124603,0.3721343576908111,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9003400802612305,0.3283921480178833,0.2304113358259201,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9034724831581116,0.3315839171409607,0.315124362707138,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7030993103981018,0.1529945433139801,0.6961573958396912,284.882568359375,284.95001220703125,301.2365417480469,297.327392578125,299.029541015625,297.198486328125,284.8869323730469,1.0,0.4198343753814697,0.9443663358688354,0.9443663358688354,1.0,1.0,-2.229447364807129,1.0076311826705933,1.2218161821365356,0.498697817325592,0.8911281824111938,0.8911281824111938,0.0,80.83221435546875,52.0,57961.77734375,0.0,936.0938110351562,1.0,279.7566833496094,283.4391784667969,300.34637451171875,304.1466369628906,293.1499938964844,293.1499938964844,280.04998779296875,38959.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747872471809387,1.0,0.0,0.0,3.757924318313599,3.7579498291015625,9.423002893527156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.810546875,0.0,1679.38427734375,1895.4371337890625,0.0,2243.466552734375,0.9314915537834167,1.0,0.0,3.0,1.0,0.0
17758320,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.843203604221344,0.2690859735012054,0.2434510737657547,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9615667462348938,0.3925269544124603,0.3721343576908111,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9003400802612305,0.3283921480178833,0.2304113358259201,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9034724831581116,0.3315839171409607,0.315124362707138,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7030993103981018,0.1529945433139801,0.6961573958396912,284.882568359375,284.95001220703125,301.2365417480469,297.327392578125,299.029541015625,297.198486328125,284.8869323730469,1.0,0.4198343753814697,0.9443663358688354,0.9443663358688354,1.0,1.0,-2.229447364807129,1.0076311826705933,1.2218161821365356,0.498697817325592,0.8911281824111938,0.8911281824111938,0.0,80.83221435546875,52.0,57961.77734375,0.0,936.0938110351562,1.0,279.7566833496094,283.4391784667969,300.34637451171875,304.1466369628906,293.1499938964844,293.1499938964844,280.04998779296875,38959.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747872471809387,1.0,0.0,0.0,3.757924318313599,3.7579498291015625,9.423002893527156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.810546875,0.0,1679.38427734375,1895.4371337890625,0.0,2243.466552734375,0.9314915537834167,1.0,0.0,3.0,1.0,0.0
17758380,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8792381882667542,0.2698383927345276,0.2434304356575012,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.998993158340454,0.3949949741363525,0.3735491335391998,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9456807374954224,0.3302242755889892,0.2311459332704544,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9484156966209412,0.3325829803943634,0.3153831660747528,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7323494553565979,0.1533269733190536,0.6949860453605652,285.04229736328125,284.95001220703125,301.28985595703125,297.3505249023437,299.0579833984375,297.2061462402344,285.041015625,1.0,0.4110344648361206,0.9434987306594848,0.9434987306594848,1.0,1.0,-2.230198860168457,1.0079654455184937,1.222233533859253,0.4987954199314117,1.0,1.0,0.0,69.96354675292969,40.0,57415.71484375,0.0,895.8286743164062,1.0,280.043701171875,283.597412109375,300.3282775878906,304.0224609375,293.1499938964844,293.1499938964844,279.75,33601.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664182186126709,1.0,0.0,0.0,3.862576961517334,3.862602710723877,9.955144832929363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.029296875,0.0,1763.7860107421875,1895.4371337890625,0.0,2169.0986328125,0.951209843158722,1.0,0.0,3.0,1.0,0.0
17758440,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8792381882667542,0.2698383927345276,0.2434304356575012,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.998993158340454,0.3949949741363525,0.3735491335391998,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9456807374954224,0.3302242755889892,0.2311459332704544,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9484156966209412,0.3325829803943634,0.3153831660747528,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7323494553565979,0.1533269733190536,0.6949860453605652,285.04229736328125,284.95001220703125,301.28985595703125,297.3505249023437,299.0579833984375,297.2061462402344,285.041015625,1.0,0.4110344648361206,0.9434987306594848,0.9434987306594848,1.0,1.0,-2.230198860168457,1.0079654455184937,1.222233533859253,0.4987954199314117,1.0,1.0,0.0,69.96354675292969,40.0,57415.71484375,0.0,895.8286743164062,1.0,280.043701171875,283.597412109375,300.3282775878906,304.0224609375,293.1499938964844,293.1499938964844,279.75,33601.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664182186126709,1.0,0.0,0.0,3.862576961517334,3.862602710723877,9.955144832929363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.029296875,0.0,1763.7860107421875,1895.4371337890625,0.0,2169.0986328125,0.951209843158722,1.0,0.0,3.0,1.0,0.0
17758500,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8929970264434814,0.2699142694473266,0.243610993027687,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.3968025743961334,0.3587772846221924,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9618609547615052,0.3308924734592438,0.2316817343235016,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.963992953300476,0.3328571915626526,0.3157124519348144,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7426317930221558,0.1533929109573364,0.6951408386230469,284.87628173828125,284.95001220703125,301.3165283203125,297.3620910644531,299.0717163085937,297.21099853515625,284.86083984375,1.0,0.4058081805706024,0.9430649280548096,0.9430649280548096,1.0,1.0,-2.2146341800689697,1.0003514289855957,1.2142826318740845,0.4948219060897827,0.9150605201721193,0.9150605201721193,0.0,66.3098373413086,40.0,58083.4296875,0.0,866.7835693359375,1.0,279.7929382324219,283.4039306640625,300.39410400390625,304.2548522949219,293.1499938964844,293.1499938964844,279.75,36248.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726384401321411,1.0,0.0,0.0,3.860530614852905,3.8605568408966064,9.944599241862306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.0390625,0.0,1782.2210693359375,1895.4371337890625,0.0,2224.303955078125,0.9507948160171508,1.0,0.0,3.0,1.0,0.0
17758560,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9070491790771484,0.2696413695812225,0.2433528006076812,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.3998054563999176,0.3425948321819305,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9767566323280334,0.3312223851680755,0.2318999469280243,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9783514142036438,0.3328237533569336,0.3156597912311554,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7533827424049377,0.1533083766698837,0.6944265365600586,284.85455322265625,284.95001220703125,301.3432006835937,297.3736267089844,299.0880126953125,297.2209167480469,284.8590087890625,1.0,0.3999775052070617,0.9427220225334167,0.9427220225334167,1.0,1.0,-2.194232702255249,0.9904507994651794,1.2037819623947144,0.4893711805343628,0.8675304651260376,0.8675304651260376,0.0,62.694557189941406,58.0,57301.44921875,0.0,834.0573120117188,1.0,279.75616455078125,283.4200134277344,300.3868103027344,304.16619873046875,293.1499938964844,293.1499938964844,280.04998779296875,40513.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733431458473206,1.0,0.0,0.0,3.732340097427368,3.732365608215332,9.295134759668144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.5634765625,0.0,1661.25048828125,1895.4371337890625,0.0,2230.5830078125,0.9264258146286012,1.0,0.0,3.0,1.0,0.0
17758620,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9150151610374452,0.2701173722743988,0.2434074878692627,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.4063960909843445,0.3347026407718658,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9843804836273192,0.3326301574707031,0.2325945347547531,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9853127598762512,0.3335061073303222,0.3159695267677307,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7591909766197205,0.153571605682373,0.6946108341217041,285.0223388671875,284.95001220703125,301.3858947753906,297.3920593261719,299.12506103515625,297.2538757324219,285.02032470703125,1.0,0.3983119130134582,0.9421733617782592,0.9421733617782592,1.0,1.0,-2.186208486557007,0.9866461157798768,1.199562430381775,0.4867768883705139,0.9848079085350036,0.9848079085350036,0.0,61.0192756652832,58.0,56528.1015625,0.0,820.4117431640625,1.0,280.0355529785156,283.5889892578125,300.3478698730469,303.9739685058594,293.1499938964844,293.1499938964844,280.04998779296875,33636.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627182006835938,1.0,0.0,0.0,3.803384065628052,3.8034090995788574,9.652362678025384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.61328125,0.0,1692.177978515625,1895.4371337890625,0.0,2136.456298828125,0.9385246634483336,1.0,0.0,3.0,1.0,0.0
17758680,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9149969816207886,0.2702826559543609,0.2435655891895294,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.4079168736934662,0.3349375426769256,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9845292568206788,0.3330394625663757,0.2328815907239914,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9853019714355468,0.3337248861789703,0.316178947687149,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7591734528541565,0.1536732017993927,0.6950495839118958,285.0158996582031,284.95001220703125,301.3965759277344,297.39666748046875,299.1341552734375,297.26153564453125,285.0140686035156,1.0,0.3986952304840088,0.9420361518859864,0.9420361518859864,1.0,1.0,-2.187799453735352,0.9874244928359984,1.2003748416900637,0.487133651971817,0.989685595035553,0.989685595035553,0.0,61.103546142578125,78.0,56595.65625,0.0,822.1903076171875,1.0,280.04364013671875,283.58154296875,300.36212158203125,304.0042724609375,293.1499938964844,293.1499938964844,279.75,33569.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621134519577026,1.0,0.0,0.0,3.824958324432373,3.824983596801758,9.7621773420542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.328125,0.0,1717.6131591796875,1895.4371337890625,0.0,2131.135498046875,0.9427844285964966,1.0,0.0,3.0,1.0,0.0
17758740,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9002345204353333,0.2702666819095611,0.2438896745443344,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.4124897420406341,0.3508473038673401,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9722630381584167,0.3343134820461273,0.2340140491724014,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9723031520843506,0.3341348171234131,0.316877007484436,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7484990954399109,0.1538627743721008,0.6968967318534851,284.9013977050781,284.95001220703125,301.45001220703125,297.419677734375,299.1669311523437,297.27471923828125,284.908447265625,1.0,0.4053898453712463,0.9413503408432008,0.9413503408432008,1.0,1.0,-2.2116968631744385,0.9990310072898864,1.2126657962799072,0.4931917786598205,0.8906899690628052,0.8906899690628052,0.0,64.68680572509766,98.0,57709.515625,0.0,857.9049682617188,1.0,279.75634765625,283.4594116210937,300.4358215332031,304.2049255371094,293.1499938964844,293.1499938964844,280.04998779296875,38777.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769326388835907,1.0,0.0,0.0,3.719481706619263,3.719506978988648,9.231200124304452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8193359375,0.0,1633.027587890625,1895.4371337890625,0.0,2194.85888671875,0.9233016967773438,1.0,0.0,3.0,1.0,0.0
17758800,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9002345204353333,0.2702666819095611,0.2438896745443344,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.4124897420406341,0.3508473038673401,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9722630381584167,0.3343134820461273,0.2340140491724014,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9723031520843506,0.3341348171234131,0.316877007484436,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7484990954399109,0.1538627743721008,0.6968967318534851,284.9013977050781,284.95001220703125,301.45001220703125,297.419677734375,299.1669311523437,297.27471923828125,284.908447265625,1.0,0.4053898453712463,0.9413503408432008,0.9413503408432008,1.0,1.0,-2.2116968631744385,0.9990310072898864,1.2126657962799072,0.4931917786598205,0.8906899690628052,0.8906899690628052,0.0,64.68680572509766,98.0,57709.515625,0.0,857.9049682617188,1.0,279.75634765625,283.4594116210937,300.4358215332031,304.2049255371094,293.1499938964844,293.1499938964844,280.04998779296875,38777.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769326388835907,1.0,0.0,0.0,3.719481706619263,3.719506978988648,9.231200124304452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8193359375,0.0,1633.027587890625,1895.4371337890625,0.0,2194.85888671875,0.9233016967773438,1.0,0.0,3.0,1.0,0.0
17758860,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.8869276642799377,0.2753421068191528,0.2475156337022781,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9990000128746032,0.4185118079185486,0.3718505799770355,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.9585548043251038,0.340783029794693,0.2377640455961227,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.95769065618515,0.3396782279014587,0.3210921287536621,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.7410960793495178,0.1591079533100128,0.7157277464866638,285.1298217773437,284.95001220703125,301.50390625,297.4396057128906,299.21466064453125,297.3100891113281,285.1352844238281,1.0,0.4188670516014099,0.9406656622886658,0.9406656622886658,1.0,1.0,-2.273433923721313,1.0290277004241943,1.2444063425064087,0.5091622471809387,1.0,1.0,0.0,70.51830291748047,116.0,58442.56640625,0.0,940.2656860351562,1.0,280.04364013671875,283.66766357421875,300.431884765625,304.1602478027344,293.1499938964844,293.1499938964844,279.75,33368.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637935280799866,1.0,0.0,0.0,3.849056243896485,3.849081754684448,9.885571898848866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.48046875,0.0,1745.34619140625,1895.4371337890625,0.0,2145.927734375,0.9479966759681702,1.0,0.0,3.0,1.0,0.0
17758920,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.8869276642799377,0.2753421068191528,0.2475156337022781,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9990000128746032,0.4185118079185486,0.3718505799770355,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.9585548043251038,0.340783029794693,0.2377640455961227,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.95769065618515,0.3396782279014587,0.3210921287536621,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.7410960793495178,0.1591079533100128,0.7157277464866638,285.1298217773437,284.95001220703125,301.50390625,297.4396057128906,299.21466064453125,297.3100891113281,285.1352844238281,1.0,0.4188670516014099,0.9406656622886658,0.9406656622886658,1.0,1.0,-2.273433923721313,1.0290277004241943,1.2444063425064087,0.5091622471809387,1.0,1.0,0.0,70.51830291748047,116.0,58442.56640625,0.0,940.2656860351562,1.0,280.04364013671875,283.66766357421875,300.431884765625,304.1602478027344,293.1499938964844,293.1499938964844,279.75,33368.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637935280799866,1.0,0.0,0.0,3.849056243896485,3.849081754684448,9.885571898848866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.48046875,0.0,1745.34619140625,1895.4371337890625,0.0,2145.927734375,0.9479966759681702,1.0,0.0,3.0,1.0,0.0
17758980,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.860571563243866,0.2777315974235534,0.2506148815155029,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.991593301296234,0.4195881485939026,0.3979212045669555,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9275895357131958,0.3447853326797485,0.2412685006856918,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.925847053527832,0.342931181192398,0.3250857889652252,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7239892482757568,0.1625388711690902,0.734933078289032,285.0152282714844,284.95001220703125,301.5586853027344,297.45367431640625,299.2396240234375,297.3033447265625,285.0165710449219,1.0,0.4363383650779724,0.9399809837341307,0.9399809837341307,1.0,1.0,-2.342328786849976,1.0623375177383425,1.2799911499023438,0.5278081297874451,1.0,1.0,0.0,80.96265411376953,134.0,61182.00390625,0.0,1052.031982421875,1.0,279.7564392089844,283.4994201660156,300.50732421875,304.48211669921875,293.1499938964844,293.1499938964844,279.45001220703125,34425.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784062623977661,1.0,0.0,0.0,3.90810751914978,3.9081337451934814,1.0191222372668562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.9384765625,0.0,1827.1212158203125,1895.4371337890625,0.0,2275.842529296875,0.9621829390525818,1.0,0.0,3.0,1.0,0.0
17759040,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.860571563243866,0.2777315974235534,0.2506148815155029,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.991593301296234,0.4195881485939026,0.3979212045669555,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9275895357131958,0.3447853326797485,0.2412685006856918,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.925847053527832,0.342931181192398,0.3250857889652252,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7239892482757568,0.1625388711690902,0.734933078289032,285.0152282714844,284.95001220703125,301.5586853027344,297.45367431640625,299.2396240234375,297.3033447265625,285.0165710449219,1.0,0.4363383650779724,0.9399809837341307,0.9399809837341307,1.0,1.0,-2.342328786849976,1.0623375177383425,1.2799911499023438,0.5278081297874451,1.0,1.0,0.0,80.96265411376953,134.0,61182.00390625,0.0,1052.031982421875,1.0,279.7564392089844,283.4994201660156,300.50732421875,304.48211669921875,293.1499938964844,293.1499938964844,279.45001220703125,34425.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784062623977661,1.0,0.0,0.0,3.90810751914978,3.9081337451934814,1.0191222372668562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.9384765625,0.0,1827.1212158203125,1895.4371337890625,0.0,2275.842529296875,0.9621829390525818,1.0,0.0,3.0,1.0,0.0
17759100,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8376303911209106,0.2781197726726532,0.2515306770801544,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.966093897819519,0.4195511937141418,0.3981125652790069,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8996049165725708,0.3459773957729339,0.2425407618284225,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8978060483932495,0.3437768816947937,0.3264735639095306,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7056795358657837,0.163574144244194,0.7422203421592712,284.8764343261719,284.95001220703125,301.5863952636719,297.4586181640625,299.2473449707031,297.2931823730469,284.8675842285156,1.0,0.4448586702346802,0.9396386742591858,0.9396386742591858,1.0,1.0,-2.3538706302642822,1.0679514408111572,1.2859193086624146,0.5307451486587524,0.9298680424690248,0.9298680424690248,0.0,89.99978637695312,134.0,62423.3046875,0.0,1101.5062255859375,1.0,279.4943542480469,283.32861328125,300.5324401855469,304.6773376464844,293.1499938964844,293.1499938964844,279.45001220703125,36540.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870055437088013,1.0,0.0,0.0,3.901924133300781,3.9019505977630615,1.0158998975384748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.974609375,0.0,1836.248779296875,1895.4371337890625,0.0,2353.260986328125,0.960626780986786,1.0,0.0,3.0,1.0,0.0
17759160,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8181648850440979,0.2782313525676727,0.2520402371883392,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.93980211019516,0.4198425114154815,0.3985459208488464,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8772533535957336,0.3468716442584991,0.2434895783662796,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8752385973930359,0.3443128168582916,0.3274351954460144,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6883667707443237,0.1642991453409195,0.7477599382400513,284.88739013671875,284.95001220703125,301.6142883300781,297.4622802734375,299.2561340332031,297.2850952148437,284.8929748535156,1.0,0.4532699584960937,0.9383333325386048,0.9383333325386048,1.0,1.0,-2.3639559745788574,1.072785258293152,1.291170597076416,0.5333371162414551,0.911067008972168,0.911067008972168,0.0,99.35385131835938,152.0,62430.87109375,0.0,1150.3035888671875,1.0,279.4560546875,283.3545837402344,300.50494384765625,304.59771728515625,293.1499938964844,293.1499938964844,279.1499938964844,38650.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789844810962677,1.0,0.0,0.0,3.8226282596588135,3.822654485702514,9.750287972565277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.7216796875,0.0,1754.60888671875,1895.4371337890625,0.0,2378.964599609375,0.945849359035492,1.0,0.0,3.0,1.0,0.0
