time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759220,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7844192981719971,0.2784950733184814,0.2529239952564239,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.897165060043335,0.4213087558746338,0.4003704488277435,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8429023027420044,0.3486728966236114,0.2452491223812103,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8404986262321472,0.3452593386173248,0.329061359167099,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6605533361434937,0.1653391569852829,0.7564001083374023,284.8968505859375,284.95001220703125,301.67059326171875,297.4657592773437,299.277587890625,297.2759094238281,284.9017333984375,1.0,0.4696708023548126,0.9357226490974426,0.9357226490974426,1.0,1.0,-2.381657123565674,1.08125901222229,1.3003981113433838,0.5377967953681946,0.8519161343574524,0.8519161343574524,0.0,118.40562438964844,140.0,62946.7734375,0.0,1247.6204833984375,1.0,279.1573181152344,283.3465270996094,300.4810485839844,304.6070861816406,293.1499938964844,293.1499938964844,279.45001220703125,40731.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950065732002258,1.0,0.0,0.0,3.589706420898437,3.589730739593506,8.598271392656898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.09765625,0.0,1501.9349365234375,1895.4371337890625,0.0,2425.86181640625,0.8969447016716003,1.0,0.0,3.0,1.0,0.0
17759280,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7844192981719971,0.2784950733184814,0.2529239952564239,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.897165060043335,0.4213087558746338,0.4003704488277435,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8429023027420044,0.3486728966236114,0.2452491223812103,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8404986262321472,0.3452593386173248,0.329061359167099,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6605533361434937,0.1653391569852829,0.7564001083374023,284.8968505859375,284.95001220703125,301.67059326171875,297.4657592773437,299.277587890625,297.2759094238281,284.9017333984375,1.0,0.4696708023548126,0.9357226490974426,0.9357226490974426,1.0,1.0,-2.381657123565674,1.08125901222229,1.3003981113433838,0.5377967953681946,0.8519161343574524,0.8519161343574524,0.0,118.40562438964844,140.0,62946.7734375,0.0,1247.6204833984375,1.0,279.1573181152344,283.3465270996094,300.4810485839844,304.6070861816406,293.1499938964844,293.1499938964844,279.45001220703125,40731.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950065732002258,1.0,0.0,0.0,3.589706420898437,3.589730739593506,8.598271392656898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.09765625,0.0,1501.9349365234375,1895.4371337890625,0.0,2425.86181640625,0.8969447016716003,1.0,0.0,3.0,1.0,0.0
17759340,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7752748131752014,0.2798111140727997,0.2541438341140747,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8872649669647217,0.4242985546588897,0.4031412601470947,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8347447514533997,0.3515999615192413,0.2472924441099167,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8316264748573303,0.347050666809082,0.3308165073394775,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6536866426467896,0.1665620952844619,0.7628266215324402,285.0281066894531,284.95001220703125,301.7275695800781,297.4645690917969,299.3065490722656,297.27996826171875,285.025634765625,1.0,0.4762210845947265,0.9331119656562804,0.9331119656562804,1.0,1.0,-2.39873480796814,1.089432716369629,1.3093022108078003,0.5420616269111633,0.971786379814148,0.971786379814148,0.0,125.5900421142578,128.0,62847.37109375,0.0,1297.0838623046875,1.0,279.44287109375,283.4664001464844,300.44921875,304.4892883300781,293.1499938964844,293.1499938964844,279.1499938964844,32881.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881390452384949,1.0,0.0,0.0,3.735874652862549,3.735898971557617,9.312748829870544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.34375,0.0,1606.9398193359375,1895.4371337890625,0.0,2363.5146484375,0.9221622347831726,1.0,0.0,3.0,1.0,0.0
17759400,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7752748131752014,0.2798111140727997,0.2541438341140747,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8872649669647217,0.4242985546588897,0.4031412601470947,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8347447514533997,0.3515999615192413,0.2472924441099167,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8316264748573303,0.347050666809082,0.3308165073394775,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6536866426467896,0.1665620952844619,0.7628266215324402,285.0281066894531,284.95001220703125,301.7275695800781,297.4645690917969,299.3065490722656,297.27996826171875,285.025634765625,1.0,0.4762210845947265,0.9331119656562804,0.9331119656562804,1.0,1.0,-2.39873480796814,1.089432716369629,1.3093022108078003,0.5420616269111633,0.971786379814148,0.971786379814148,0.0,125.5900421142578,128.0,62847.37109375,0.0,1297.0838623046875,1.0,279.44287109375,283.4664001464844,300.44921875,304.4892883300781,293.1499938964844,293.1499938964844,279.1499938964844,32881.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881390452384949,1.0,0.0,0.0,3.735874652862549,3.735898971557617,9.312748829870544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.34375,0.0,1606.9398193359375,1895.4371337890625,0.0,2363.5146484375,0.9221622347831726,1.0,0.0,3.0,1.0,0.0
17759460,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7766028046607971,0.2801986932754516,0.2547230720520019,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8898487687110901,0.4265212118625641,0.4054526686668396,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8372016549110413,0.3537225127220154,0.2489367872476577,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8332748413085938,0.3480912148952484,0.3320066034793854,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6554585099220276,0.1673337817192077,0.7668536901473999,284.9078674316406,284.95001220703125,301.7850952148437,297.458984375,299.3311767578125,297.276123046875,284.9119873046875,1.0,0.4772690236568451,0.9313647150993348,0.9313647150993348,1.0,1.0,-2.4104583263397217,1.0950406789779663,1.3154176473617554,0.5449963808059692,0.8750146627426147,0.8750146627426147,0.0,125.4677276611328,116.0,63621.63671875,0.0,1310.6573486328125,1.0,279.1569519042969,283.33642578125,300.48248291015625,304.6505432128906,293.1499938964844,293.1499938964844,279.45001220703125,38500.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967137098312378,1.0,0.0,0.0,3.635997295379639,3.636021614074707,8.82145911873522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.521484375,0.0,1536.2864990234375,1895.4371337890625,0.0,2441.418212890625,0.9044809341430664,1.0,0.0,3.0,1.0,0.0
17759520,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7766028046607971,0.2801986932754516,0.2547230720520019,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8898487687110901,0.4265212118625641,0.4054526686668396,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8372016549110413,0.3537225127220154,0.2489367872476577,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8332748413085938,0.3480912148952484,0.3320066034793854,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6554585099220276,0.1673337817192077,0.7668536901473999,284.9078674316406,284.95001220703125,301.7850952148437,297.458984375,299.3311767578125,297.276123046875,284.9119873046875,1.0,0.4772690236568451,0.9313647150993348,0.9313647150993348,1.0,1.0,-2.4104583263397217,1.0950406789779663,1.3154176473617554,0.5449963808059692,0.8750146627426147,0.8750146627426147,0.0,125.4677276611328,116.0,63621.63671875,0.0,1310.6573486328125,1.0,279.1569519042969,283.33642578125,300.48248291015625,304.6505432128906,293.1499938964844,293.1499938964844,279.45001220703125,38500.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967137098312378,1.0,0.0,0.0,3.635997295379639,3.636021614074707,8.82145911873522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.521484375,0.0,1536.2864990234375,1895.4371337890625,0.0,2441.418212890625,0.9044809341430664,1.0,0.0,3.0,1.0,0.0
17759580,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7855063080787659,0.2813867628574371,0.2553547322750091,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9011809229850768,0.4295706152915954,0.4078521132469177,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8472703099250793,0.3566840291023254,0.2506411969661712,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8423141837120056,0.3497478663921356,0.3331499397754669,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6633471250534058,0.1683588027954101,0.7699641585350037,285.0311279296875,284.95001220703125,301.8431701660156,297.4494934082031,299.36041259765625,297.2802429199219,285.0281982421875,1.0,0.474875807762146,0.9296175241470336,0.9296175241470336,1.0,1.0,-2.421253204345703,1.1002143621444702,1.321038842201233,0.5476142764091492,0.9944313764572144,0.9944313764572144,0.0,120.5368881225586,104.0,63372.109375,0.0,1303.3792724609375,1.0,279.4432373046875,283.4515991210937,300.4399719238281,304.5194091796875,293.1499938964844,293.1499938964844,279.1499938964844,32573.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912610173225403,1.0,0.0,0.0,3.781929254531861,3.781954050064087,9.543772421238828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.23828125,0.0,1658.3946533203125,1895.4371337890625,0.0,2391.810302734375,0.9323434233665466,1.0,0.0,3.0,1.0,0.0
17759640,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7855063080787659,0.2813867628574371,0.2553547322750091,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9011809229850768,0.4295706152915954,0.4078521132469177,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8472703099250793,0.3566840291023254,0.2506411969661712,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8423141837120056,0.3497478663921356,0.3331499397754669,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6633471250534058,0.1683588027954101,0.7699641585350037,285.0311279296875,284.95001220703125,301.8431701660156,297.4494934082031,299.36041259765625,297.2802429199219,285.0281982421875,1.0,0.474875807762146,0.9296175241470336,0.9296175241470336,1.0,1.0,-2.421253204345703,1.1002143621444702,1.321038842201233,0.5476142764091492,0.9944313764572144,0.9944313764572144,0.0,120.5368881225586,104.0,63372.109375,0.0,1303.3792724609375,1.0,279.4432373046875,283.4515991210937,300.4399719238281,304.5194091796875,293.1499938964844,293.1499938964844,279.1499938964844,32573.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912610173225403,1.0,0.0,0.0,3.781929254531861,3.781954050064087,9.543772421238828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.23828125,0.0,1658.3946533203125,1895.4371337890625,0.0,2391.810302734375,0.9323434233665466,1.0,0.0,3.0,1.0,0.0
17759700,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7921439409255981,0.2816462814807892,0.2556642293930053,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9096219539642334,0.4307851791381836,0.4090681076049804,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8546469211578369,0.3578860163688659,0.2515261471271515,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8490709662437439,0.3503160178661346,0.333724707365036,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.669211208820343,0.1687565743923187,0.7714782953262329,284.8788452148437,284.95001220703125,301.8723449707031,297.443359375,299.3734436035156,297.27947998046875,284.8702697753906,1.0,0.4728804230690002,0.9287438988685608,0.9287438988685608,1.0,1.0,-2.4266629219055176,1.1027816534042358,1.3238812685012815,0.5490288138389587,0.8969924449920654,0.8969924449920654,0.0,116.95082092285156,104.0,64335.0546875,0.0,1295.085693359375,1.0,279.19451904296875,283.2768859863281,300.4834289550781,304.7450561523437,293.1499938964844,293.1499938964844,279.1499938964844,36227.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980404496192932,1.0,0.0,0.0,3.7756309509277344,3.775656223297119,9.51201172938454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.7744140625,0.0,1679.244384765625,1895.4371337890625,0.0,2453.522705078125,0.93155437707901,1.0,0.0,3.0,1.0,0.0
17759760,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7990401983261108,0.2816984355449676,0.2556001245975494,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9191489219665528,0.4317859411239624,0.4098949134349823,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8625154495239258,0.3588757812976837,0.2521302103996277,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8563157320022583,0.3506810367107391,0.3339606821537018,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6754523515701294,0.1690350621938705,0.7721487283706665,284.8932189941406,284.95001220703125,301.9016418457031,297.4364013671875,299.385009765625,297.276123046875,284.8978881835937,1.0,0.4703789353370666,0.92790949344635,0.92790949344635,1.0,1.0,-2.429396390914917,1.104047179222107,1.32534921169281,0.5497485399246216,0.8820468783378601,0.8820468783378601,0.0,113.12551879882812,92.0,64081.9296875,0.0,1282.54443359375,1.0,279.1565856933594,283.3063659667969,300.4614562988281,304.66473388671875,293.1499938964844,293.1499938964844,279.45001220703125,38676.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000282049179077,1.0,0.0,0.0,3.687355518341065,3.687380313873291,9.072423381439876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.65234375,0.0,1595.3560791015625,1895.4371337890625,0.0,2471.68310546875,0.9157323241233826,1.0,0.0,3.0,1.0,0.0
17759820,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8154616355895996,0.2827418446540832,0.2559395730495453,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9422953128814696,0.4344934523105621,0.4118120372295379,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8816220164299011,0.3615523874759674,0.2535294890403747,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8741112947463989,0.3520953953266144,0.3347135484218597,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6904667615890503,0.169911578297615,0.7738872766494751,285.0332946777344,284.95001220703125,301.95343017578125,297.4222717285156,299.4111328125,297.2802429199219,285.0304870605469,1.0,0.4652920365333557,0.9264408946037292,0.9264408946037292,1.0,1.0,-2.436775684356689,1.1075289249420166,1.3292466402053833,0.5516663789749146,1.0,1.0,0.0,104.9611358642578,92.0,63658.5703125,0.0,1257.5262451171875,1.0,279.439453125,283.440185546875,300.4066772460937,304.498779296875,293.1499938964844,293.1499938964844,279.45001220703125,32771.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941290140151978,1.0,0.0,0.0,3.805737018585205,3.8057620525360094,9.664310027801548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.4404296875,0.0,1688.2467041015625,1895.4371337890625,0.0,2417.8740234375,0.9380729794502258,1.0,0.0,3.0,1.0,0.0
17759880,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8180732131004333,0.2828914225101471,0.2560394406318664,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9460274577140808,0.4348720610141754,0.4121306240558624,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.88482266664505,0.3619275987148285,0.2537623047828674,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.877119779586792,0.352300077676773,0.3348647654056549,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.692969799041748,0.1700420677661895,0.774242639541626,285.02703857421875,284.95001220703125,301.96051025390625,297.420166015625,299.414794921875,297.2809753417969,285.02447509765625,1.0,0.4645603895187378,0.926240622997284,0.926240622997284,1.0,1.0,-2.438166856765747,1.1081873178482056,1.329979419708252,0.5520436763763428,1.0,1.0,0.0,103.73110961914062,80.0,63709.42578125,0.0,1254.0753173828125,1.0,279.44354248046875,283.43328857421875,300.4097900390625,304.51385498046875,293.1499938964844,293.1499938964844,279.1499938964844,32872.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943428754806519,1.0,0.0,0.0,3.8192715644836426,3.8192968368530273,9.733171282277908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.0703125,0.0,1705.288330078125,1895.4371337890625,0.0,2419.820556640625,0.9409948587417604,1.0,0.0,3.0,1.0,0.0
17759940,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8407840132713318,0.2832539677619934,0.2562277019023895,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9763560891151428,0.4371299743652344,0.4141121506690979,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9140648245811462,0.3641998767852783,0.2552266716957092,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9043097496032716,0.3532500267028808,0.3355797827243805,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7148857712745667,0.1707415729761123,0.7760067582130432,284.8889465332031,284.95001220703125,302.0196533203125,297.401123046875,299.43994140625,297.2774963378906,284.8933410644531,1.0,0.4579499661922455,0.9245718121528624,0.9245718121528624,1.0,1.0,-2.4455177783966064,1.111602783203125,1.333914875984192,0.5540996193885803,0.8877173066139221,0.8877173066139221,0.0,93.58116912841795,68.0,64396.16796875,0.0,1220.5560302734375,1.0,279.1561889648437,283.2869567871094,300.4251708984375,304.6495666503906,293.1499938964844,293.1499938964844,279.45001220703125,38726.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028855919837952,1.0,0.0,0.0,3.722660541534424,3.7226858139038086,9.246984973287908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.201171875,0.0,1636.3255615234375,1895.4371337890625,0.0,2497.837158203125,0.923654317855835,1.0,0.0,3.0,1.0,0.0
17760000,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8407840132713318,0.2832539677619934,0.2562277019023895,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9763560891151428,0.4371299743652344,0.4141121506690979,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9140648245811462,0.3641998767852783,0.2552266716957092,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9043097496032716,0.3532500267028808,0.3355797827243805,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7148857712745667,0.1707415729761123,0.7760067582130432,284.8889465332031,284.95001220703125,302.0196533203125,297.401123046875,299.43994140625,297.2774963378906,284.8933410644531,1.0,0.4579499661922455,0.9245718121528624,0.9245718121528624,1.0,1.0,-2.4455177783966064,1.111602783203125,1.333914875984192,0.5540996193885803,0.8877173066139221,0.8877173066139221,0.0,93.58116912841795,68.0,64396.16796875,0.0,1220.5560302734375,1.0,279.1561889648437,283.2869567871094,300.4251708984375,304.6495666503906,293.1499938964844,293.1499938964844,279.45001220703125,38726.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028855919837952,1.0,0.0,0.0,3.722660541534424,3.7226858139038086,9.246984973287908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.201171875,0.0,1636.3255615234375,1895.4371337890625,0.0,2497.837158203125,0.923654317855835,1.0,0.0,3.0,1.0,0.0
17760060,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8696078658103943,0.284479945898056,0.2566927671432495,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.4404693245887756,0.4087129533290863,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9527271389961244,0.36735400557518,0.2569215595722198,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9409900307655334,0.3548808395862579,0.3364878892898559,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.738571047782898,0.171756625175476,0.7781168222427368,285.0244140625,284.95001220703125,302.0790100097656,297.3797607421875,299.4703063964844,297.2840576171875,285.0204772949219,1.0,0.4504741728305816,0.9229506254196168,0.9229506254196168,1.0,1.0,-2.446399211883545,1.111851930618286,1.3345474004745483,0.5545430183410645,1.0,1.0,0.0,83.55463409423828,71.0,63808.25390625,0.0,1179.24658203125,1.0,279.4437561035156,283.4168395996094,300.36846923828125,304.48681640625,293.1499938964844,293.1499938964844,279.1499938964844,33229.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970460057258606,1.0,0.0,0.0,3.842597246170044,3.842622756958008,9.852423090705995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.89453125,0.0,1736.3612060546875,1895.4371337890625,0.0,2444.448486328125,0.9463915824890136,1.0,0.0,3.0,1.0,0.0
17760120,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8696078658103943,0.284479945898056,0.2566927671432495,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.4404693245887756,0.4087129533290863,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9527271389961244,0.36735400557518,0.2569215595722198,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9409900307655334,0.3548808395862579,0.3364878892898559,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.738571047782898,0.171756625175476,0.7781168222427368,285.0244140625,284.95001220703125,302.0790100097656,297.3797607421875,299.4703063964844,297.2840576171875,285.0204772949219,1.0,0.4504741728305816,0.9229506254196168,0.9229506254196168,1.0,1.0,-2.446399211883545,1.111851930618286,1.3345474004745483,0.5545430183410645,1.0,1.0,0.0,83.55463409423828,71.0,63808.25390625,0.0,1179.24658203125,1.0,279.4437561035156,283.4168395996094,300.36846923828125,304.48681640625,293.1499938964844,293.1499938964844,279.1499938964844,33229.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970460057258606,1.0,0.0,0.0,3.842597246170044,3.842622756958008,9.852423090705995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.89453125,0.0,1736.3612060546875,1895.4371337890625,0.0,2444.448486328125,0.9463915824890136,1.0,0.0,3.0,1.0,0.0
17760180,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8680528402328491,0.2846308350563049,0.2571693360805511,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.4469512403011322,0.4116653501987457,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9525887966156006,0.3696134388446808,0.2586740255355835,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9394975304603576,0.3556331694126129,0.3375138640403747,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7379170656204224,0.1723109036684036,0.7815060615539551,284.86865234375,284.95001220703125,302.13848876953125,297.3564147949219,299.5030822753906,297.3009033203125,284.8719482421875,1.0,0.4451107680797577,0.9213294386863708,0.9213294386863708,1.0,1.0,-2.4048941135406494,1.0905381441116333,1.3143560886383057,0.5477493405342102,0.8668015599250793,0.8668015599250793,0.0,83.10281372070312,74.0,63475.2265625,0.0,1154.7332763671875,1.0,279.1566467285156,283.26739501953125,300.3712158203125,304.5610046386719,293.1499938964844,293.1499938964844,279.45001220703125,40198.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803938090801239,1.0,0.0,0.0,3.6925957202911377,3.6926209926605225,9.098228588300116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.43359375,0.0,1612.8572998046875,1895.4371337890625,0.0,2507.48486328125,0.9180023670196532,1.0,0.0,3.0,1.0,0.0
17760240,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8680528402328491,0.2846308350563049,0.2571693360805511,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.4469512403011322,0.4116653501987457,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9525887966156006,0.3696134388446808,0.2586740255355835,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9394975304603576,0.3556331694126129,0.3375138640403747,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7379170656204224,0.1723109036684036,0.7815060615539551,284.86865234375,284.95001220703125,302.13848876953125,297.3564147949219,299.5030822753906,297.3009033203125,284.8719482421875,1.0,0.4451107680797577,0.9213294386863708,0.9213294386863708,1.0,1.0,-2.4048941135406494,1.0905381441116333,1.3143560886383057,0.5477493405342102,0.8668015599250793,0.8668015599250793,0.0,83.10281372070312,74.0,63475.2265625,0.0,1154.7332763671875,1.0,279.1566467285156,283.26739501953125,300.3712158203125,304.5610046386719,293.1499938964844,293.1499938964844,279.45001220703125,40198.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803938090801239,1.0,0.0,0.0,3.6925957202911377,3.6926209926605225,9.098228588300116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.43359375,0.0,1612.8572998046875,1895.4371337890625,0.0,2507.48486328125,0.9180023670196532,1.0,0.0,3.0,1.0,0.0
17760300,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8861697912216187,0.2851907014846802,0.2571896016597748,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.4502924680709839,0.3873505890369415,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9735479950904846,0.3711408376693725,0.2594384849071502,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9609891772270204,0.356393426656723,0.3377734124660492,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7524409294128418,0.1728144437074661,0.7821089625358582,285.0258178710937,284.95001220703125,302.16827392578125,297.3441772460937,299.52606201171875,297.3143310546875,285.0296630859375,1.0,0.4448412954807281,0.9205188155174256,0.9205188155174256,1.0,1.0,-2.4295549392700195,1.1034836769104004,1.3260712623596191,0.5500264763832092,0.9708780646324158,0.9708780646324158,0.0,78.4775619506836,74.0,63094.703125,0.0,1139.29296875,1.0,279.402587890625,283.4282531738281,300.31024169921875,304.3328552246094,293.1499938964844,293.1499938964844,279.45001220703125,34360.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977290749549866,1.0,0.0,0.0,3.741376638412476,3.741401195526123,9.340199653706804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.873046875,0.0,1624.6483154296875,1895.4371337890625,0.0,2450.680908203125,0.9265981316566468,1.0,0.0,3.0,1.0,0.0
17760360,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8902779817581177,0.2858564555644989,0.2577349245548248,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.4539260268211365,0.3829662799835205,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.978272557258606,0.3728025555610657,0.2605496942996979,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9654713869094848,0.3572641611099243,0.3385280668735504,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.755909264087677,0.1733685433864593,0.784310519695282,285.0135498046875,284.95001220703125,302.19805908203125,297.3315734863281,299.5472717285156,297.3285827636719,285.0111389160156,1.0,0.4442684948444366,0.919901728630066,0.919901728630066,1.0,1.0,-2.4298253059387207,1.1035610437393188,1.326264262199402,0.5501096248626709,0.9871132373809814,0.9871132373809814,0.0,77.58612823486328,94.0,63174.98828125,0.0,1135.91259765625,1.0,279.4433898925781,283.4071350097656,300.3133544921875,304.3876953125,293.1499938964844,293.1499938964844,279.1499938964844,33377.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965154051780701,1.0,0.0,0.0,3.8117196559906006,3.811744928359986,9.694718983155326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.6103515625,0.0,1700.15478515625,1895.4371337890625,0.0,2439.60986328125,0.939668357372284,1.0,0.0,3.0,1.0,0.0
17760420,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8811658024787903,0.2862216234207153,0.2583838403224945,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.4588991105556488,0.3956569135189056,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9705691337585448,0.3752389550209045,0.26247438788414,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9557704329490662,0.358217716217041,0.3397281467914581,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7493093013763428,0.174098327755928,0.7885704636573792,284.9065246582031,284.95001220703125,302.25762939453125,297.3056640625,299.58062744140625,297.3377380371094,284.9119873046875,1.0,0.4508484899997711,0.9186675548553468,0.9186675548553468,1.0,1.0,-2.4546942710876465,1.115583419799805,1.3391109704971311,0.5565283298492432,0.8918834328651428,0.8918834328651428,0.0,81.01702880859375,112.0,64141.85546875,0.0,1178.8807373046875,1.0,279.156494140625,283.2864685058594,300.3267822265625,304.5225830078125,293.1499938964844,293.1499938964844,279.45001220703125,38458.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043975234031677,1.0,0.0,0.0,3.708550930023194,3.708575963973999,9.177022093354026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.3017578125,0.0,1617.9803466796875,1895.4371337890625,0.0,2511.698486328125,0.9207301139831544,1.0,0.0,3.0,1.0,0.0
17760480,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8811658024787903,0.2862216234207153,0.2583838403224945,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.4588991105556488,0.3956569135189056,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9705691337585448,0.3752389550209045,0.26247438788414,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9557704329490662,0.358217716217041,0.3397281467914581,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7493093013763428,0.174098327755928,0.7885704636573792,284.9065246582031,284.95001220703125,302.25762939453125,297.3056640625,299.58062744140625,297.3377380371094,284.9119873046875,1.0,0.4508484899997711,0.9186675548553468,0.9186675548553468,1.0,1.0,-2.4546942710876465,1.115583419799805,1.3391109704971311,0.5565283298492432,0.8918834328651428,0.8918834328651428,0.0,81.01702880859375,112.0,64141.85546875,0.0,1178.8807373046875,1.0,279.156494140625,283.2864685058594,300.3267822265625,304.5225830078125,293.1499938964844,293.1499938964844,279.45001220703125,38458.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043975234031677,1.0,0.0,0.0,3.708550930023194,3.708575963973999,9.177022093354026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.3017578125,0.0,1617.9803466796875,1895.4371337890625,0.0,2511.698486328125,0.9207301139831544,1.0,0.0,3.0,1.0,0.0
17760540,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8631287217140198,0.2875235974788666,0.2594972848892212,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.4605745077133178,0.4225461781024933,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9516781568527222,0.3786866366863251,0.2648162543773651,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9341392517089844,0.3599490225315094,0.3413330614566803,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7355183362960815,0.1751364767551422,0.7937813997268677,285.081298828125,284.95001220703125,302.3171081542969,297.2790832519531,299.60723876953125,297.33221435546875,285.0830993652344,1.0,0.4625028669834137,0.9174333810806274,0.9174333810806274,1.0,1.0,-2.4993247985839844,1.137176513671875,1.3621482849121094,0.5683196783065796,1.0,1.0,0.0,88.34770965576172,130.0,64354.984375,0.0,1263.0142822265625,1.0,279.44354248046875,283.4462585449219,300.27520751953125,304.4061889648437,293.1499938964844,293.1499938964844,279.1499938964844,33231.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000969886779785,1.0,0.0,0.0,3.841049909591675,3.841075420379639,9.844488886301406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.0439453125,0.0,1734.493408203125,1895.4371337890625,0.0,2472.3115234375,0.946102499961853,1.0,0.0,3.0,1.0,0.0
17760600,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8631287217140198,0.2875235974788666,0.2594972848892212,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.4605745077133178,0.4225461781024933,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9516781568527222,0.3786866366863251,0.2648162543773651,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9341392517089844,0.3599490225315094,0.3413330614566803,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7355183362960815,0.1751364767551422,0.7937813997268677,285.081298828125,284.95001220703125,302.3171081542969,297.2790832519531,299.60723876953125,297.33221435546875,285.0830993652344,1.0,0.4625028669834137,0.9174333810806274,0.9174333810806274,1.0,1.0,-2.4993247985839844,1.137176513671875,1.3621482849121094,0.5683196783065796,1.0,1.0,0.0,88.34770965576172,130.0,64354.984375,0.0,1263.0142822265625,1.0,279.44354248046875,283.4462585449219,300.27520751953125,304.4061889648437,293.1499938964844,293.1499938964844,279.1499938964844,33231.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000969886779785,1.0,0.0,0.0,3.841049909591675,3.841075420379639,9.844488886301406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.0439453125,0.0,1734.493408203125,1895.4371337890625,0.0,2472.3115234375,0.946102499961853,1.0,0.0,3.0,1.0,0.0
17760660,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8315501809120178,0.2878431379795074,0.2606302499771118,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9758646488189696,0.4588813483715057,0.4356437921524048,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9118609428405762,0.3812108933925628,0.2672166228294372,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8949495553970337,0.3609150052070617,0.3430746793746948,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7095423340797424,0.1756687313318252,0.7995971441268921,284.91827392578125,284.95001220703125,302.3764343261719,297.2523193359375,299.61920166015625,297.3022766113281,284.9195251464844,1.0,0.4764467179775238,0.9152137637138368,0.9152137637138368,1.0,1.0,-2.528181552886963,1.1508827209472656,1.3772988319396973,0.576520562171936,0.942065954208374,0.942065954208374,0.0,102.36975860595705,148.0,65947.0859375,0.0,1359.0164794921875,1.0,279.1556701660156,283.2513427734375,300.2922668457031,304.61065673828125,293.1499938964844,293.1499938964844,278.8500061035156,36346.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116910457611084,1.0,0.0,0.0,3.847817897796631,3.847843885421753,9.87921225714672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.7548828125,0.0,1767.3212890625,1895.4371337890625,0.0,2578.774658203125,0.9496057033538818,1.0,0.0,3.0,1.0,0.0
17760720,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8315501809120178,0.2878431379795074,0.2606302499771118,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9758646488189696,0.4588813483715057,0.4356437921524048,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9118609428405762,0.3812108933925628,0.2672166228294372,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8949495553970337,0.3609150052070617,0.3430746793746948,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7095423340797424,0.1756687313318252,0.7995971441268921,284.91827392578125,284.95001220703125,302.3764343261719,297.2523193359375,299.61920166015625,297.3022766113281,284.9195251464844,1.0,0.4764467179775238,0.9152137637138368,0.9152137637138368,1.0,1.0,-2.528181552886963,1.1508827209472656,1.3772988319396973,0.576520562171936,0.942065954208374,0.942065954208374,0.0,102.36975860595705,148.0,65947.0859375,0.0,1359.0164794921875,1.0,279.1556701660156,283.2513427734375,300.2922668457031,304.61065673828125,293.1499938964844,293.1499938964844,278.8500061035156,36346.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116910457611084,1.0,0.0,0.0,3.847817897796631,3.847843885421753,9.87921225714672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.7548828125,0.0,1767.3212890625,1895.4371337890625,0.0,2578.774658203125,0.9496057033538818,1.0,0.0,3.0,1.0,0.0
17760780,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7986903786659241,0.2875273525714874,0.2609954476356506,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9331714510917664,0.458792895078659,0.4357247054576874,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.874968945980072,0.3831445872783661,0.2690559923648834,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.858476996421814,0.3612295985221863,0.3440831005573272,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6795676350593567,0.1756669729948043,0.8031032681465149,284.8861083984375,284.95001220703125,302.4355163574219,297.225830078125,299.6353759765625,297.2821350097656,284.8904724121094,1.0,0.4900975525379181,0.9129940867424012,0.9129940867424012,1.0,1.0,-2.536595106124878,1.1547839641571045,1.3818111419677734,0.5787217020988464,0.8585990071296692,0.8585990071296692,0.0,120.0842742919922,166.0,66159.234375,0.0,1446.1478271484375,1.0,278.8570251464844,283.2076721191406,300.244140625,304.5904541015625,293.1499938964844,293.1499938964844,279.1499938964844,40549.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177860379219055,1.0,0.0,0.0,3.632306337356568,3.632330894470215,8.803557989267574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.15234375,0.0,1547.4482421875,1895.4371337890625,0.0,2635.071044921875,0.9058254957199096,1.0,0.0,3.0,1.0,0.0
17760840,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7986903786659241,0.2875273525714874,0.2609954476356506,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9331714510917664,0.458792895078659,0.4357247054576874,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.874968945980072,0.3831445872783661,0.2690559923648834,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.858476996421814,0.3612295985221863,0.3440831005573272,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6795676350593567,0.1756669729948043,0.8031032681465149,284.8861083984375,284.95001220703125,302.4355163574219,297.225830078125,299.6353759765625,297.2821350097656,284.8904724121094,1.0,0.4900975525379181,0.9129940867424012,0.9129940867424012,1.0,1.0,-2.536595106124878,1.1547839641571045,1.3818111419677734,0.5787217020988464,0.8585990071296692,0.8585990071296692,0.0,120.0842742919922,166.0,66159.234375,0.0,1446.1478271484375,1.0,278.8570251464844,283.2076721191406,300.244140625,304.5904541015625,293.1499938964844,293.1499938964844,279.1499938964844,40549.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177860379219055,1.0,0.0,0.0,3.632306337356568,3.632330894470215,8.803557989267574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.15234375,0.0,1547.4482421875,1895.4371337890625,0.0,2635.071044921875,0.9058254957199096,1.0,0.0,3.0,1.0,0.0
17760900,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7850371599197388,0.2878987789154053,0.2614251375198364,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.915298581123352,0.4597499668598175,0.4366055428981781,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8611090779304504,0.3846602141857147,0.2701793313026428,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8447377681732178,0.3618181049823761,0.3447726964950561,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6678210496902466,0.1758535504341125,0.8050702214241028,285.0228881835937,284.95001220703125,302.4649658203125,297.2128601074219,299.64892578125,297.281982421875,285.02813720703125,1.0,0.4969883263111114,0.911884307861328,0.911884307861328,1.0,1.0,-2.54270601272583,1.157658338546753,1.3850475549697876,0.5803268551826477,0.950245440006256,0.950245440006256,0.0,128.8452606201172,166.0,65562.0,0.0,1492.0982666015625,1.0,279.101806640625,283.3507080078125,300.18310546875,304.3619079589844,293.1499938964844,293.1499938964844,279.1499938964844,34672.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120719790458679,1.0,0.0,0.0,3.682199478149414,3.6822235584259033,9.0470689428912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.685546875,0.0,1559.26806640625,1895.4371337890625,0.0,2582.287109375,0.9137272238731384,1.0,0.0,3.0,1.0,0.0
17760960,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7736619114875793,0.2883999049663543,0.2621718943119049,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9013007879257202,0.4609924256801605,0.4380166530609131,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.849772036075592,0.3863134384155273,0.2715571224689483,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8334246277809143,0.3625552058219909,0.3457629680633545,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6581211686134338,0.1761325150728225,0.8077605962753296,285.0166931152344,284.95001220703125,302.49432373046875,297.2001037597656,299.6641845703125,297.2847900390625,285.0150756835937,1.0,0.5040030479431152,0.9108061790466307,0.9108061790466307,1.0,1.0,-2.5513744354248047,1.161770224571228,1.3896042108535769,0.5826400518417358,0.9709145426750184,0.9709145426750184,0.0,137.44699096679688,154.0,65841.8125,0.0,1541.010498046875,1.0,279.142822265625,283.332275390625,300.1854553222656,304.4245910644531,293.1499938964844,293.1499938964844,278.8500061035156,33315.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111478686332703,1.0,0.0,0.0,3.7580621242523193,3.758086681365967,9.423694109500502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.6875,0.0,1636.071044921875,1895.4371337890625,0.0,2573.767822265625,0.927614688873291,1.0,0.0,3.0,1.0,0.0
17761020,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7663754224777222,0.2883951067924499,0.262624442577362,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8934229612350464,0.4625460803508758,0.4399206936359405,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8435580730438232,0.3885220885276794,0.2734442055225372,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8264766335487366,0.3631670773029327,0.3467870652675628,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6521243453025818,0.1762666404247284,0.8099955320358276,284.9024353027344,284.95001220703125,302.5504455566406,297.1765441894531,299.6868591308594,297.279296875,284.90655517578125,1.0,0.5085504055023193,0.9087362289428712,0.9087362289428712,1.0,1.0,-2.56040096282959,1.1659228801727295,1.3944779634475708,0.5852234363555908,0.8747374415397644,0.8747374415397644,0.0,143.62330627441406,154.0,66467.3359375,0.0,1580.1416015625,1.0,278.85797119140625,283.2065734863281,300.1986389160156,304.5579528808594,293.1499938964844,293.1499938964844,278.8500061035156,38825.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188958764076233,1.0,0.0,0.0,3.650669813156128,3.650694370269776,8.892797040971345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.4423828125,0.0,1555.0572509765625,1895.4371337890625,0.0,2645.343505859375,0.9079567193984984,1.0,0.0,3.0,1.0,0.0
