time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761080,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7662752866744995,0.2884003221988678,0.2626223564147949,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8933466672897339,0.4626176655292511,0.4399801194667816,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8435166478157043,0.3886200487613678,0.273506760597229,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8263942003250122,0.3631947040557861,0.3468087911605835,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6520474553108215,0.1762725710868835,0.8100202679634094,284.90582275390625,284.95001220703125,302.5527648925781,297.17559814453125,299.6878356933594,297.2791442871094,284.9092102050781,1.0,0.5086191296577454,0.9086499810218812,0.9086499810218812,1.0,1.0,-2.560600757598877,1.1660114526748655,1.3945893049240112,0.5852790474891663,0.8757551312446594,0.8757551312446594,0.0,143.70797729492188,142.0,66470.0859375,0.0,1580.783935546875,1.0,278.8568725585937,283.2086181640625,300.1959228515625,304.5521850585937,293.1499938964844,293.1499938964844,279.1499938964844,38658.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188904523849487,1.0,0.0,0.0,3.648891925811768,3.648916482925415,8.884138651410467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.9189453125,0.0,1551.8238525390625,1895.4371337890625,0.0,2645.29296875,0.9075044393539428,1.0,0.0,3.0,1.0,0.0
17761140,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7691833972930908,0.2892904877662658,0.2631030082702636,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8977237343788147,0.4652150273323059,0.4420684576034546,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8480311036109924,0.3918400108814239,0.2754948139190674,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8295541405677795,0.3645441234111786,0.3477798104286194,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.654496967792511,0.1767967641353607,0.8113874197006226,285.0221252441406,284.95001220703125,302.6107482910156,297.15283203125,299.7175598144531,297.28497314453125,285.0194396972656,1.0,0.5083102583885193,0.9064937233924866,0.9064937233924866,1.0,1.0,-2.5688812732696533,1.1698302030563354,1.399051070213318,0.5874922871589661,0.9867826700210572,0.9867826700210572,0.0,142.0979766845703,130.0,66086.5625,0.0,1585.069091796875,1.0,279.1432800292969,283.3213806152344,300.14190673828125,304.39813232421875,293.1499938964844,293.1499938964844,278.8500061035156,32911.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813299834728241,1.0,0.0,0.0,3.783328533172608,3.783353328704834,9.550835784466472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.7822265625,0.0,1662.6715087890625,1895.4371337890625,0.0,2593.614013671875,0.9328651428222656,1.0,0.0,3.0,1.0,0.0
17761200,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7691833972930908,0.2892904877662658,0.2631030082702636,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8977237343788147,0.4652150273323059,0.4420684576034546,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8480311036109924,0.3918400108814239,0.2754948139190674,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8295541405677795,0.3645441234111786,0.3477798104286194,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.654496967792511,0.1767967641353607,0.8113874197006226,285.0221252441406,284.95001220703125,302.6107482910156,297.15283203125,299.7175598144531,297.28497314453125,285.0194396972656,1.0,0.5083102583885193,0.9064937233924866,0.9064937233924866,1.0,1.0,-2.5688812732696533,1.1698302030563354,1.399051070213318,0.5874922871589661,0.9867826700210572,0.9867826700210572,0.0,142.0979766845703,130.0,66086.5625,0.0,1585.069091796875,1.0,279.1432800292969,283.3213806152344,300.14190673828125,304.39813232421875,293.1499938964844,293.1499938964844,278.8500061035156,32911.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813299834728241,1.0,0.0,0.0,3.783328533172608,3.783353328704834,9.550835784466472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.7822265625,0.0,1662.6715087890625,1895.4371337890625,0.0,2593.614013671875,0.9328651428222656,1.0,0.0,3.0,1.0,0.0
17761260,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7771012783050537,0.2893751859664917,0.2631874680519104,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9083766341209412,0.4669545292854309,0.4437313079833984,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.858005940914154,0.3942396640777588,0.2771672904491424,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8378241062164307,0.3652277290821075,0.3484075367450714,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6613644361495972,0.1770462840795517,0.8119224309921265,284.8973388671875,284.95001220703125,302.668212890625,297.1322631835937,299.7411193847656,297.28033447265625,284.90093994140625,1.0,0.5050390362739563,0.9044622182846068,0.9044622182846068,1.0,1.0,-2.574394702911377,1.1722862720489502,1.4021083116531372,0.5890811681747437,0.880516767501831,0.880516767501831,0.0,136.52926635742188,118.0,66689.640625,0.0,1568.1939697265625,1.0,278.8566589355469,283.18701171875,300.15301513671875,304.52392578125,293.1499938964844,293.1499938964844,279.1499938964844,38680.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210999369621277,1.0,0.0,0.0,3.678488731384277,3.678513526916504,9.028844374370236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.3837890625,0.0,1585.3094482421875,1895.4371337890625,0.0,2665.762451171875,0.913971483707428,1.0,0.0,3.0,1.0,0.0
17761320,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7771012783050537,0.2893751859664917,0.2631874680519104,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9083766341209412,0.4669545292854309,0.4437313079833984,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.858005940914154,0.3942396640777588,0.2771672904491424,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8378241062164307,0.3652277290821075,0.3484075367450714,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6613644361495972,0.1770462840795517,0.8119224309921265,284.8973388671875,284.95001220703125,302.668212890625,297.1322631835937,299.7411193847656,297.28033447265625,284.90093994140625,1.0,0.5050390362739563,0.9044622182846068,0.9044622182846068,1.0,1.0,-2.574394702911377,1.1722862720489502,1.4021083116531372,0.5890811681747437,0.880516767501831,0.880516767501831,0.0,136.52926635742188,118.0,66689.640625,0.0,1568.1939697265625,1.0,278.8566589355469,283.18701171875,300.15301513671875,304.52392578125,293.1499938964844,293.1499938964844,279.1499938964844,38680.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210999369621277,1.0,0.0,0.0,3.678488731384277,3.678513526916504,9.028844374370236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.3837890625,0.0,1585.3094482421875,1895.4371337890625,0.0,2665.762451171875,0.913971483707428,1.0,0.0,3.0,1.0,0.0
17761380,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7905285358428955,0.290394127368927,0.2635141909122467,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9269852638244628,0.4696229100227356,0.4456151127815246,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.874064564704895,0.3976134061813354,0.2790503799915313,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8515558242797852,0.3666617572307586,0.3491748571395874,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6729074120521545,0.1776954680681228,0.812552273273468,285.0199279785156,284.95001220703125,302.72509765625,297.1144714355469,299.7708435058594,297.2872314453125,285.0174560546875,1.0,0.5000070929527283,0.902430772781372,0.902430772781372,1.0,1.0,-2.5809860229492188,1.175301432609558,1.4056847095489502,0.5907914638519287,0.992495059967041,0.992495059967041,0.0,128.0684051513672,106.0,66255.828125,0.0,1539.9920654296875,1.0,279.1434936523437,283.3073425292969,300.1019592285156,304.3676452636719,293.1499938964844,293.1499938964844,278.8500061035156,33043.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151429295539856,1.0,0.0,0.0,3.805755615234375,3.8057806491851807,9.66440325100848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.1162109375,0.0,1690.392578125,1895.4371337890625,0.0,2610.63232421875,0.9380308389663696,1.0,0.0,3.0,1.0,0.0
17761440,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7905285358428955,0.290394127368927,0.2635141909122467,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9269852638244628,0.4696229100227356,0.4456151127815246,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.874064564704895,0.3976134061813354,0.2790503799915313,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8515558242797852,0.3666617572307586,0.3491748571395874,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6729074120521545,0.1776954680681228,0.812552273273468,285.0199279785156,284.95001220703125,302.72509765625,297.1144714355469,299.7708435058594,297.2872314453125,285.0174560546875,1.0,0.5000070929527283,0.902430772781372,0.902430772781372,1.0,1.0,-2.5809860229492188,1.175301432609558,1.4056847095489502,0.5907914638519287,0.992495059967041,0.992495059967041,0.0,128.0684051513672,106.0,66255.828125,0.0,1539.9920654296875,1.0,279.1434936523437,283.3073425292969,300.1019592285156,304.3676452636719,293.1499938964844,293.1499938964844,278.8500061035156,33043.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151429295539856,1.0,0.0,0.0,3.805755615234375,3.8057806491851807,9.66440325100848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.1162109375,0.0,1690.392578125,1895.4371337890625,0.0,2610.63232421875,0.9380308389663696,1.0,0.0,3.0,1.0,0.0
17761500,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7989768981933594,0.2905862927436828,0.2637145519256592,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9387065768241882,0.4706136882305145,0.4465905725955963,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8841252326965332,0.3989683389663696,0.2800182104110718,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8603503108024597,0.3671379387378692,0.3496129214763641,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6803016066551208,0.1779300272464752,0.8130894899368286,284.871826171875,284.95001220703125,302.7532958984375,297.10675048828125,299.7832946777344,297.2865295410156,284.8651123046875,1.0,0.4971235394477844,0.90141499042511,0.90141499042511,1.0,1.0,-2.58473801612854,1.1770153045654297,1.4077228307724,0.5918272733688354,0.8943716287612915,0.8943716287612915,0.0,123.24030303955078,106.0,67171.15625,0.0,1523.8134765625,1.0,278.8941345214844,283.1390380859375,300.1412353515625,304.586181640625,293.1499938964844,293.1499938964844,278.8500061035156,36767.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212285041809082,1.0,0.0,0.0,3.7893900871276855,3.7894155979156494,9.581464155417052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.9443359375,0.0,1699.8094482421875,1895.4371337890625,0.0,2666.95458984375,0.9349838495254515,1.0,0.0,3.0,1.0,0.0
17761560,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8074340224266052,0.2906045019626617,0.263569176197052,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.950327217578888,0.4714008271694183,0.4471699297428131,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8944407105445862,0.4001549780368805,0.2807123363018036,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8694777488708496,0.3674381971359253,0.3497364819049835,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6878811717033386,0.1780625283718109,0.8128870725631714,284.8934326171875,284.95001220703125,302.78131103515625,297.0998840332031,299.7940979003906,297.2830810546875,284.8975830078125,1.0,0.4939364194869995,0.9004309773445129,0.9004309773445129,1.0,1.0,-2.58600115776062,1.1775269508361816,1.4084742069244385,0.5921822786331177,0.8836135268211365,0.8836135268211365,0.0,118.44393157958984,94.0,66872.265625,0.0,1504.37890625,1.0,278.8564758300781,283.1719970703125,300.11944580078125,304.5004272460937,293.1499938964844,293.1499938964844,279.1499938964844,38816.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226490616798401,1.0,0.0,0.0,3.700556755065918,3.700581789016724,9.137500569522672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.591796875,0.0,1611.5111083984375,1895.4371337890625,0.0,2680.128662109375,0.9188635945320128,1.0,0.0,3.0,1.0,0.0
17761620,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.828571617603302,0.2917347550392151,0.2639043033123016,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9776989221572876,0.4740931093692779,0.4489789605140686,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.923108160495758,0.4036632478237152,0.2826168835163116,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8941370844841003,0.3689623475074768,0.3504907786846161,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7078714370727539,0.1788100749254226,0.813524603843689,285.0219421386719,284.95001220703125,302.8367919921875,297.089111328125,299.8234558105469,297.2904052734375,285.0196228027344,1.0,0.4872277677059173,0.8984629511833191,0.8984629511833191,1.0,1.0,-2.592531681060791,1.1805286407470703,1.4120030403137207,0.5938020944595337,0.9994139671325684,0.9994139671325684,0.0,107.60540008544922,82.0,66448.8984375,0.0,1465.284912109375,1.0,279.14361572265625,283.2981262207031,300.0751953125,304.3504943847656,293.1499938964844,293.1499938964844,278.8500061035156,33093.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816392719745636,1.0,0.0,0.0,3.8253049850463854,3.825330257415772,9.76394744611753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.0927734375,0.0,1714.3011474609375,1895.4371337890625,0.0,2622.183349609375,0.9424985647201538,1.0,0.0,3.0,1.0,0.0
17761680,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.828571617603302,0.2917347550392151,0.2639043033123016,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9776989221572876,0.4740931093692779,0.4489789605140686,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.923108160495758,0.4036632478237152,0.2826168835163116,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8941370844841003,0.3689623475074768,0.3504907786846161,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7078714370727539,0.1788100749254226,0.813524603843689,285.0219421386719,284.95001220703125,302.8367919921875,297.089111328125,299.8234558105469,297.2904052734375,285.0196228027344,1.0,0.4872277677059173,0.8984629511833191,0.8984629511833191,1.0,1.0,-2.592531681060791,1.1805286407470703,1.4120030403137207,0.5938020944595337,0.9994139671325684,0.9994139671325684,0.0,107.60540008544922,82.0,66448.8984375,0.0,1465.284912109375,1.0,279.14361572265625,283.2981262207031,300.0751953125,304.3504943847656,293.1499938964844,293.1499938964844,278.8500061035156,33093.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816392719745636,1.0,0.0,0.0,3.8253049850463854,3.825330257415772,9.76394744611753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.0927734375,0.0,1714.3011474609375,1895.4371337890625,0.0,2622.183349609375,0.9424985647201538,1.0,0.0,3.0,1.0,0.0
17761740,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8530086874961853,0.2920227944850921,0.2640112042427063,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.4759223163127899,0.4456345438957214,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9578158259391784,0.4062716662883758,0.284320205450058,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9250916242599488,0.3698040544986725,0.3510930240154266,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7291985750198364,0.1792424768209457,0.814057469367981,284.89111328125,284.95001220703125,302.8914489746094,297.0826416015625,299.8458251953125,297.2862548828125,284.8941650390625,1.0,0.4800081253051758,0.8964948654174805,0.8964948654174805,1.0,1.0,-2.594899654388428,1.181474208831787,1.413425326347351,0.5944507718086243,0.8882224559783936,0.8882224559783936,0.0,97.02809143066406,85.0,67083.0703125,0.0,1420.0994873046875,1.0,278.856201171875,283.1575012207031,300.1011047363281,304.4946594238281,293.1499938964844,293.1499938964844,279.1499938964844,38756.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237065076828003,1.0,0.0,0.0,3.725349187850952,3.725374460220337,9.26034715575952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.142578125,0.0,1639.677978515625,1895.4371337890625,0.0,2689.941650390625,0.924211323261261,1.0,0.0,3.0,1.0,0.0
17761800,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8530086874961853,0.2920227944850921,0.2640112042427063,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.4759223163127899,0.4456345438957214,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9578158259391784,0.4062716662883758,0.284320205450058,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9250916242599488,0.3698040544986725,0.3510930240154266,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7291985750198364,0.1792424768209457,0.814057469367981,284.89111328125,284.95001220703125,302.8914489746094,297.0826416015625,299.8458251953125,297.2862548828125,284.8941650390625,1.0,0.4800081253051758,0.8964948654174805,0.8964948654174805,1.0,1.0,-2.594899654388428,1.181474208831787,1.413425326347351,0.5944507718086243,0.8882224559783936,0.8882224559783936,0.0,97.02809143066406,85.0,67083.0703125,0.0,1420.0994873046875,1.0,278.856201171875,283.1575012207031,300.1011047363281,304.4946594238281,293.1499938964844,293.1499938964844,279.1499938964844,38756.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237065076828003,1.0,0.0,0.0,3.725349187850952,3.725374460220337,9.26034715575952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.142578125,0.0,1639.677978515625,1895.4371337890625,0.0,2689.941650390625,0.924211323261261,1.0,0.0,3.0,1.0,0.0
17761860,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.862652599811554,0.2930731773376465,0.2646035552024841,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.480839729309082,0.4315789639949798,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9706749320030212,0.4096627533435821,0.2864011526107788,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9377462267875672,0.3712635040283203,0.3521254956722259,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7370015382766724,0.1799374967813491,0.8160403966903687,285.0065002441406,284.95001220703125,302.9452209472656,297.0810241699219,299.87860107421875,297.30352783203125,285.0040588378906,1.0,0.4760244786739349,0.8945501446723938,0.8945501446723938,1.0,1.0,-2.582012176513672,1.175028681755066,1.4069836139678955,0.5909793376922607,0.9879269003868104,0.9879269003868104,0.0,93.29924774169922,88.0,66225.75,0.0,1388.365966796875,1.0,279.1432189941406,283.2799377441406,300.0620422363281,304.32763671875,293.1499938964844,293.1499938964844,278.8500061035156,33625.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165375590324402,1.0,0.0,0.0,3.828649282455444,3.828674554824829,9.781026619748443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.7197265625,0.0,1722.52294921875,1895.4371337890625,0.0,2623.522705078125,0.9436745047569276,1.0,0.0,3.0,1.0,0.0
17761920,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.862652599811554,0.2930731773376465,0.2646035552024841,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.480839729309082,0.4315789639949798,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9706749320030212,0.4096627533435821,0.2864011526107788,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9377462267875672,0.3712635040283203,0.3521254956722259,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7370015382766724,0.1799374967813491,0.8160403966903687,285.0065002441406,284.95001220703125,302.9452209472656,297.0810241699219,299.87860107421875,297.30352783203125,285.0040588378906,1.0,0.4760244786739349,0.8945501446723938,0.8945501446723938,1.0,1.0,-2.582012176513672,1.175028681755066,1.4069836139678955,0.5909793376922607,0.9879269003868104,0.9879269003868104,0.0,93.29924774169922,88.0,66225.75,0.0,1388.365966796875,1.0,279.1432189941406,283.2799377441406,300.0620422363281,304.32763671875,293.1499938964844,293.1499938964844,278.8500061035156,33625.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165375590324402,1.0,0.0,0.0,3.828649282455444,3.828674554824829,9.781026619748443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.7197265625,0.0,1722.52294921875,1895.4371337890625,0.0,2623.522705078125,0.9436745047569276,1.0,0.0,3.0,1.0,0.0
17761980,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8681832551956177,0.2933002710342407,0.2649655938148498,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4861468076705932,0.4239544868469238,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9781093001365662,0.412179946899414,0.2882769107818603,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9450411200523376,0.3720612227916717,0.353015273809433,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7416571974754333,0.1803309023380279,0.8179908990859985,284.89117431640625,284.95001220703125,302.9980163574219,297.08477783203125,299.9091491699219,297.3164367675781,284.8952941894531,1.0,0.4744250178337097,0.8926053643226624,0.8926053643226624,1.0,1.0,-2.578948974609375,1.1733813285827637,1.4055675268173218,0.5899834632873535,0.8793334364891052,0.8793334364891052,0.0,91.45053100585938,91.0,66627.4296875,0.0,1376.272216796875,1.0,278.8564758300781,283.1595764160156,300.0948486328125,304.4550476074219,293.1499938964844,293.1499938964844,279.1499938964844,39277.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221192359924316,1.0,0.0,0.0,3.6977460384368896,3.6977710723876953,9.123625659412936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.5693359375,0.0,1611.7850341796875,1895.4371337890625,0.0,2675.213623046875,0.9188086986541748,1.0,0.0,3.0,1.0,0.0
17762040,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8681832551956177,0.2933002710342407,0.2649655938148498,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4861468076705932,0.4239544868469238,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9781093001365662,0.412179946899414,0.2882769107818603,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9450411200523376,0.3720612227916717,0.353015273809433,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7416571974754333,0.1803309023380279,0.8179908990859985,284.89117431640625,284.95001220703125,302.9980163574219,297.08477783203125,299.9091491699219,297.3164367675781,284.8952941894531,1.0,0.4744250178337097,0.8926053643226624,0.8926053643226624,1.0,1.0,-2.578948974609375,1.1733813285827637,1.4055675268173218,0.5899834632873535,0.8793334364891052,0.8793334364891052,0.0,91.45053100585938,91.0,66627.4296875,0.0,1376.272216796875,1.0,278.8564758300781,283.1595764160156,300.0948486328125,304.4550476074219,293.1499938964844,293.1499938964844,279.1499938964844,39277.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221192359924316,1.0,0.0,0.0,3.6977460384368896,3.6977710723876953,9.123625659412936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.5693359375,0.0,1611.7850341796875,1895.4371337890625,0.0,2675.213623046875,0.9188086986541748,1.0,0.0,3.0,1.0,0.0
17762100,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8697307109832764,0.2937921285629272,0.2651679217815399,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.4890042245388031,0.4220295250415802,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.980423390865326,0.4138480126857757,0.2892398536205292,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9470983147621156,0.3727571070194244,0.3534572124481201,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7429850697517395,0.1806618422269821,0.8189332485198975,285.0282592773437,284.95001220703125,303.0240478515625,297.0888366699219,299.9264221191406,297.32647705078125,285.033203125,1.0,0.4742862582206726,0.8916330337524414,0.8916330337524414,1.0,1.0,-2.5796947479248047,1.1736726760864258,1.406022071838379,0.5900453925132751,0.9731465578079224,0.9731465578079224,0.0,91.03766632080078,91.0,65963.65625,0.0,1375.423095703125,1.0,279.1033020019531,283.3055419921875,300.0535583496094,304.2471923828125,293.1499938964844,293.1499938964844,279.1499938964844,34317.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160291314125061,1.0,0.0,0.0,3.745683908462525,3.745708465576172,9.361717729916564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.9755859375,0.0,1629.3321533203125,1895.4371337890625,0.0,2618.822021484375,0.9274680614471436,1.0,0.0,3.0,1.0,0.0
17762160,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8714766502380371,0.2944399714469909,0.2657105028629303,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.4919313490390777,0.4203767478466034,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9827789664268494,0.41566863656044,0.2904782295227051,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.949234902858734,0.3736163079738617,0.3542145192623138,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7443981766700745,0.1810925602912902,0.8206645250320435,285.0213623046875,284.95001220703125,303.0498046875,297.0944519042969,299.94439697265625,297.3377990722656,285.0193786621094,1.0,0.4745648205280304,0.8908200263977051,0.8908200263977051,1.0,1.0,-2.5828356742858887,1.17513906955719,1.4076966047286987,0.5907537937164307,0.9950422644615172,0.9950422644615172,0.0,90.76923370361328,94.0,66208.09375,0.0,1378.3040771484375,1.0,279.143310546875,283.288818359375,300.07379150390625,304.3265686035156,293.1499938964844,293.1499938964844,278.8500061035156,33208.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144930005073547,1.0,0.0,0.0,3.819342374801636,3.819367647171021,9.733532806421865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.2529296875,0.0,1708.0018310546875,1895.4371337890625,0.0,2604.629150390625,0.9413700103759766,1.0,0.0,3.0,1.0,0.0
17762220,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8715261220932007,0.2946924567222595,0.2661896646022796,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.4962959587574005,0.4210636913776397,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9842196106910706,0.4182010591030121,0.2924413383007049,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9496750831604004,0.3744550049304962,0.3552388250827789,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7447208762168884,0.1815043836832046,0.8231355547904968,284.89996337890625,284.95001220703125,303.1004943847656,297.110595703125,299.97021484375,297.3423767089844,284.90386962890625,1.0,0.4759912192821502,0.889194130897522,0.889194130897522,1.0,1.0,-2.590794801712036,1.178877353668213,1.4119173288345337,0.5926523208618164,0.8920223116874695,0.8920223116874695,0.0,91.19074249267578,112.0,67029.8515625,0.0,1390.491455078125,1.0,278.8564147949219,283.1565246582031,300.124755859375,304.5016784667969,293.1499938964844,293.1499938964844,279.1499938964844,38494.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209738731384277,1.0,0.0,0.0,3.722877025604248,3.7229020595550537,9.248060450772756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.28515625,0.0,1634.8060302734375,1895.4371337890625,0.0,2664.593994140625,0.9237421154975892,1.0,0.0,3.0,1.0,0.0
17762280,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8715261220932007,0.2946924567222595,0.2661896646022796,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.4962959587574005,0.4210636913776397,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9842196106910706,0.4182010591030121,0.2924413383007049,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9496750831604004,0.3744550049304962,0.3552388250827789,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7447208762168884,0.1815043836832046,0.8231355547904968,284.89996337890625,284.95001220703125,303.1004943847656,297.110595703125,299.97021484375,297.3423767089844,284.90386962890625,1.0,0.4759912192821502,0.889194130897522,0.889194130897522,1.0,1.0,-2.590794801712036,1.178877353668213,1.4119173288345337,0.5926523208618164,0.8920223116874695,0.8920223116874695,0.0,91.19074249267578,112.0,67029.8515625,0.0,1390.491455078125,1.0,278.8564147949219,283.1565246582031,300.124755859375,304.5016784667969,293.1499938964844,293.1499938964844,279.1499938964844,38494.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209738731384277,1.0,0.0,0.0,3.722877025604248,3.7229020595550537,9.248060450772756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.28515625,0.0,1634.8060302734375,1895.4371337890625,0.0,2664.593994140625,0.9237421154975892,1.0,0.0,3.0,1.0,0.0
17762340,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.861289381980896,0.2958965003490448,0.2671326994895935,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9990000128746032,0.4994945824146271,0.4377921223640442,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9751756191253662,0.4217475652694702,0.2947894036769867,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9372059106826782,0.3760873973369598,0.3566605746746063,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7366963028907776,0.1822774112224578,0.8266834616661072,285.0591735839844,284.95001220703125,303.1499938964844,297.1337280273437,299.9972229003906,297.34698486328125,285.0606689453125,1.0,0.4839527904987335,0.8875681757926941,0.8875681757926941,1.0,1.0,-2.620790719985962,1.193392276763916,1.427398443222046,0.6000312566757202,1.0,1.0,0.0,96.0360870361328,115.0,67088.1640625,0.0,1451.595947265625,1.0,279.1431884765625,283.31134033203125,300.1187744140625,304.41357421875,293.1499938964844,293.1499938964844,278.8500061035156,33350.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144274950027466,1.0,0.0,0.0,3.845272064208984,3.845297574996948,9.86614395515062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.671875,0.0,1740.57568359375,1895.4371337890625,0.0,2604.02392578125,0.9473106265068054,1.0,0.0,3.0,1.0,0.0
17762400,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.861289381980896,0.2958965003490448,0.2671326994895935,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9990000128746032,0.4994945824146271,0.4377921223640442,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9751756191253662,0.4217475652694702,0.2947894036769867,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9372059106826782,0.3760873973369598,0.3566605746746063,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7366963028907776,0.1822774112224578,0.8266834616661072,285.0591735839844,284.95001220703125,303.1499938964844,297.1337280273437,299.9972229003906,297.34698486328125,285.0606689453125,1.0,0.4839527904987335,0.8875681757926941,0.8875681757926941,1.0,1.0,-2.620790719985962,1.193392276763916,1.427398443222046,0.6000312566757202,1.0,1.0,0.0,96.0360870361328,115.0,67088.1640625,0.0,1451.595947265625,1.0,279.1431884765625,283.31134033203125,300.1187744140625,304.41357421875,293.1499938964844,293.1499938964844,278.8500061035156,33350.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144274950027466,1.0,0.0,0.0,3.845272064208984,3.845297574996948,9.86614395515062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.671875,0.0,1740.57568359375,1895.4371337890625,0.0,2604.02392578125,0.9473106265068054,1.0,0.0,3.0,1.0,0.0
17762460,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8518763780593872,0.2962163984775543,0.2678585052490234,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.4993641376495361,0.453986257314682,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.966048538684845,0.4243215024471283,0.2969319820404053,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9253804683685304,0.3770219087600708,0.3579596877098083,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7293321490287781,0.1826400011777877,0.8298072814941406,284.9181213378906,284.95001220703125,303.1925354003906,297.15625,300.0064392089844,297.3254089355469,284.92120361328125,1.0,0.4908241629600525,0.8852922916412354,0.8852922916412354,1.0,1.0,-2.649025678634644,1.2068891525268557,1.442136526107788,0.6073167324066162,0.934444785118103,0.934444785118103,0.0,100.87551879882812,118.0,68709.734375,0.0,1511.5418701171875,1.0,278.855712890625,283.1437072753906,300.1836853027344,304.6595764160156,293.1499938964844,293.1499938964844,278.54998779296875,36803.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233331441879272,1.0,0.0,0.0,3.827658653259277,3.82768440246582,9.77596528173308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.45703125,0.0,1746.2554931640625,1895.4371337890625,0.0,2686.475830078125,0.9456867575645448,1.0,0.0,3.0,1.0,0.0
17762520,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8518763780593872,0.2962163984775543,0.2678585052490234,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.4993641376495361,0.453986257314682,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.966048538684845,0.4243215024471283,0.2969319820404053,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9253804683685304,0.3770219087600708,0.3579596877098083,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7293321490287781,0.1826400011777877,0.8298072814941406,284.9181213378906,284.95001220703125,303.1925354003906,297.15625,300.0064392089844,297.3254089355469,284.92120361328125,1.0,0.4908241629600525,0.8852922916412354,0.8852922916412354,1.0,1.0,-2.649025678634644,1.2068891525268557,1.442136526107788,0.6073167324066162,0.934444785118103,0.934444785118103,0.0,100.87551879882812,118.0,68709.734375,0.0,1511.5418701171875,1.0,278.855712890625,283.1437072753906,300.1836853027344,304.6595764160156,293.1499938964844,293.1499938964844,278.54998779296875,36803.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233331441879272,1.0,0.0,0.0,3.827658653259277,3.82768440246582,9.77596528173308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.45703125,0.0,1746.2554931640625,1895.4371337890625,0.0,2686.475830078125,0.9456867575645448,1.0,0.0,3.0,1.0,0.0
17762580,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8428826928138733,0.2962292432785034,0.2679655849933624,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.4976199567317962,0.4693694710731506,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9567129611968994,0.4265624284744262,0.2985608279705047,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9141371846199036,0.3775871098041534,0.3586232364177704,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7220507860183716,0.1826698035001754,0.8307694792747498,284.9013061523437,284.95001220703125,303.2228698730469,297.1704406738281,300.0055847167969,297.29608154296875,284.9045104980469,1.0,0.4969209432601928,0.8830163478851318,0.8830163478851318,1.0,1.0,-2.6715517044067383,1.2176308631896973,1.453920841217041,0.6129737496376038,0.8692959547042847,0.8692959547042847,0.0,105.48220825195312,121.0,69452.03125,0.0,1563.6236572265625,1.0,278.5572204589844,283.1044616699219,300.18634033203125,304.7257080078125,293.1499938964844,293.1499938964844,278.8500061035156,39597.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288144469261169,1.0,0.0,0.0,3.649104118347168,3.649128675460816,8.885170927896979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.4951171875,0.0,1559.082275390625,1895.4371337890625,0.0,2737.412109375,0.908707559108734,1.0,0.0,3.0,1.0,0.0
17762640,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8428826928138733,0.2962292432785034,0.2679655849933624,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.4976199567317962,0.4693694710731506,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9567129611968994,0.4265624284744262,0.2985608279705047,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9141371846199036,0.3775871098041534,0.3586232364177704,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7220507860183716,0.1826698035001754,0.8307694792747498,284.9013061523437,284.95001220703125,303.2228698730469,297.1704406738281,300.0055847167969,297.29608154296875,284.9045104980469,1.0,0.4969209432601928,0.8830163478851318,0.8830163478851318,1.0,1.0,-2.6715517044067383,1.2176308631896973,1.453920841217041,0.6129737496376038,0.8692959547042847,0.8692959547042847,0.0,105.48220825195312,121.0,69452.03125,0.0,1563.6236572265625,1.0,278.5572204589844,283.1044616699219,300.18634033203125,304.7257080078125,293.1499938964844,293.1499938964844,278.8500061035156,39597.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288144469261169,1.0,0.0,0.0,3.649104118347168,3.649128675460816,8.885170927896979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.4951171875,0.0,1559.082275390625,1895.4371337890625,0.0,2737.412109375,0.908707559108734,1.0,0.0,3.0,1.0,0.0
17762700,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.837584376335144,0.2967315018177032,0.2683084011077881,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9958698749542236,0.4972061514854431,0.4713707566261291,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9505763053894044,0.4282019138336181,0.2996096014976501,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9074784517288208,0.378286749124527,0.3591946065425873,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7174580693244934,0.1828605234622955,0.8316879272460938,285.0329284667969,284.95001220703125,303.23370361328125,297.174560546875,300.0070495605469,297.2892150878906,285.0366516113281,1.0,0.4995225071907043,0.8818784356117249,0.8818784356117249,1.0,1.0,-2.677386999130249,1.2203437089920044,1.4570432901382446,0.6144574880599976,0.9619970321655272,0.9619970321655272,0.0,108.25244140625,121.0,68929.2421875,0.0,1584.4658203125,1.0,278.80230712890625,283.24395751953125,300.1479187011719,304.53094482421875,293.1499938964844,293.1499938964844,278.8500061035156,34222.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237141966819763,1.0,0.0,0.0,3.7043538093566895,3.704378128051758,9.15626230835187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.81640625,0.0,1580.985595703125,1895.4371337890625,0.0,2690.012451171875,0.9181925058364868,1.0,0.0,3.0,1.0,0.0
17762760,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8333508968353271,0.297331839799881,0.2689319550991058,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9912089705467224,0.4974329769611358,0.4714293479919433,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.945522665977478,0.429887443780899,0.3008685410022735,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9023183584213256,0.3791120946407318,0.3600412905216217,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7135768532752991,0.1831272393465042,0.833232045173645,285.0194702148437,284.95001220703125,303.2417297363281,297.17681884765625,300.009765625,297.28717041015625,285.01739501953125,1.0,0.5018919706344604,0.8805561065673828,0.8805561065673828,1.0,1.0,-2.682636260986328,1.222780704498291,1.4598554372787476,0.6156520247459412,0.9797080755233764,0.9797080755233764,0.0,110.75540161132812,124.0,69218.015625,0.0,1603.2955322265625,1.0,278.8432312011719,283.2234802246094,300.1652526855469,304.6154479980469,293.1499938964844,293.1499938964844,278.54998779296875,33189.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823127269744873,1.0,0.0,0.0,3.778879165649414,3.7789039611816406,9.528385476187396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.08984375,0.0,1659.56689453125,1895.4371337890625,0.0,2684.5654296875,0.9321535229682922,1.0,0.0,3.0,1.0,0.0
17762820,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8249099850654602,0.2974779605865478,0.2694791853427887,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9819256663322448,0.4976219832897186,0.4718267321586609,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9352208971977234,0.4320294857025146,0.3027071952819824,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8925560712814331,0.3798766732215881,0.3611675500869751,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7056259512901306,0.1832133829593658,0.8350534439086914,284.9053955078125,284.95001220703125,303.2498474121094,297.1758728027344,300.0062561035156,297.2738952636719,284.9083251953125,1.0,0.5060031414031982,0.8779114484786987,0.8779114484786987,1.0,1.0,-2.689528703689575,1.2258751392364502,1.4636536836624146,0.6171790361404419,0.8827226161956787,0.8827226161956787,0.0,115.5936050415039,127.0,69917.1640625,0.0,1635.2724609375,1.0,278.5567321777344,283.099365234375,300.1956481933594,304.7710266113281,293.1499938964844,293.1499938964844,278.8500061035156,38458.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305976986885071,1.0,0.0,0.0,3.676917552947998,3.6769423484802246,9.02113299616758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.4482421875,0.0,1581.8531494140625,1895.4371337890625,0.0,2754.01025390625,0.9135353565216064,1.0,0.0,3.0,1.0,0.0
17762880,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8249099850654602,0.2974779605865478,0.2694791853427887,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9819256663322448,0.4976219832897186,0.4718267321586609,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9352208971977234,0.4320294857025146,0.3027071952819824,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8925560712814331,0.3798766732215881,0.3611675500869751,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7056259512901306,0.1832133829593658,0.8350534439086914,284.9053955078125,284.95001220703125,303.2498474121094,297.1758728027344,300.0062561035156,297.2738952636719,284.9083251953125,1.0,0.5060031414031982,0.8779114484786987,0.8779114484786987,1.0,1.0,-2.689528703689575,1.2258751392364502,1.4636536836624146,0.6171790361404419,0.8827226161956787,0.8827226161956787,0.0,115.5936050415039,127.0,69917.1640625,0.0,1635.2724609375,1.0,278.5567321777344,283.099365234375,300.1956481933594,304.7710266113281,293.1499938964844,293.1499938964844,278.8500061035156,38458.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305976986885071,1.0,0.0,0.0,3.676917552947998,3.6769423484802246,9.02113299616758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.4482421875,0.0,1581.8531494140625,1895.4371337890625,0.0,2754.01025390625,0.9135353565216064,1.0,0.0,3.0,1.0,0.0
