time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762940,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8192873001098633,0.2984485328197479,0.2702507972717285,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9754023551940918,0.4991661608219147,0.4730743169784546,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9286394119262696,0.4350269734859466,0.3047085702419281,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8860843777656555,0.3813171088695526,0.3624460101127624,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7000563740730286,0.1836256086826324,0.837001383304596,285.0196838378906,284.95001220703125,303.2478942871094,297.1681213378906,300.0058898925781,297.27459716796875,285.01727294921875,1.0,0.5096631050109863,0.8752668499946594,0.8752668499946594,1.0,1.0,-2.698230743408203,1.2298694849014282,1.468361258506775,0.6190507411956787,0.991473913192749,0.991473913192749,0.0,119.36576080322266,130.0,69565.125,0.0,1665.1317138671875,1.0,278.8434753417969,283.21630859375,300.158935546875,304.6368713378906,293.1499938964844,293.1499938964844,278.54998779296875,33061.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254722952842712,1.0,0.0,0.0,3.804672718048096,3.804697751998901,9.658905355536265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.3212890625,0.0,1689.2396240234375,1895.4371337890625,0.0,2706.338623046875,0.937791109085083,1.0,0.0,3.0,1.0,0.0
17763000,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8192873001098633,0.2984485328197479,0.2702507972717285,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9754023551940918,0.4991661608219147,0.4730743169784546,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9286394119262696,0.4350269734859466,0.3047085702419281,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8860843777656555,0.3813171088695526,0.3624460101127624,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7000563740730286,0.1836256086826324,0.837001383304596,285.0196838378906,284.95001220703125,303.2478942871094,297.1681213378906,300.0058898925781,297.27459716796875,285.01727294921875,1.0,0.5096631050109863,0.8752668499946594,0.8752668499946594,1.0,1.0,-2.698230743408203,1.2298694849014282,1.468361258506775,0.6190507411956787,0.991473913192749,0.991473913192749,0.0,119.36576080322266,130.0,69565.125,0.0,1665.1317138671875,1.0,278.8434753417969,283.21630859375,300.158935546875,304.6368713378906,293.1499938964844,293.1499938964844,278.54998779296875,33061.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254722952842712,1.0,0.0,0.0,3.804672718048096,3.804697751998901,9.658905355536265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.3212890625,0.0,1689.2396240234375,1895.4371337890625,0.0,2706.338623046875,0.937791109085083,1.0,0.0,3.0,1.0,0.0
17763060,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8134652972221375,0.2985168993473053,0.2706888020038605,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9686140418052672,0.4998641610145569,0.4741331338882446,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9219451546669006,0.4370002150535583,0.3063863217830658,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8796766400337219,0.3820032775402069,0.3634632527828216,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6945356130599976,0.1836794167757034,0.8384939432144165,284.8981628417969,284.95001220703125,303.23663330078125,297.1540222167969,299.9951171875,297.2642822265625,284.9012451171875,1.0,0.5130409002304077,0.8729463815689087,0.8729463815689087,1.0,1.0,-2.705068349838257,1.232951045036316,1.4721174240112305,0.6206041574478149,0.8869074583053589,0.8869074583053589,0.0,123.15321350097656,133.0,70235.234375,0.0,1692.51220703125,1.0,278.5565490722656,283.0858154296875,300.1752014160156,304.7758483886719,293.1499938964844,293.1499938964844,278.8500061035156,38530.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331915736198425,1.0,0.0,0.0,3.704151153564453,3.704176187515259,9.155260158877354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.751953125,0.0,1613.47119140625,1895.4371337890625,0.0,2778.176025390625,0.9195648431777954,1.0,0.0,3.0,1.0,0.0
17763120,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8134652972221375,0.2985168993473053,0.2706888020038605,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9686140418052672,0.4998641610145569,0.4741331338882446,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9219451546669006,0.4370002150535583,0.3063863217830658,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8796766400337219,0.3820032775402069,0.3634632527828216,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6945356130599976,0.1836794167757034,0.8384939432144165,284.8981628417969,284.95001220703125,303.23663330078125,297.1540222167969,299.9951171875,297.2642822265625,284.9012451171875,1.0,0.5130409002304077,0.8729463815689087,0.8729463815689087,1.0,1.0,-2.705068349838257,1.232951045036316,1.4721174240112305,0.6206041574478149,0.8869074583053589,0.8869074583053589,0.0,123.15321350097656,133.0,70235.234375,0.0,1692.51220703125,1.0,278.5565490722656,283.0858154296875,300.1752014160156,304.7758483886719,293.1499938964844,293.1499938964844,278.8500061035156,38530.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331915736198425,1.0,0.0,0.0,3.704151153564453,3.704176187515259,9.155260158877354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.751953125,0.0,1613.47119140625,1895.4371337890625,0.0,2778.176025390625,0.9195648431777954,1.0,0.0,3.0,1.0,0.0
17763180,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8091603517532349,0.2994526624679565,0.2713938355445862,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9634537100791932,0.5015220046043396,0.4755205512046814,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9174506664276124,0.4399108588695526,0.3082950115203857,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.875040590763092,0.3833929002285003,0.3646595776081085,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6903878450393677,0.1840688437223434,0.8402093648910522,285.0165710449219,284.95001220703125,303.2167663574219,297.13409423828125,299.9870910644531,297.26593017578125,285.0142517089844,1.0,0.5162369012832642,0.8706259727478027,0.8706259727478027,1.0,1.0,-2.7133688926696777,1.2367674112319946,1.4766016006469729,0.6224081516265869,0.9952992796897888,0.9952992796897888,0.0,126.34038543701172,136.0,69792.0,0.0,1719.412109375,1.0,278.8436279296875,283.2079772949219,300.1256408691406,304.6222229003906,293.1499938964844,293.1499938964844,278.54998779296875,33225.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282110095024109,1.0,0.0,0.0,3.8243465423583984,3.824371814727783,9.759055501490366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.84375,0.0,1714.1771240234375,1895.4371337890625,0.0,2731.7978515625,0.9423490762710572,1.0,0.0,3.0,1.0,0.0
17763240,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8091603517532349,0.2994526624679565,0.2713938355445862,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9634537100791932,0.5015220046043396,0.4755205512046814,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9174506664276124,0.4399108588695526,0.3082950115203857,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.875040590763092,0.3833929002285003,0.3646595776081085,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6903878450393677,0.1840688437223434,0.8402093648910522,285.0165710449219,284.95001220703125,303.2167663574219,297.13409423828125,299.9870910644531,297.26593017578125,285.0142517089844,1.0,0.5162369012832642,0.8706259727478027,0.8706259727478027,1.0,1.0,-2.7133688926696777,1.2367674112319946,1.4766016006469729,0.6224081516265869,0.9952992796897888,0.9952992796897888,0.0,126.34038543701172,136.0,69792.0,0.0,1719.412109375,1.0,278.8436279296875,283.2079772949219,300.1256408691406,304.6222229003906,293.1499938964844,293.1499938964844,278.54998779296875,33225.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282110095024109,1.0,0.0,0.0,3.8243465423583984,3.824371814727783,9.759055501490366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.84375,0.0,1714.1771240234375,1895.4371337890625,0.0,2731.7978515625,0.9423490762710572,1.0,0.0,3.0,1.0,0.0
17763300,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8071396946907043,0.2995634377002716,0.2717727422714233,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9610238671302797,0.5019679665565491,0.4762550592422485,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9154250025749208,0.4409491121768951,0.3092533051967621,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8729410171508789,0.3838069140911102,0.3653052747249603,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6885145306587219,0.184142529964447,0.8412668108940125,284.86968994140625,284.95001220703125,303.203857421875,297.1220703125,299.97918701171875,297.2622985839844,284.8640441894531,1.0,0.5178444385528564,0.869465708732605,0.869465708732605,1.0,1.0,-2.717910051345825,1.2388436794281006,1.4790663719177246,0.6234958171844482,0.8967047929763794,0.8967047929763794,0.0,127.90692138671876,136.0,70714.140625,0.0,1733.3681640625,1.0,278.5937805175781,283.0433654785156,300.1582336425781,304.8385925292969,293.1499938964844,293.1499938964844,278.54998779296875,36939.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343424797058105,1.0,0.0,0.0,3.8046045303344727,3.804630041122437,9.658558610681212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.001953125,0.0,1719.402587890625,1895.4371337890625,0.0,2788.905517578125,0.9385458827018738,1.0,0.0,3.0,1.0,0.0
17763360,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8040938973426819,0.2994960844516754,0.2717982828617096,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.957483172416687,0.5022022724151611,0.4765750467777252,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9122878909111024,0.4418050348758697,0.3099097609519958,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8699149489402771,0.384037584066391,0.3656252324581146,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6858580708503723,0.1841051578521728,0.8415602445602417,284.8944702148437,284.95001220703125,303.1890563964844,297.1087951660156,299.968994140625,297.25616455078125,284.8975830078125,1.0,0.5193153023719788,0.8682856559753418,0.8682856559753418,1.0,1.0,-2.719853401184082,1.2396602630615234,1.4801931381225586,0.6238791346549988,0.8881822228431702,0.8881822228431702,0.0,129.78163146972656,139.0,70407.7109375,0.0,1744.9384765625,1.0,278.5566711425781,283.0776062011719,300.1303405761719,304.7457275390625,293.1499938964844,293.1499938964844,278.8500061035156,38677.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359746932983398,1.0,0.0,0.0,3.719899892807007,3.719925165176392,9.233276045961248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.33203125,0.0,1632.7498779296875,1895.4371337890625,0.0,2804.131103515625,0.9230995774269104,1.0,0.0,3.0,1.0,0.0
17763420,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8002956509590149,0.3004109561443329,0.2724757194519043,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.952844500541687,0.5038039088249207,0.4779062569141388,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9087940454483032,0.4446516931056976,0.3117650747299194,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8660925626754761,0.3853926956653595,0.3667793273925781,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6823501586914062,0.1844804435968399,0.8431715369224548,285.0148620605469,284.95001220703125,303.1541748046875,297.07861328125,299.9541015625,297.25799560546875,285.0126037597656,1.0,0.5223085880279541,0.8659254312515259,0.8659254312515259,1.0,1.0,-2.727813243865967,1.2432899475097656,1.4845232963562012,0.6256003379821777,0.996347963809967,0.996347963809967,0.0,132.76380920410156,142.0,69896.4609375,0.0,1770.6641845703125,1.0,278.8437194824219,283.20281982421875,300.070556640625,304.5767517089844,293.1499938964844,293.1499938964844,278.54998779296875,33353.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310865163803101,1.0,0.0,0.0,3.834605216979981,3.834630727767944,9.81148218670569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.76171875,0.0,1727.6107177734375,1895.4371337890625,0.0,2758.562255859375,0.9447530508041382,1.0,0.0,3.0,1.0,0.0
17763480,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8002956509590149,0.3004109561443329,0.2724757194519043,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.952844500541687,0.5038039088249207,0.4779062569141388,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9087940454483032,0.4446516931056976,0.3117650747299194,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8660925626754761,0.3853926956653595,0.3667793273925781,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6823501586914062,0.1844804435968399,0.8431715369224548,285.0148620605469,284.95001220703125,303.1541748046875,297.07861328125,299.9541015625,297.25799560546875,285.0126037597656,1.0,0.5223085880279541,0.8659254312515259,0.8659254312515259,1.0,1.0,-2.727813243865967,1.2432899475097656,1.4845232963562012,0.6256003379821777,0.996347963809967,0.996347963809967,0.0,132.76380920410156,142.0,69896.4609375,0.0,1770.6641845703125,1.0,278.8437194824219,283.20281982421875,300.070556640625,304.5767517089844,293.1499938964844,293.1499938964844,278.54998779296875,33353.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310865163803101,1.0,0.0,0.0,3.834605216979981,3.834630727767944,9.81148218670569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.76171875,0.0,1727.6107177734375,1895.4371337890625,0.0,2758.562255859375,0.9447530508041382,1.0,0.0,3.0,1.0,0.0
17763540,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.795717179775238,0.3004368543624878,0.2728550732135772,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9472146034240724,0.504389762878418,0.4788777530193329,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9045023918151855,0.4464224874973297,0.3133068382740021,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8616213202476501,0.3860067427158355,0.3677067160606384,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6783316135406494,0.1844999939203262,0.8444280624389648,284.8941955566406,284.95001220703125,303.1128845214844,297.04400634765625,299.9296875,297.2481994628906,284.89678955078125,1.0,0.525239884853363,0.8635652661323547,0.8635652661323547,1.0,1.0,-2.73392105102539,1.2459803819656372,1.4879406690597534,0.6269834041595459,0.8889654278755188,0.8889654278755188,0.0,136.09280395507812,145.0,70473.484375,0.0,1795.3427734375,1.0,278.5568542480469,283.0736999511719,300.0655212402344,304.6866149902344,293.1499938964844,293.1499938964844,278.8500061035156,38706.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388827443122864,1.0,0.0,0.0,3.7271108627319336,3.7271361351013184,9.269107295040158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.7216796875,0.0,1641.3421630859375,1895.4371337890625,0.0,2831.2783203125,0.9247722625732422,1.0,0.0,3.0,1.0,0.0
17763600,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.795717179775238,0.3004368543624878,0.2728550732135772,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9472146034240724,0.504389762878418,0.4788777530193329,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9045023918151855,0.4464224874973297,0.3133068382740021,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8616213202476501,0.3860067427158355,0.3677067160606384,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6783316135406494,0.1844999939203262,0.8444280624389648,284.8941955566406,284.95001220703125,303.1128845214844,297.04400634765625,299.9296875,297.2481994628906,284.89678955078125,1.0,0.525239884853363,0.8635652661323547,0.8635652661323547,1.0,1.0,-2.73392105102539,1.2459803819656372,1.4879406690597534,0.6269834041595459,0.8889654278755188,0.8889654278755188,0.0,136.09280395507812,145.0,70473.484375,0.0,1795.3427734375,1.0,278.5568542480469,283.0736999511719,300.0655212402344,304.6866149902344,293.1499938964844,293.1499938964844,278.8500061035156,38706.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388827443122864,1.0,0.0,0.0,3.7271108627319336,3.7271361351013184,9.269107295040158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.7216796875,0.0,1641.3421630859375,1895.4371337890625,0.0,2831.2783203125,0.9247722625732422,1.0,0.0,3.0,1.0,0.0
17763660,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7923278212547302,0.3013617396354675,0.2735378444194793,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9428073763847352,0.5058639049530029,0.480095624923706,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.901553988456726,0.4490689635276794,0.3150326013565063,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8582744598388672,0.3873622715473175,0.3688555061817169,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.675186812877655,0.1848584115505218,0.8459588885307312,285.013427734375,284.95001220703125,303.0658874511719,297.0055236816406,299.9088134765625,297.2493896484375,285.0111694335937,1.0,0.5281159281730652,0.8611993193626404,0.8611993193626404,1.0,1.0,-2.74149227142334,1.2494031190872192,1.4920891523361206,0.6286131739616394,0.9955108761787416,0.9955108761787416,0.0,139.00796508789062,148.0,69901.9765625,0.0,1820.42724609375,1.0,278.84375,283.199462890625,299.9977111816406,304.5061950683594,293.1499938964844,293.1499938964844,278.54998779296875,33440.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340666890144348,1.0,0.0,0.0,3.8378210067749023,3.837846279144287,9.82794404080778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.5341796875,0.0,1732.20458984375,1895.4371337890625,0.0,2786.333984375,0.9455357789993286,1.0,0.0,3.0,1.0,0.0
17763720,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7923278212547302,0.3013617396354675,0.2735378444194793,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9428073763847352,0.5058639049530029,0.480095624923706,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.901553988456726,0.4490689635276794,0.3150326013565063,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8582744598388672,0.3873622715473175,0.3688555061817169,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.675186812877655,0.1848584115505218,0.8459588885307312,285.013427734375,284.95001220703125,303.0658874511719,297.0055236816406,299.9088134765625,297.2493896484375,285.0111694335937,1.0,0.5281159281730652,0.8611993193626404,0.8611993193626404,1.0,1.0,-2.74149227142334,1.2494031190872192,1.4920891523361206,0.6286131739616394,0.9955108761787416,0.9955108761787416,0.0,139.00796508789062,148.0,69901.9765625,0.0,1820.42724609375,1.0,278.84375,283.199462890625,299.9977111816406,304.5061950683594,293.1499938964844,293.1499938964844,278.54998779296875,33440.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340666890144348,1.0,0.0,0.0,3.8378210067749023,3.837846279144287,9.82794404080778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.5341796875,0.0,1732.20458984375,1895.4371337890625,0.0,2786.333984375,0.9455357789993286,1.0,0.0,3.0,1.0,0.0
17763780,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7881444692611694,0.301384836435318,0.2739224731922149,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9373721480369568,0.5062767863273621,0.4809194803237915,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8977254033088684,0.4506606161594391,0.3164381980895996,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8542658686637878,0.3879685997962951,0.3697821795940399,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6715267896652222,0.1848692446947097,0.8471586108207703,284.8929748535156,284.95001220703125,303.0138854980469,296.96356201171875,299.8793334960937,297.2394104003906,284.8960266113281,1.0,0.5309464335441589,0.8588333129882812,0.8588333129882812,1.0,1.0,-2.7471964359283447,1.2518795728683472,1.4953168630599976,0.6299004554748535,0.8876913785934448,0.8876913785934448,0.0,142.29879760742188,151.0,70429.5,0.0,1844.5302734375,1.0,278.5563659667969,283.07177734375,299.985595703125,304.6053771972656,293.1499938964844,293.1499938964844,278.8500061035156,38856.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419205546379089,1.0,0.0,0.0,3.7255585193634033,3.725583791732788,9.26138795875886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.4931640625,0.0,1640.6859130859375,1895.4371337890625,0.0,2859.664306640625,0.9245580434799194,1.0,0.0,3.0,1.0,0.0
17763840,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7881444692611694,0.301384836435318,0.2739224731922149,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9373721480369568,0.5062767863273621,0.4809194803237915,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8977254033088684,0.4506606161594391,0.3164381980895996,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8542658686637878,0.3879685997962951,0.3697821795940399,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6715267896652222,0.1848692446947097,0.8471586108207703,284.8929748535156,284.95001220703125,303.0138854980469,296.96356201171875,299.8793334960937,297.2394104003906,284.8960266113281,1.0,0.5309464335441589,0.8588333129882812,0.8588333129882812,1.0,1.0,-2.7471964359283447,1.2518795728683472,1.4953168630599976,0.6299004554748535,0.8876913785934448,0.8876913785934448,0.0,142.29879760742188,151.0,70429.5,0.0,1844.5302734375,1.0,278.5563659667969,283.07177734375,299.985595703125,304.6053771972656,293.1499938964844,293.1499938964844,278.8500061035156,38856.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419205546379089,1.0,0.0,0.0,3.7255585193634033,3.725583791732788,9.26138795875886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.4931640625,0.0,1640.6859130859375,1895.4371337890625,0.0,2859.664306640625,0.9245580434799194,1.0,0.0,3.0,1.0,0.0
17763900,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7861336469650269,0.3017547726631164,0.2740900218486786,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9347098469734192,0.5068368315696716,0.4812570214271545,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8959128260612488,0.4518708288669586,0.3171301782131195,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8523401618003845,0.3885501623153686,0.3701941668987274,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6697431802749634,0.1850002110004425,0.8475732207298279,285.0242004394531,284.95001220703125,302.9862670898437,296.94146728515625,299.8663635253906,297.2389831542969,285.02789306640625,1.0,0.5322926640510559,0.8576503396034241,0.8576503396034241,1.0,1.0,-2.7496232986450195,1.252927541732788,1.496695876121521,0.6303493976593018,0.9774754643440248,0.9774754643440248,0.0,143.89723205566406,151.0,69665.375,0.0,1855.7490234375,1.0,278.80389404296875,283.215087890625,299.9205627441406,304.3682556152344,293.1499938964844,293.1499938964844,278.8500061035156,34369.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374083638191223,1.0,0.0,0.0,3.7692208290100098,3.769245624542236,9.479740015194692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.7255859375,0.0,1657.30029296875,1895.4371337890625,0.0,2817.51123046875,0.9326440095901488,1.0,0.0,3.0,1.0,0.0
17763960,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.785029947757721,0.3022752404212951,0.2745776772499084,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9331133961677552,0.5075784921646118,0.4819658398628235,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8950381875038147,0.4532300531864166,0.3180950582027435,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8512443900108337,0.3892859816551208,0.3708995282649994,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6686711311340332,0.1852267533540725,0.848680317401886,285.011962890625,284.95001220703125,302.9576416015625,296.9186706542969,299.854248046875,297.24078369140625,285.0098571777344,1.0,0.533735454082489,0.8564491868019104,0.8564491868019104,1.0,1.0,-2.754396915435791,1.2551031112670898,1.4992938041687012,0.6314376592636108,0.9933220744132996,0.9933220744132996,0.0,145.1875457763672,154.0,69827.4375,0.0,1869.1597900390625,1.0,278.8435363769531,283.1976623535156,299.91094970703125,304.41534423828125,293.1499938964844,293.1499938964844,278.54998779296875,33497.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837116539478302,1.0,0.0,0.0,3.8349804878234863,3.835005760192871,9.81340122052643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.7109375,0.0,1729.1978759765625,1895.4371337890625,0.0,2814.787109375,0.9450417160987854,1.0,0.0,3.0,1.0,0.0
17764020,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7811381220817566,0.3022566139698028,0.2749238014221191,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9279151558876038,0.5078727602958679,0.4826634526252746,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.891507089138031,0.4547740221023559,0.3194621801376343,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8475732803344727,0.389840692281723,0.37177774310112,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6653178930282593,0.185230404138565,0.8498499989509583,284.8930053710937,284.95001220703125,302.8978576660156,296.8713073730469,299.82159423828125,297.23162841796875,284.89599609375,1.0,0.5364876985549927,0.8540468811988831,0.8540468811988831,1.0,1.0,-2.759762525558472,1.2573941946029663,1.5023683309555054,0.6326370239257812,0.8859273195266724,0.8859273195266724,0.0,148.4593505859375,157.0,70316.375,0.0,1892.849609375,1.0,278.556396484375,283.07147216796875,299.893310546875,304.5061950683594,293.1499938964844,293.1499938964844,278.8500061035156,38918.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671864509583,1.0,0.0,0.0,3.71990704536438,3.7199320793151855,9.233310152012564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.5888671875,0.0,1634.597412109375,1895.4371337890625,0.0,2888.1572265625,0.9233570098876952,1.0,0.0,3.0,1.0,0.0
17764080,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7811381220817566,0.3022566139698028,0.2749238014221191,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9279151558876038,0.5078727602958679,0.4826634526252746,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.891507089138031,0.4547740221023559,0.3194621801376343,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8475732803344727,0.389840692281723,0.37177774310112,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6653178930282593,0.185230404138565,0.8498499989509583,284.8930053710937,284.95001220703125,302.8978576660156,296.8713073730469,299.82159423828125,297.23162841796875,284.89599609375,1.0,0.5364876985549927,0.8540468811988831,0.8540468811988831,1.0,1.0,-2.759762525558472,1.2573941946029663,1.5023683309555054,0.6326370239257812,0.8859273195266724,0.8859273195266724,0.0,148.4593505859375,157.0,70316.375,0.0,1892.849609375,1.0,278.556396484375,283.07147216796875,299.893310546875,304.5061950683594,293.1499938964844,293.1499938964844,278.8500061035156,38918.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671864509583,1.0,0.0,0.0,3.71990704536438,3.7199320793151855,9.233310152012564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.5888671875,0.0,1634.597412109375,1895.4371337890625,0.0,2888.1572265625,0.9233570098876952,1.0,0.0,3.0,1.0,0.0
17764140,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7782502174377441,0.3031016290187835,0.275540292263031,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9239020347595216,0.509084939956665,0.4836226999759674,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8890635967254639,0.4573175609111786,0.3210983574390411,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8448051810264587,0.3911023139953613,0.3728445470333099,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6627019643783569,0.1855757981538772,0.8513226509094238,285.0101013183594,284.95001220703125,302.83526611328125,296.8219299316406,299.7938842773437,297.23358154296875,285.0078430175781,1.0,0.5392066836357117,0.8516446352005005,0.8516446352005005,1.0,1.0,-2.766667604446411,1.2604548931121826,1.506212592124939,0.6340967416763306,0.9897759556770324,0.9897759556770324,0.0,151.3312530517578,160.0,69687.0,0.0,1917.160888671875,1.0,278.8436889648437,283.19586181640625,299.8141174316406,304.3100280761719,293.1499938964844,293.1499938964844,278.54998779296875,33535.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401340246200562,1.0,0.0,0.0,3.8290915489196777,3.829116821289064,9.78328671408235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.9365234375,0.0,1722.3516845703125,1895.4371337890625,0.0,2842.967529296875,0.94361412525177,1.0,0.0,3.0,1.0,0.0
17764200,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7782502174377441,0.3031016290187835,0.275540292263031,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9239020347595216,0.509084939956665,0.4836226999759674,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8890635967254639,0.4573175609111786,0.3210983574390411,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8448051810264587,0.3911023139953613,0.3728445470333099,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6627019643783569,0.1855757981538772,0.8513226509094238,285.0101013183594,284.95001220703125,302.83526611328125,296.8219299316406,299.7938842773437,297.23358154296875,285.0078430175781,1.0,0.5392066836357117,0.8516446352005005,0.8516446352005005,1.0,1.0,-2.766667604446411,1.2604548931121826,1.506212592124939,0.6340967416763306,0.9897759556770324,0.9897759556770324,0.0,151.3312530517578,160.0,69687.0,0.0,1917.160888671875,1.0,278.8436889648437,283.19586181640625,299.8141174316406,304.3100280761719,293.1499938964844,293.1499938964844,278.54998779296875,33535.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401340246200562,1.0,0.0,0.0,3.8290915489196777,3.829116821289064,9.78328671408235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.9365234375,0.0,1722.3516845703125,1895.4371337890625,0.0,2842.967529296875,0.94361412525177,1.0,0.0,3.0,1.0,0.0
17764260,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.774600088596344,0.3030338883399963,0.27584108710289,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9190210700035096,0.5093005299568176,0.4842413961887359,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8857986330986023,0.4588430821895599,0.322449266910553,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8413972854614258,0.3915949165821075,0.3736637234687805,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6596004366874695,0.1855641454458236,0.8524235486984253,284.8934936523437,284.95001220703125,302.7705993652344,296.7710266113281,299.7593688964844,297.22528076171875,284.8963928222656,1.0,0.5418917536735535,0.8491868376731873,0.8491868376731873,1.0,1.0,-2.7717108726501465,1.2625662088394165,1.50914466381073,0.6352055072784424,0.883418083190918,0.883418083190918,0.0,154.59649658203125,163.0,70138.65625,0.0,1940.499267578125,1.0,278.55645751953125,283.07232666015625,299.7929077148437,304.39410400390625,293.1499938964844,293.1499938964844,278.8500061035156,38971.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479669094085693,1.0,0.0,0.0,3.7099125385284415,3.709937572479248,9.183762017528352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.568359375,0.0,1623.4520263671875,1895.4371337890625,0.0,2916.232177734375,0.9211891889572144,1.0,0.0,3.0,1.0,0.0
17764320,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.774600088596344,0.3030338883399963,0.27584108710289,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9190210700035096,0.5093005299568176,0.4842413961887359,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8857986330986023,0.4588430821895599,0.322449266910553,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8413972854614258,0.3915949165821075,0.3736637234687805,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6596004366874695,0.1855641454458236,0.8524235486984253,284.8934936523437,284.95001220703125,302.7705993652344,296.7710266113281,299.7593688964844,297.22528076171875,284.8963928222656,1.0,0.5418917536735535,0.8491868376731873,0.8491868376731873,1.0,1.0,-2.7717108726501465,1.2625662088394165,1.50914466381073,0.6352055072784424,0.883418083190918,0.883418083190918,0.0,154.59649658203125,163.0,70138.65625,0.0,1940.499267578125,1.0,278.55645751953125,283.07232666015625,299.7929077148437,304.39410400390625,293.1499938964844,293.1499938964844,278.8500061035156,38971.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479669094085693,1.0,0.0,0.0,3.7099125385284415,3.709937572479248,9.183762017528352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.568359375,0.0,1623.4520263671875,1895.4371337890625,0.0,2916.232177734375,0.9211891889572144,1.0,0.0,3.0,1.0,0.0
17764380,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7719042897224426,0.3038280308246612,0.2764153480529785,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9153097867965698,0.5104406476020813,0.4851356148719787,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8835809230804443,0.4613893926143646,0.3240858912467956,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.838830292224884,0.392793744802475,0.3746743500232696,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6571874022483826,0.1858936846256256,0.8538307547569275,285.0084533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.7303161621094,297.2278137207031,285.0061950683594,1.0,0.5445491075515747,0.8467290997505188,0.8467290997505188,1.0,1.0,-2.778341293334961,1.2654695510864258,1.5128718614578247,0.6365839242935181,0.9853707551956176,0.9853707551956176,0.0,157.4588165283203,166.0,69492.3125,0.0,1964.539306640625,1.0,278.8436279296875,283.1950988769531,299.7109680175781,304.1938781738281,293.1499938964844,293.1499938964844,278.54998779296875,33558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430656790733337,1.0,0.0,0.0,3.8189988136291504,3.819024085998535,9.731780892252573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.6474609375,0.0,1710.3297119140625,1895.4371337890625,0.0,2870.37109375,0.9413414001464844,1.0,0.0,3.0,1.0,0.0
17764440,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7719042897224426,0.3038280308246612,0.2764153480529785,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9153097867965698,0.5104406476020813,0.4851356148719787,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8835809230804443,0.4613893926143646,0.3240858912467956,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.838830292224884,0.392793744802475,0.3746743500232696,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6571874022483826,0.1858936846256256,0.8538307547569275,285.0084533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.7303161621094,297.2278137207031,285.0061950683594,1.0,0.5445491075515747,0.8467290997505188,0.8467290997505188,1.0,1.0,-2.778341293334961,1.2654695510864258,1.5128718614578247,0.6365839242935181,0.9853707551956176,0.9853707551956176,0.0,157.4588165283203,166.0,69492.3125,0.0,1964.539306640625,1.0,278.8436279296875,283.1950988769531,299.7109680175781,304.1938781738281,293.1499938964844,293.1499938964844,278.54998779296875,33558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430656790733337,1.0,0.0,0.0,3.8189988136291504,3.819024085998535,9.731780892252573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.6474609375,0.0,1710.3297119140625,1895.4371337890625,0.0,2870.37109375,0.9413414001464844,1.0,0.0,3.0,1.0,0.0
17764500,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7705857157707214,0.3038522005081177,0.2767179310321808,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9135155081748962,0.5106178522109985,0.4856196343898773,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8824896812438965,0.4622369408607483,0.3249132037162781,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8375865817070007,0.3930941224098205,0.3752158582210541,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6560444831848145,0.1859311759471893,0.8547173738479614,284.8642883300781,284.95001220703125,302.6712341308594,296.69293212890625,299.7134094238281,297.2250671386719,284.85955810546875,1.0,0.5459208488464355,0.8455002307891846,0.8455002307891846,1.0,1.0,-2.7820024490356445,1.2670665979385376,1.5149357318878174,0.6374468207359314,0.8860535621643066,0.8860535621643066,0.0,158.92620849609375,166.0,70303.5625,0.0,1977.3165283203125,1.0,278.593994140625,283.0354919433594,299.729248046875,304.3870544433594,293.1499938964844,293.1499938964844,278.54998779296875,37508.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492013216018677,1.0,0.0,0.0,3.788318157196045,3.788343906402588,9.576044703862865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.4560546875,0.0,1704.2828369140625,1895.4371337890625,0.0,2927.790283203125,0.9351559281349182,1.0,0.0,3.0,1.0,0.0
17764560,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7684717774391174,0.3037124872207641,0.2766695320606231,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9108258485794068,0.5105911493301392,0.4856876134872436,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8805740475654602,0.4629316031932831,0.3254433274269104,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8356396555900574,0.3932232856750488,0.3754312098026275,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6543101668357849,0.185867577791214,0.8548588156700134,284.8941650390625,284.95001220703125,302.6378479003906,296.6666564941406,299.6952819824219,297.2203063964844,284.89697265625,1.0,0.547173261642456,0.8442620635032654,0.8442620635032654,1.0,1.0,-2.7830939292907715,1.2674217224121094,1.5156720876693726,0.6376098990440369,0.8803176283836365,0.8803176283836365,0.0,160.71885681152344,169.0,69914.09375,0.0,1987.562744140625,1.0,278.5567932128906,283.0738220214844,299.6882019042969,304.2742614746094,293.1499938964844,293.1499938964844,278.8500061035156,39007.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508246541023254,1.0,0.0,0.0,3.6971731185913086,3.697198152542114,9.1207982677588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.2744140625,0.0,1609.0767822265625,1895.4371337890625,0.0,2942.9951171875,0.9183414578437804,1.0,0.0,3.0,1.0,0.0
17764620,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7659478783607483,0.3044530153274536,0.2772006094455719,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.907474398612976,0.5116631984710693,0.486523300409317,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8785765767097473,0.4655084609985351,0.3271013796329498,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8332372307777405,0.3943557739257812,0.3763835728168487,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.652079701423645,0.1861825138330459,0.8562079668045044,285.0069885253906,284.95001220703125,302.5712280273437,296.6141357421875,299.66619873046875,297.2233581542969,285.0047607421875,1.0,0.5497756004333496,0.8417857885360718,0.8417857885360718,1.0,1.0,-2.7894883155822754,1.270190715789795,1.5192975997924805,0.6389179229736328,0.9805946946144104,0.9805946946144104,0.0,163.5730438232422,172.0,69263.7109375,0.0,2011.3817138671875,1.0,278.8435363769531,283.1948547363281,299.6054992675781,304.07257080078125,293.1499938964844,293.1499938964844,278.54998779296875,33564.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458306789398193,1.0,0.0,0.0,3.8065531253814697,3.806578397750856,9.668455049904878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.4921875,0.0,1695.4130859375,1895.4371337890625,0.0,2896.236328125,0.9385262727737428,1.0,0.0,3.0,1.0,0.0
17764680,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7659478783607483,0.3044530153274536,0.2772006094455719,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.907474398612976,0.5116631984710693,0.486523300409317,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8785765767097473,0.4655084609985351,0.3271013796329498,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8332372307777405,0.3943557739257812,0.3763835728168487,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.652079701423645,0.1861825138330459,0.8562079668045044,285.0069885253906,284.95001220703125,302.5712280273437,296.6141357421875,299.66619873046875,297.2233581542969,285.0047607421875,1.0,0.5497756004333496,0.8417857885360718,0.8417857885360718,1.0,1.0,-2.7894883155822754,1.270190715789795,1.5192975997924805,0.6389179229736328,0.9805946946144104,0.9805946946144104,0.0,163.5730438232422,172.0,69263.7109375,0.0,2011.3817138671875,1.0,278.8435363769531,283.1948547363281,299.6054992675781,304.07257080078125,293.1499938964844,293.1499938964844,278.54998779296875,33564.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458306789398193,1.0,0.0,0.0,3.8065531253814697,3.806578397750856,9.668455049904878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.4921875,0.0,1695.4130859375,1895.4371337890625,0.0,2896.236328125,0.9385262727737428,1.0,0.0,3.0,1.0,0.0
17764740,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7627034187316895,0.3042871952056885,0.2774036228656769,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9034550786018372,0.5117493867874146,0.4870076179504394,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.875810444355011,0.4670932590961456,0.3284813165664673,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8302155137062073,0.3947188258171081,0.3770731389522552,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6493992209434509,0.1861435174942016,0.8571669459342957,284.8946228027344,284.95001220703125,302.5054016113281,296.5620422363281,299.6319274902344,297.2165832519531,284.89703369140625,1.0,0.5523443222045898,0.8393095135688782,0.8393095135688782,1.0,1.0,-2.7939610481262207,1.271989345550537,1.5219717025756836,0.6398599147796631,0.8767619729042053,0.8767619729042053,0.0,166.8325958251953,175.0,69674.7734375,0.0,2034.11279296875,1.0,278.5570373535156,283.0748596191406,299.5829162597656,304.1518859863281,293.1499938964844,293.1499938964844,278.8500061035156,38959.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534941673278809,1.0,0.0,0.0,3.683783054351807,3.683807849884033,9.054852512235813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.4951171875,0.0,1593.4246826171875,1895.4371337890625,0.0,2968.00830078125,0.9152812361717224,1.0,0.0,3.0,1.0,0.0
