time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764800,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7627034187316895,0.3042871952056885,0.2774036228656769,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9034550786018372,0.5117493867874146,0.4870076179504394,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.875810444355011,0.4670932590961456,0.3284813165664673,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8302155137062073,0.3947188258171081,0.3770731389522552,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6493992209434509,0.1861435174942016,0.8571669459342957,284.8946228027344,284.95001220703125,302.5054016113281,296.5620422363281,299.6319274902344,297.2165832519531,284.89703369140625,1.0,0.5523443222045898,0.8393095135688782,0.8393095135688782,1.0,1.0,-2.7939610481262207,1.271989345550537,1.5219717025756836,0.6398599147796631,0.8767619729042053,0.8767619729042053,0.0,166.8325958251953,175.0,69674.7734375,0.0,2034.11279296875,1.0,278.5570373535156,283.0748596191406,299.5829162597656,304.1518859863281,293.1499938964844,293.1499938964844,278.8500061035156,38959.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534941673278809,1.0,0.0,0.0,3.683783054351807,3.683807849884033,9.054852512235813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.4951171875,0.0,1593.4246826171875,1895.4371337890625,0.0,2968.00830078125,0.9152812361717224,1.0,0.0,3.0,1.0,0.0
17764860,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7603383660316467,0.3049735724925995,0.2778926789760589,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9004866480827332,0.512753963470459,0.4877873361110687,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8740334510803223,0.469727873802185,0.3301814496517181,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8279486894607544,0.395783007144928,0.3779665529727936,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6473366618156433,0.1864461898803711,0.8584703207015991,285.0059509277344,284.95001220703125,302.44110107421875,296.5108337402344,299.6041259765625,297.2201538085937,285.00372314453125,1.0,0.554896891117096,0.8368378281593323,0.8368378281593323,1.0,1.0,-2.8001625537872314,1.27464759349823,1.5255149602890017,0.6411093473434448,0.9759091734886168,0.9759091734886168,0.0,169.67686462402344,178.0,69021.7578125,0.0,2057.757080078125,1.0,278.84344482421875,283.1950378417969,299.50152587890625,303.9512023925781,293.1499938964844,293.1499938964844,278.54998779296875,33553.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483676314353943,1.0,0.0,0.0,3.7929701805114746,3.792994976043701,9.599577879271235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.005859375,0.0,1679.098876953125,1895.4371337890625,0.0,2919.984130859375,0.9354437589645386,1.0,0.0,3.0,1.0,0.0
17764920,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7603383660316467,0.3049735724925995,0.2778926789760589,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9004866480827332,0.512753963470459,0.4877873361110687,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8740334510803223,0.469727873802185,0.3301814496517181,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8279486894607544,0.395783007144928,0.3779665529727936,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6473366618156433,0.1864461898803711,0.8584703207015991,285.0059509277344,284.95001220703125,302.44110107421875,296.5108337402344,299.6041259765625,297.2201538085937,285.00372314453125,1.0,0.554896891117096,0.8368378281593323,0.8368378281593323,1.0,1.0,-2.8001625537872314,1.27464759349823,1.5255149602890017,0.6411093473434448,0.9759091734886168,0.9759091734886168,0.0,169.67686462402344,178.0,69021.7578125,0.0,2057.757080078125,1.0,278.84344482421875,283.1950378417969,299.50152587890625,303.9512023925781,293.1499938964844,293.1499938964844,278.54998779296875,33553.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483676314353943,1.0,0.0,0.0,3.7929701805114746,3.792994976043701,9.599577879271235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.005859375,0.0,1679.098876953125,1895.4371337890625,0.0,2919.984130859375,0.9354437589645386,1.0,0.0,3.0,1.0,0.0
17764980,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7572755813598633,0.3047506511211395,0.2780466973781585,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8967850804328918,0.5127860307693481,0.4882144331932068,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8715280294418335,0.471422404050827,0.3316197395324707,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8250692486763,0.3960723578929901,0.3785895109176636,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6448441743850708,0.1863975077867508,0.8593823909759521,284.8974914550781,284.95001220703125,302.3790283203125,296.4610900878906,299.5719909667969,297.2142028808594,284.90008544921875,1.0,0.5574173331260681,0.8343661427497864,0.8343661427497864,1.0,1.0,-2.804441452026367,1.2763357162475586,1.5281057357788086,0.6419908404350281,0.8749510049819946,0.8749510049819946,0.0,172.92929077148438,181.0,69418.5859375,0.0,2080.288330078125,1.0,278.5567321777344,283.0788879394531,299.4815368652344,304.0312805175781,293.1499938964844,293.1499938964844,278.8500061035156,38991.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855938732624054,1.0,0.0,0.0,3.667134523391724,3.66715931892395,8.97319296200294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.5546875,0.0,1574.80224609375,1895.4371337890625,0.0,2990.922119140625,0.9117571115493774,1.0,0.0,3.0,1.0,0.0
17765040,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7572755813598633,0.3047506511211395,0.2780466973781585,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8967850804328918,0.5127860307693481,0.4882144331932068,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8715280294418335,0.471422404050827,0.3316197395324707,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8250692486763,0.3960723578929901,0.3785895109176636,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6448441743850708,0.1863975077867508,0.8593823909759521,284.8974914550781,284.95001220703125,302.3790283203125,296.4610900878906,299.5719909667969,297.2142028808594,284.90008544921875,1.0,0.5574173331260681,0.8343661427497864,0.8343661427497864,1.0,1.0,-2.804441452026367,1.2763357162475586,1.5281057357788086,0.6419908404350281,0.8749510049819946,0.8749510049819946,0.0,172.92929077148438,181.0,69418.5859375,0.0,2080.288330078125,1.0,278.5567321777344,283.0788879394531,299.4815368652344,304.0312805175781,293.1499938964844,293.1499938964844,278.8500061035156,38991.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855938732624054,1.0,0.0,0.0,3.667134523391724,3.66715931892395,8.97319296200294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.5546875,0.0,1574.80224609375,1895.4371337890625,0.0,2990.922119140625,0.9117571115493774,1.0,0.0,3.0,1.0,0.0
17765100,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7558284401893616,0.3049910366535187,0.2781083881855011,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8950328230857849,0.5131922960281372,0.4884076416492462,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8704308271408081,0.4727802574634552,0.3323971629142761,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8236884474754333,0.3964909613132477,0.3788561522960663,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6436431407928467,0.1865007877349853,0.859681248664856,285.0218200683594,284.95001220703125,302.3490600585937,296.4368591308594,299.55889892578125,297.21563720703125,285.0247802734375,1.0,0.5586245059967041,0.8331303000450134,0.8331303000450134,1.0,1.0,-2.80635666847229,1.2770867347717283,1.5292699337005615,0.6422863602638245,0.9605684876441956,0.9605684876441956,0.0,174.4882049560547,181.0,68651.1328125,0.0,2090.894287109375,1.0,278.8025817871094,283.2154541015625,299.41387939453125,303.792236328125,293.1499938964844,293.1499938964844,278.8500061035156,34323.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511992692947388,1.0,0.0,0.0,3.713423252105713,3.713447570800781,9.20115155622625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.5810546875,0.0,1592.120849609375,1895.4371337890625,0.0,2946.504638671875,0.9201245903968812,1.0,0.0,3.0,1.0,0.0
17765160,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7550361156463623,0.3053543269634247,0.2784668505191803,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8939948081970215,0.5137616395950317,0.4889626801013946,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8700516223907471,0.4742968380451202,0.3334680199623108,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8228956460952759,0.3970375657081604,0.3793955147266388,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6429363489151001,0.1866912841796875,0.8606438636779785,285.005615234375,284.95001220703125,302.3199157714844,296.4132080078125,299.5472106933594,297.21893310546875,285.0035400390625,1.0,0.5599305629730225,0.8318780064582825,0.8318780064582825,1.0,1.0,-2.810544967651367,1.2789264917373655,1.5316184759140017,0.6431996822357178,0.9721066951751708,0.9721066951751708,0.0,175.75929260253906,184.0,68790.65625,0.0,2103.88134765625,1.0,278.8431396484375,283.1957397460937,299.4030456542969,303.83502197265625,293.1499938964844,293.1499938964844,278.54998779296875,33519.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850638747215271,1.0,0.0,0.0,3.7793006896972656,3.779325485229492,9.530510283184412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.6650390625,0.0,1662.622802734375,1895.4371337890625,0.0,2941.253662109375,0.9324512481689452,1.0,0.0,3.0,1.0,0.0
17765220,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7521241307258606,0.3050579726696014,0.2785472869873047,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8905016183853149,0.51377272605896,0.4893680214881897,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8678942322731018,0.4762333929538727,0.3350813686847687,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.820110023021698,0.3972291052341461,0.3799205720424652,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6406197547912598,0.1866379827260971,0.8615227937698364,284.89910888671875,284.95001220703125,302.2645263671875,296.3677062988281,299.51873779296875,297.2142028808594,284.90155029296875,1.0,0.5624167323112488,0.8293733596801758,0.8293733596801758,1.0,1.0,-2.814762115478516,1.280561923980713,1.5342001914978027,0.644047737121582,0.8729087710380554,0.8729087710380554,0.0,178.99913024902344,187.0,69197.1640625,0.0,2126.395263671875,1.0,278.55682373046875,283.08074951171875,299.3874816894531,303.9200134277344,293.1499938964844,293.1499938964844,278.8500061035156,38944.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580728769302368,1.0,0.0,0.0,3.6541802883148193,3.654204845428467,8.909908046916826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.9375,0.0,1559.8824462890625,1895.4371337890625,0.0,3010.93212890625,0.9088597893714904,1.0,0.0,3.0,1.0,0.0
17765280,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7521241307258606,0.3050579726696014,0.2785472869873047,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8905016183853149,0.51377272605896,0.4893680214881897,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8678942322731018,0.4762333929538727,0.3350813686847687,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.820110023021698,0.3972291052341461,0.3799205720424652,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6406197547912598,0.1866379827260971,0.8615227937698364,284.89910888671875,284.95001220703125,302.2645263671875,296.3677062988281,299.51873779296875,297.2142028808594,284.90155029296875,1.0,0.5624167323112488,0.8293733596801758,0.8293733596801758,1.0,1.0,-2.814762115478516,1.280561923980713,1.5342001914978027,0.644047737121582,0.8729087710380554,0.8729087710380554,0.0,178.99913024902344,187.0,69197.1640625,0.0,2126.395263671875,1.0,278.55682373046875,283.08074951171875,299.3874816894531,303.9200134277344,293.1499938964844,293.1499938964844,278.8500061035156,38944.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580728769302368,1.0,0.0,0.0,3.6541802883148193,3.654204845428467,8.909908046916826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.9375,0.0,1559.8824462890625,1895.4371337890625,0.0,3010.93212890625,0.9088597893714904,1.0,0.0,3.0,1.0,0.0
17765340,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7499995231628418,0.3056042790412903,0.2789155840873718,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8878546357154846,0.5146937966346741,0.4900746643543243,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8666505813598633,0.4792485237121582,0.3370426893234253,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8179956078529358,0.398114264011383,0.3806492686271667,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6388437747955322,0.186926931142807,0.8627663254737854,285.0052795410156,284.95001220703125,302.2135314941406,296.3251037597656,299.4979248046875,297.219482421875,285.0030517578125,1.0,0.5648980736732483,0.8268686532974243,0.8268686532974243,1.0,1.0,-2.820774793624878,1.283086895942688,1.5376880168914795,0.6452181339263916,0.9691749215126038,0.9691749215126038,0.0,181.825424194336,190.0,68596.453125,0.0,2149.993408203125,1.0,278.84326171875,283.1954345703125,299.31402587890625,303.73077392578125,293.1499938964844,293.1499938964844,278.54998779296875,33476.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525745272636414,1.0,0.0,0.0,3.769111633300781,3.7691361904144287,9.479190907768498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.091796875,0.0,1650.2730712890625,1895.4371337890625,0.0,2959.389892578125,0.9300024509429932,1.0,0.0,3.0,1.0,0.0
17765400,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7499995231628418,0.3056042790412903,0.2789155840873718,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8878546357154846,0.5146937966346741,0.4900746643543243,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8666505813598633,0.4792485237121582,0.3370426893234253,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8179956078529358,0.398114264011383,0.3806492686271667,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6388437747955322,0.186926931142807,0.8627663254737854,285.0052795410156,284.95001220703125,302.2135314941406,296.3251037597656,299.4979248046875,297.219482421875,285.0030517578125,1.0,0.5648980736732483,0.8268686532974243,0.8268686532974243,1.0,1.0,-2.820774793624878,1.283086895942688,1.5376880168914795,0.6452181339263916,0.9691749215126038,0.9691749215126038,0.0,181.825424194336,190.0,68596.453125,0.0,2149.993408203125,1.0,278.84326171875,283.1954345703125,299.31402587890625,303.73077392578125,293.1499938964844,293.1499938964844,278.54998779296875,33476.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525745272636414,1.0,0.0,0.0,3.769111633300781,3.7691361904144287,9.479190907768498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.091796875,0.0,1650.2730712890625,1895.4371337890625,0.0,2959.389892578125,0.9300024509429932,1.0,0.0,3.0,1.0,0.0
17765460,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.747222900390625,0.305257648229599,0.2789482772350311,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8845055103302002,0.5146353244781494,0.4904157817363739,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8647066950798035,0.4812945425510406,0.3387329876422882,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8152640461921692,0.3982336521148681,0.381104052066803,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.636665403842926,0.1868679225444793,0.8636202812194824,284.9004211425781,284.95001220703125,302.16766357421875,296.2858581542969,299.4739685058594,297.21514892578125,284.9028015136719,1.0,0.5673491358757019,0.8243107795715332,0.8243107795715332,1.0,1.0,-2.824835538864136,1.2846192121505735,1.540216326713562,0.6460050344467163,0.8715322017669678,0.8715322017669678,0.0,185.07017517089844,193.0,69022.578125,0.0,2172.410400390625,1.0,278.5569152832031,283.0816650390625,299.30487060546875,303.8229064941406,293.1499938964844,293.1499938964844,278.8500061035156,38891.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598718047142029,1.0,0.0,0.0,3.644386291503906,3.6444108486175537,8.86221130258491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.9833984375,0.0,1548.53271484375,1895.4371337890625,0.0,3027.802734375,0.906651496887207,1.0,0.0,3.0,1.0,0.0
17765520,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.747222900390625,0.305257648229599,0.2789482772350311,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8845055103302002,0.5146353244781494,0.4904157817363739,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8647066950798035,0.4812945425510406,0.3387329876422882,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8152640461921692,0.3982336521148681,0.381104052066803,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.636665403842926,0.1868679225444793,0.8636202812194824,284.9004211425781,284.95001220703125,302.16766357421875,296.2858581542969,299.4739685058594,297.21514892578125,284.9028015136719,1.0,0.5673491358757019,0.8243107795715332,0.8243107795715332,1.0,1.0,-2.824835538864136,1.2846192121505735,1.540216326713562,0.6460050344467163,0.8715322017669678,0.8715322017669678,0.0,185.07017517089844,193.0,69022.578125,0.0,2172.410400390625,1.0,278.5569152832031,283.0816650390625,299.30487060546875,303.8229064941406,293.1499938964844,293.1499938964844,278.8500061035156,38891.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598718047142029,1.0,0.0,0.0,3.644386291503906,3.6444108486175537,8.86221130258491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.9833984375,0.0,1548.53271484375,1895.4371337890625,0.0,3027.802734375,0.906651496887207,1.0,0.0,3.0,1.0,0.0
17765580,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7452008724212646,0.3057531714439392,0.279273509979248,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.88196861743927,0.5154796838760376,0.4910539090633392,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8636443018913269,0.4844290912151336,0.3407765328884125,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8131828904151917,0.3990500867366791,0.3817691206932068,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6349974274635315,0.1871508359909057,0.864840030670166,285.005615234375,284.95001220703125,302.1276550292969,296.25048828125,299.45831298828125,297.22076416015625,285.00341796875,1.0,0.5697957873344421,0.8217529058456421,0.8217529058456421,1.0,1.0,-2.8307080268859863,1.287047266960144,1.5436606407165527,0.647117018699646,0.967560887336731,0.967560887336731,0.0,187.89698791503903,196.0,68453.4765625,0.0,2195.9443359375,1.0,278.8431701660156,283.1952514648437,299.23834228515625,303.6424255371094,293.1499938964844,293.1499938964844,278.54998779296875,33428.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541485667228699,1.0,0.0,0.0,3.761373519897461,3.761398077011109,9.44030830396514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.9658203125,0.0,1640.8145751953125,1895.4371337890625,0.0,2974.1416015625,0.9282247424125672,1.0,0.0,3.0,1.0,0.0
17765640,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7452008724212646,0.3057531714439392,0.279273509979248,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.88196861743927,0.5154796838760376,0.4910539090633392,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8636443018913269,0.4844290912151336,0.3407765328884125,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8131828904151917,0.3990500867366791,0.3817691206932068,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6349974274635315,0.1871508359909057,0.864840030670166,285.005615234375,284.95001220703125,302.1276550292969,296.25048828125,299.45831298828125,297.22076416015625,285.00341796875,1.0,0.5697957873344421,0.8217529058456421,0.8217529058456421,1.0,1.0,-2.8307080268859863,1.287047266960144,1.5436606407165527,0.647117018699646,0.967560887336731,0.967560887336731,0.0,187.89698791503903,196.0,68453.4765625,0.0,2195.9443359375,1.0,278.8431701660156,283.1952514648437,299.23834228515625,303.6424255371094,293.1499938964844,293.1499938964844,278.54998779296875,33428.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541485667228699,1.0,0.0,0.0,3.761373519897461,3.761398077011109,9.44030830396514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.9658203125,0.0,1640.8145751953125,1895.4371337890625,0.0,2974.1416015625,0.9282247424125672,1.0,0.0,3.0,1.0,0.0
17765700,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7441759705543518,0.3056238293647766,0.2794340848922729,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.880690336227417,0.5154995322227478,0.4913869798183441,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8630934357643127,0.4855684340000152,0.3418043255805969,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.812128484249115,0.3991510272026062,0.382121741771698,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6341896653175354,0.1871640086174011,0.8656128644943237,284.86688232421875,284.95001220703125,302.1100769042969,296.23443603515625,299.4493408203125,297.2196044921875,284.8631286621094,1.0,0.571060299873352,0.8204739689826965,0.8204739689826965,1.0,1.0,-2.8338944911956787,1.2883596420288086,1.5455347299575806,0.6478198170661926,0.8715463876724243,0.8715463876724243,0.0,189.365234375,196.0,69251.3203125,0.0,2208.427978515625,1.0,278.59527587890625,283.0417175292969,299.26739501953125,303.843994140625,293.1499938964844,293.1499938964844,278.54998779296875,37662.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599792122840881,1.0,0.0,0.0,3.7265586853027344,3.72658371925354,9.266360621040804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.439453125,0.0,1632.720703125,1895.4371337890625,0.0,3028.809814453125,0.9213277101516724,1.0,0.0,3.0,1.0,0.0
17765760,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7425509095191956,0.3053606152534485,0.2792626619338989,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8787545561790466,0.5153449177742004,0.4913219809532165,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.861906111240387,0.486598402261734,0.3425500690937042,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8104784488677979,0.3991039991378784,0.3821606636047363,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6329410076141357,0.1870866864919662,0.8656689524650574,284.9012451171875,284.95001220703125,302.09423828125,296.219482421875,299.4402160644531,297.216796875,284.903564453125,1.0,0.5722110271453857,0.8191877603530884,0.8191877603530884,1.0,1.0,-2.834622383117676,1.2884868383407593,1.546135663986206,0.6478506922721863,0.8708971738815308,0.8708971738815308,0.0,191.1418914794922,199.0,68912.109375,0.0,2218.25048828125,1.0,278.5572204589844,283.0812683105469,299.237548828125,303.7450866699219,293.1499938964844,293.1499938964844,278.8500061035156,38823.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612523674964905,1.0,0.0,0.0,3.639201641082764,3.639225959777832,8.837013183438103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.154296875,0.0,1542.2530517578125,1895.4371337890625,0.0,3040.7509765625,0.9053940773010254,1.0,0.0,3.0,1.0,0.0
17765820,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7406213283538818,0.3058075904846191,0.2795462310314178,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8763204216957092,0.5161091089248657,0.4918868541717529,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8610221147537231,0.4898698031902313,0.3446869850158691,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8084064722061157,0.3998551666736603,0.3827651739120483,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6313672065734863,0.1873644739389419,0.8668667078018188,285.0065612792969,284.95001220703125,302.068115234375,296.1933288574219,299.4310302734375,297.2227783203125,285.0044250488281,1.0,0.5746238827705383,0.8166152834892273,0.8166152834892273,1.0,1.0,-2.840369939804077,1.290830135345459,1.5495398044586182,0.6489134430885315,0.9675941467285156,0.9675941467285156,0.0,193.966537475586,202.0,68381.3046875,0.0,2241.724853515625,1.0,278.8431701660156,283.19464111328125,299.1799621582031,303.57550048828125,293.1499938964844,293.1499938964844,278.54998779296875,33372.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552868366241455,1.0,0.0,0.0,3.757904529571533,3.75792932510376,9.422904554412526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.2255859375,0.0,1636.32275390625,1895.4371337890625,0.0,2984.81103515625,0.9274085760116576,1.0,0.0,3.0,1.0,0.0
17765880,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7406213283538818,0.3058075904846191,0.2795462310314178,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8763204216957092,0.5161091089248657,0.4918868541717529,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8610221147537231,0.4898698031902313,0.3446869850158691,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8084064722061157,0.3998551666736603,0.3827651739120483,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6313672065734863,0.1873644739389419,0.8668667078018188,285.0065612792969,284.95001220703125,302.068115234375,296.1933288574219,299.4310302734375,297.2227783203125,285.0044250488281,1.0,0.5746238827705383,0.8166152834892273,0.8166152834892273,1.0,1.0,-2.840369939804077,1.290830135345459,1.5495398044586182,0.6489134430885315,0.9675941467285156,0.9675941467285156,0.0,193.966537475586,202.0,68381.3046875,0.0,2241.724853515625,1.0,278.8431701660156,283.19464111328125,299.1799621582031,303.57550048828125,293.1499938964844,293.1499938964844,278.54998779296875,33372.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552868366241455,1.0,0.0,0.0,3.757904529571533,3.75792932510376,9.422904554412526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.2255859375,0.0,1636.32275390625,1895.4371337890625,0.0,2984.81103515625,0.9274085760116576,1.0,0.0,3.0,1.0,0.0
17765940,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.738085150718689,0.3053669035434723,0.2794926762580871,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8732396960258484,0.5159058570861816,0.4920848906040191,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.859499454498291,0.49222531914711,0.34657022356987,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8056976795196533,0.3998427093029022,0.3830955028533935,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6294175386428833,0.1872954964637756,0.8676760792732239,284.9024963378906,284.95001220703125,302.04998779296875,296.1724853515625,299.42022705078125,297.21942138671875,284.90484619140625,1.0,0.5770070552825928,0.814042866230011,0.814042866230011,1.0,1.0,-2.8441836833953857,1.2921979427337646,1.5519858598709106,0.6496047377586365,0.8718862533569336,0.8718862533569336,0.0,197.207748413086,205.0,68888.1875,0.0,2263.971435546875,1.0,278.5569763183594,283.080078125,299.18951416015625,303.6910400390625,293.1499938964844,293.1499938964844,278.8500061035156,38738.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621949553489685,1.0,0.0,0.0,3.638712167739868,3.638736724853516,8.834637128529721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.6494140625,0.0,1541.0743408203125,1895.4371337890625,0.0,3049.592529296875,0.905272364616394,1.0,0.0,3.0,1.0,0.0
17766000,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.738085150718689,0.3053669035434723,0.2794926762580871,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8732396960258484,0.5159058570861816,0.4920848906040191,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.859499454498291,0.49222531914711,0.34657022356987,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8056976795196533,0.3998427093029022,0.3830955028533935,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6294175386428833,0.1872954964637756,0.8676760792732239,284.9024963378906,284.95001220703125,302.04998779296875,296.1724853515625,299.42022705078125,297.21942138671875,284.90484619140625,1.0,0.5770070552825928,0.814042866230011,0.814042866230011,1.0,1.0,-2.8441836833953857,1.2921979427337646,1.5519858598709106,0.6496047377586365,0.8718862533569336,0.8718862533569336,0.0,197.207748413086,205.0,68888.1875,0.0,2263.971435546875,1.0,278.5569763183594,283.080078125,299.18951416015625,303.6910400390625,293.1499938964844,293.1499938964844,278.8500061035156,38738.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621949553489685,1.0,0.0,0.0,3.638712167739868,3.638736724853516,8.834637128529721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.6494140625,0.0,1541.0743408203125,1895.4371337890625,0.0,3049.592529296875,0.905272364616394,1.0,0.0,3.0,1.0,0.0
17766060,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7362556457519531,0.305767297744751,0.2797322869300842,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8709543347358704,0.5166451930999756,0.4926153123378753,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8589087128639221,0.4958417415618896,0.3489235043525696,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8036482930183411,0.4005286693572998,0.3836359679698944,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6279434561729431,0.1875728070735931,0.8688560724258423,285.0081787109375,284.95001220703125,302.0382995605469,296.1548156738281,299.4183654785156,297.2267761230469,285.0060729980469,1.0,0.5793982744216919,0.8114761114120483,0.8114761114120483,1.0,1.0,-2.849998712539673,1.294539451599121,1.5554591417312622,0.6507269740104675,0.9696518778800964,0.9696518778800964,0.0,200.00955200195312,208.0,68393.8671875,0.0,2287.611328125,1.0,278.8431701660156,283.1932678222656,299.1410827636719,303.5339660644531,293.1499938964844,293.1499938964844,278.54998779296875,33307.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856126070022583,1.0,0.0,0.0,3.7598392963409424,3.75986385345459,9.432609431314632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.73046875,0.0,1638.085693359375,1895.4371337890625,0.0,2992.678466796875,0.9278087019920348,1.0,0.0,3.0,1.0,0.0
17766120,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7362556457519531,0.305767297744751,0.2797322869300842,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8709543347358704,0.5166451930999756,0.4926153123378753,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8589087128639221,0.4958417415618896,0.3489235043525696,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8036482930183411,0.4005286693572998,0.3836359679698944,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6279434561729431,0.1875728070735931,0.8688560724258423,285.0081787109375,284.95001220703125,302.0382995605469,296.1548156738281,299.4183654785156,297.2267761230469,285.0060729980469,1.0,0.5793982744216919,0.8114761114120483,0.8114761114120483,1.0,1.0,-2.849998712539673,1.294539451599121,1.5554591417312622,0.6507269740104675,0.9696518778800964,0.9696518778800964,0.0,200.00955200195312,208.0,68393.8671875,0.0,2287.611328125,1.0,278.8431701660156,283.1932678222656,299.1410827636719,303.5339660644531,293.1499938964844,293.1499938964844,278.54998779296875,33307.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856126070022583,1.0,0.0,0.0,3.7598392963409424,3.75986385345459,9.432609431314632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.73046875,0.0,1638.085693359375,1895.4371337890625,0.0,2992.678466796875,0.9278087019920348,1.0,0.0,3.0,1.0,0.0
17766180,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.733837366104126,0.3052791953086853,0.279636025428772,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8680562973022461,0.5164134502410889,0.4927931427955627,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8577132225036621,0.4985106289386749,0.3510424196720123,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8010101318359375,0.4004486799240112,0.3839032053947449,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6261057257652283,0.1875042915344238,0.8696668148040771,284.9024353027344,284.95001220703125,302.0307006835937,296.1377868652344,299.41290283203125,297.2245178222656,284.90478515625,1.0,0.5817699432373047,0.8089092969894409,0.8089092969894409,1.0,1.0,-2.8539462089538574,1.295914888381958,1.5580313205718994,0.6515999436378479,0.873460590839386,0.873460590839386,0.0,203.23388671875,211.0,68935.65625,0.0,2310.137451171875,1.0,278.55694580078125,283.0762023925781,299.1558532714844,303.6587829589844,293.1499938964844,293.1499938964844,278.8500061035156,38676.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632526397705078,1.0,0.0,0.0,3.6443021297454834,3.644326448440552,8.861802029969112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.52734375,0.0,1546.83203125,1895.4371337890625,0.0,3059.513916015625,0.9064457416534424,1.0,0.0,3.0,1.0,0.0
17766240,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.733837366104126,0.3052791953086853,0.279636025428772,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8680562973022461,0.5164134502410889,0.4927931427955627,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8577132225036621,0.4985106289386749,0.3510424196720123,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8010101318359375,0.4004486799240112,0.3839032053947449,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6261057257652283,0.1875042915344238,0.8696668148040771,284.9024353027344,284.95001220703125,302.0307006835937,296.1377868652344,299.41290283203125,297.2245178222656,284.90478515625,1.0,0.5817699432373047,0.8089092969894409,0.8089092969894409,1.0,1.0,-2.8539462089538574,1.295914888381958,1.5580313205718994,0.6515999436378479,0.873460590839386,0.873460590839386,0.0,203.23388671875,211.0,68935.65625,0.0,2310.137451171875,1.0,278.55694580078125,283.0762023925781,299.1558532714844,303.6587829589844,293.1499938964844,293.1499938964844,278.8500061035156,38676.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632526397705078,1.0,0.0,0.0,3.6443021297454834,3.644326448440552,8.861802029969112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.52734375,0.0,1546.83203125,1895.4371337890625,0.0,3059.513916015625,0.9064457416534424,1.0,0.0,3.0,1.0,0.0
17766300,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7326908111572266,0.3053956925868988,0.2795872092247009,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8666736483573914,0.5166714191436768,0.4928541183471679,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8572213053703308,0.5003395676612854,0.3521474301815033,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7997393012046814,0.4006936848163605,0.3840038180351257,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6252022981643677,0.1875974088907241,0.8699182868003845,285.0248413085937,284.95001220703125,302.0283508300781,296.1295166015625,299.41314697265625,297.2275695800781,285.02764892578125,1.0,0.582907497882843,0.8076258897781372,0.8076258897781372,1.0,1.0,-2.8557074069976807,1.2965118885040283,1.5591953992843628,0.6519033312797546,0.9591193199157716,0.9591193199157716,0.0,204.78024291992188,211.0,68234.21875,0.0,2320.737548828125,1.0,278.8020935058594,283.2100830078125,299.1036376953125,303.4411926269531,293.1499938964844,293.1499938964844,278.8500061035156,34076.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582062125205994,1.0,0.0,0.0,3.69503402709961,3.6950583457946777,9.110248129218236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.5927734375,0.0,1569.281005859375,1895.4371337890625,0.0,3012.182861328125,0.9158020615577698,1.0,0.0,3.0,1.0,0.0
17766360,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7320666909217834,0.3056323826313019,0.2798326909542084,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8658620119094849,0.5170827507972717,0.4932646751403808,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8573072552680969,0.5023142099380493,0.3535404205322265,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7990102767944336,0.4010704457759857,0.3843812346458435,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6246950030326843,0.1877799332141876,0.8708383440971375,285.0091552734375,284.95001220703125,302.02685546875,296.1213684082031,299.41473388671875,297.23223876953125,285.0071716308594,1.0,0.584145188331604,0.8063252568244934,0.8063252568244934,1.0,1.0,-2.8597278594970703,1.2981916666030884,1.561536192893982,0.6527947783470154,0.972056210041046,0.972056210041046,0.0,206.0439300537109,214.0,68442.9296875,0.0,2333.921875,1.0,278.843017578125,283.1903686523437,299.1082458496094,303.5032653808594,293.1499938964844,293.1499938964844,278.54998779296875,33290.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573395609855652,1.0,0.0,0.0,3.7648417949676514,3.764866352081299,9.457726264372468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.1787109375,0.0,1643.8153076171875,1895.4371337890625,0.0,3004.05615234375,0.9290444254875184,1.0,0.0,3.0,1.0,0.0
17766420,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7297046780586243,0.3050980269908905,0.2796968817710876,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8630465865135193,0.5167628526687622,0.4933658838272095,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8562595248222351,0.5051214694976807,0.3557623922824859,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7964222431182861,0.4009278416633606,0.3845918476581573,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6229100227355957,0.1877069175243377,0.8716416358947754,284.90191650390625,284.95001220703125,302.0263977050781,296.10552978515625,299.4125671386719,297.2300720214844,284.9042663574219,1.0,0.5864948630332947,0.8037240505218506,0.8037240505218506,1.0,1.0,-2.8635826110839844,1.2995353937149048,1.5640473365783691,0.6534203290939331,0.8750318288803101,0.8750318288803101,0.0,209.27957153320312,217.0,69000.6640625,0.0,2356.472412109375,1.0,278.556884765625,283.0711975097656,299.1238708496094,303.6302795410156,293.1499938964844,293.1499938964844,278.8500061035156,38655.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864510715007782,1.0,0.0,0.0,3.651715278625488,3.651739835739136,8.897891348169651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.7626953125,0.0,1554.954833984375,1895.4371337890625,0.0,3071.315673828125,0.9080618023872375,1.0,0.0,3.0,1.0,0.0
17766480,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7297046780586243,0.3050980269908905,0.2796968817710876,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8630465865135193,0.5167628526687622,0.4933658838272095,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8562595248222351,0.5051214694976807,0.3557623922824859,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7964222431182861,0.4009278416633606,0.3845918476581573,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6229100227355957,0.1877069175243377,0.8716416358947754,284.90191650390625,284.95001220703125,302.0263977050781,296.10552978515625,299.4125671386719,297.2300720214844,284.9042663574219,1.0,0.5864948630332947,0.8037240505218506,0.8037240505218506,1.0,1.0,-2.8635826110839844,1.2995353937149048,1.5640473365783691,0.6534203290939331,0.8750318288803101,0.8750318288803101,0.0,209.27957153320312,217.0,69000.6640625,0.0,2356.472412109375,1.0,278.556884765625,283.0711975097656,299.1238708496094,303.6302795410156,293.1499938964844,293.1499938964844,278.8500061035156,38655.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864510715007782,1.0,0.0,0.0,3.651715278625488,3.651739835739136,8.897891348169651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.7626953125,0.0,1554.954833984375,1895.4371337890625,0.0,3071.315673828125,0.9080618023872375,1.0,0.0,3.0,1.0,0.0
17766540,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7279506325721741,0.3054076433181762,0.2798545062541961,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8608825206756592,0.5173403024673462,0.4937514960765838,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8559530973434448,0.5090715885162354,0.3583601415157318,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7944363951683044,0.4014914631843567,0.3850142955780029,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6215192079544067,0.1879776269197464,0.8727934956550598,285.0096740722656,284.95001220703125,302.0289611816406,296.0902709960937,299.4175720214844,297.2378845214844,285.0075988769531,1.0,0.5888434052467346,0.8011228442192078,0.8011228442192078,1.0,1.0,-2.8692424297332764,1.3018542528152466,1.5673881769180298,0.6539615392684937,0.9745103120803832,0.9745103120803832,0.0,212.09625244140625,220.0,68507.3203125,0.0,2380.23583984375,1.0,278.84326171875,283.1860656738281,299.0771484375,303.47576904296875,293.1499938964844,293.1499938964844,278.54998779296875,33289.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585766553878784,1.0,0.0,0.0,3.772424697875977,3.772449254989624,9.495862514086184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.171875,0.0,1652.7271728515625,1895.4371337890625,0.0,3015.65625,0.9306490421295166,1.0,0.0,3.0,1.0,0.0
17766600,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7279506325721741,0.3054076433181762,0.2798545062541961,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8608825206756592,0.5173403024673462,0.4937514960765838,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8559530973434448,0.5090715885162354,0.3583601415157318,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7944363951683044,0.4014914631843567,0.3850142955780029,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6215192079544067,0.1879776269197464,0.8727934956550598,285.0096740722656,284.95001220703125,302.0289611816406,296.0902709960937,299.4175720214844,297.2378845214844,285.0075988769531,1.0,0.5888434052467346,0.8011228442192078,0.8011228442192078,1.0,1.0,-2.8692424297332764,1.3018542528152466,1.5673881769180298,0.6539615392684937,0.9745103120803832,0.9745103120803832,0.0,212.09625244140625,220.0,68507.3203125,0.0,2380.23583984375,1.0,278.84326171875,283.1860656738281,299.0771484375,303.47576904296875,293.1499938964844,293.1499938964844,278.54998779296875,33289.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585766553878784,1.0,0.0,0.0,3.772424697875977,3.772449254989624,9.495862514086184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.171875,0.0,1652.7271728515625,1895.4371337890625,0.0,3015.65625,0.9306490421295166,1.0,0.0,3.0,1.0,0.0
