time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766660,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7256060838699341,0.3048270642757416,0.2796810567378998,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8581112027168274,0.5169191956520081,0.4937644302845001,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8550072312355042,0.5120012760162354,0.3606734275817871,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7918730974197388,0.4012871086597442,0.3851718306541443,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6197495460510254,0.1878968179225921,0.873582124710083,284.9012756347656,284.95001220703125,302.0342102050781,296.0755310058594,299.4181823730469,297.2356262207031,284.9036560058594,1.0,0.5911649465560913,0.7984698414802551,0.7984698414802551,1.0,1.0,-2.8729729652404785,1.3032748699188232,1.5696980953216553,0.6537255048751831,0.876754105091095,0.876754105091095,0.0,215.33816528320312,223.0,69079.5078125,0.0,2402.725341796875,1.0,278.55682373046875,283.0655517578125,299.0939636230469,303.604736328125,293.1499938964844,293.1499938964844,278.8500061035156,38644.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657692074775696,1.0,0.0,0.0,3.6603379249572754,3.660362482070923,8.939961730902724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.046875,0.0,1564.5452880859375,1895.4371337890625,0.0,3083.12158203125,0.909953236579895,1.0,0.0,3.0,1.0,0.0
17766720,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7256060838699341,0.3048270642757416,0.2796810567378998,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8581112027168274,0.5169191956520081,0.4937644302845001,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8550072312355042,0.5120012760162354,0.3606734275817871,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7918730974197388,0.4012871086597442,0.3851718306541443,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6197495460510254,0.1878968179225921,0.873582124710083,284.9012756347656,284.95001220703125,302.0342102050781,296.0755310058594,299.4181823730469,297.2356262207031,284.9036560058594,1.0,0.5911649465560913,0.7984698414802551,0.7984698414802551,1.0,1.0,-2.8729729652404785,1.3032748699188232,1.5696980953216553,0.6537255048751831,0.876754105091095,0.876754105091095,0.0,215.33816528320312,223.0,69079.5078125,0.0,2402.725341796875,1.0,278.55682373046875,283.0655517578125,299.0939636230469,303.604736328125,293.1499938964844,293.1499938964844,278.8500061035156,38644.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657692074775696,1.0,0.0,0.0,3.6603379249572754,3.660362482070923,8.939961730902724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.046875,0.0,1564.5452880859375,1895.4371337890625,0.0,3083.12158203125,0.909953236579895,1.0,0.0,3.0,1.0,0.0
17766780,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7238632440567017,0.3050985932350158,0.2798031270503998,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8559795022010803,0.5173988938331604,0.4940571784973144,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8547958135604858,0.5160892009735107,0.3633639812469482,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7899098992347717,0.4017955362796783,0.3855407536029815,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6183699369430542,0.1881626844406128,0.874709963798523,285.0104064941406,284.95001220703125,302.0417785644531,296.061279296875,299.42559814453125,297.243408203125,285.00836181640625,1.0,0.5934830904006958,0.7958168387413025,0.7958168387413025,1.0,1.0,-2.878495931625366,1.3056036233901978,1.5728923082351685,0.6536676287651062,0.9772610664367676,0.9772610664367676,0.0,218.15728759765625,226.0,68581.1875,0.0,2426.412841796875,1.0,278.84332275390625,283.1817626953125,299.0480651855469,303.45074462890625,293.1499938964844,293.1499938964844,278.54998779296875,33295.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598118424415588,1.0,0.0,0.0,3.780307769775391,3.780332565307617,9.535590947962192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.49609375,0.0,1662.075439453125,1895.4371337890625,0.0,3027.240478515625,0.9324389696121216,1.0,0.0,3.0,1.0,0.0
17766840,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7238632440567017,0.3050985932350158,0.2798031270503998,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8559795022010803,0.5173988938331604,0.4940571784973144,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8547958135604858,0.5160892009735107,0.3633639812469482,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7899098992347717,0.4017955362796783,0.3855407536029815,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6183699369430542,0.1881626844406128,0.874709963798523,285.0104064941406,284.95001220703125,302.0417785644531,296.061279296875,299.42559814453125,297.243408203125,285.00836181640625,1.0,0.5934830904006958,0.7958168387413025,0.7958168387413025,1.0,1.0,-2.878495931625366,1.3056036233901978,1.5728923082351685,0.6536676287651062,0.9772610664367676,0.9772610664367676,0.0,218.15728759765625,226.0,68581.1875,0.0,2426.412841796875,1.0,278.84332275390625,283.1817626953125,299.0480651855469,303.45074462890625,293.1499938964844,293.1499938964844,278.54998779296875,33295.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598118424415588,1.0,0.0,0.0,3.780307769775391,3.780332565307617,9.535590947962192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.49609375,0.0,1662.075439453125,1895.4371337890625,0.0,3027.240478515625,0.9324389696121216,1.0,0.0,3.0,1.0,0.0
17766900,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7229841947555542,0.3048625588417053,0.2798684537410736,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8549185991287231,0.5172358751296997,0.4942232072353363,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8546773791313171,0.5176764130592346,0.364715427160263,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7889400124549866,0.4017469584941864,0.3857552707195282,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.617712140083313,0.1881707906723022,0.875469446182251,284.8703308105469,284.95001220703125,302.0463562011719,296.0543518066406,299.4272155761719,297.2430725097656,284.86627197265625,1.0,0.5946870446205139,0.7944903373718262,0.7944903373718262,1.0,1.0,-2.8815736770629883,1.306883692741394,1.5746899843215942,0.6538599729537964,0.8817777037620544,0.8817777037620544,0.0,219.6180419921875,226.0,69466.484375,0.0,2439.10009765625,1.0,278.5948181152344,283.0247497558594,299.08697509765625,303.6672058105469,293.1499938964844,293.1499938964844,278.54998779296875,37290.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656384944915771,1.0,0.0,0.0,3.7530088424682617,3.753034114837648,9.398368092661258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.875,0.0,1660.7510986328125,1895.4371337890625,0.0,3081.8955078125,0.927113115787506,1.0,0.0,3.0,1.0,0.0
17766960,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.721559464931488,0.3044855892658233,0.2796005010604858,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8532940149307251,0.5168775916099548,0.4939789175987243,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8539858460426331,0.5191352367401123,0.3657625615596771,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.78741854429245,0.4015372395515442,0.385649025440216,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6166322827339172,0.1880777925252914,0.8754858374595642,284.900146484375,284.95001220703125,302.0513610839844,296.04754638671875,299.4280090332031,297.24090576171875,284.902587890625,1.0,0.5957745313644409,0.793152928352356,0.793152928352356,1.0,1.0,-2.882109880447388,1.30693781375885,1.5751720666885376,0.6533714532852173,0.8783344626426697,0.8783344626426697,0.0,221.3995361328125,229.0,69162.8203125,0.0,2448.81884765625,1.0,278.5570068359375,283.05914306640625,299.0659484863281,303.5818786621094,293.1499938964844,293.1499938964844,278.8500061035156,38644.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866989016532898,1.0,0.0,0.0,3.670035123825073,3.6700599193573,8.987393584902748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.6474609375,0.0,1575.468505859375,1895.4371337890625,0.0,3094.564697265625,0.9120330810546876,1.0,0.0,3.0,1.0,0.0
17767020,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7198994159698486,0.3047354519367218,0.2796963155269623,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8512917757034302,0.5172746777534485,0.4941821992397308,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8539692759513855,0.5234006643295288,0.3685552477836609,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.785577118396759,0.4020034372806549,0.3859697580337524,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6153244376182556,0.1883454173803329,0.876593828201294,285.0108947753906,284.95001220703125,302.0625305175781,296.0342102050781,299.4365539550781,297.2488098144531,285.0088806152344,1.0,0.5980637073516846,0.7904781699180603,0.7904781699180603,1.0,1.0,-2.8875365257263184,1.3088933229446411,1.5786433219909668,0.654625654220581,0.9798502922058104,0.9798502922058104,0.0,224.21424865722656,232.0,68651.578125,0.0,2472.462158203125,1.0,278.8433837890625,283.1769104003906,299.02081298828125,303.4275817871094,293.1499938964844,293.1499938964844,278.54998779296875,33314.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610025644302368,1.0,0.0,0.0,3.788464784622192,3.788489580154419,9.576785942044808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.8330078125,0.0,1671.890625,1895.4371337890625,0.0,3038.408447265625,0.9342990517616272,1.0,0.0,3.0,1.0,0.0
17767080,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7198994159698486,0.3047354519367218,0.2796963155269623,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8512917757034302,0.5172746777534485,0.4941821992397308,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8539692759513855,0.5234006643295288,0.3685552477836609,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.785577118396759,0.4020034372806549,0.3859697580337524,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6153244376182556,0.1883454173803329,0.876593828201294,285.0108947753906,284.95001220703125,302.0625305175781,296.0342102050781,299.4365539550781,297.2488098144531,285.0088806152344,1.0,0.5980637073516846,0.7904781699180603,0.7904781699180603,1.0,1.0,-2.8875365257263184,1.3088933229446411,1.5786433219909668,0.654625654220581,0.9798502922058104,0.9798502922058104,0.0,224.21424865722656,232.0,68651.578125,0.0,2472.462158203125,1.0,278.8433837890625,283.1769104003906,299.02081298828125,303.4275817871094,293.1499938964844,293.1499938964844,278.54998779296875,33314.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610025644302368,1.0,0.0,0.0,3.788464784622192,3.788489580154419,9.576785942044808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.8330078125,0.0,1671.890625,1895.4371337890625,0.0,3038.408447265625,0.9342990517616272,1.0,0.0,3.0,1.0,0.0
17767140,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7176983952522278,0.3041070997714996,0.279475450515747,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8487898707389832,0.5166898965835571,0.4940385222434997,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8534227609634399,0.5266619920730591,0.371097981929779,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7832522988319397,0.401709645986557,0.3860405087471008,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.613673985004425,0.1882626265287399,0.8773631453514099,284.8996887207031,284.95001220703125,302.07501220703125,296.0213317871094,299.4397277832031,297.2464599609375,284.902099609375,1.0,0.6003345847129822,0.7878034710884094,0.7878034710884094,1.0,1.0,-2.8911733627319336,1.3098479509353638,1.5813252925872805,0.6559886932373047,0.8802112340927124,0.8802112340927124,0.0,227.44387817382807,220.0,69237.765625,0.0,2494.966064453125,1.0,278.55670166015625,283.0530700683594,299.0396423339844,303.5595397949219,293.1499938964844,293.1499938964844,278.8500061035156,38645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681605458259583,1.0,0.0,0.0,3.678678035736084,3.678702831268311,9.029773195834424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.724609375,0.0,1585.2578125,1895.4371337890625,0.0,3105.554931640625,0.9139992594718932,1.0,0.0,3.0,1.0,0.0
17767200,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7176983952522278,0.3041070997714996,0.279475450515747,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8487898707389832,0.5166898965835571,0.4940385222434997,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8534227609634399,0.5266619920730591,0.371097981929779,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7832522988319397,0.401709645986557,0.3860405087471008,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.613673985004425,0.1882626265287399,0.8773631453514099,284.8996887207031,284.95001220703125,302.07501220703125,296.0213317871094,299.4397277832031,297.2464599609375,284.902099609375,1.0,0.6003345847129822,0.7878034710884094,0.7878034710884094,1.0,1.0,-2.8911733627319336,1.3098479509353638,1.5813252925872805,0.6559886932373047,0.8802112340927124,0.8802112340927124,0.0,227.44387817382807,220.0,69237.765625,0.0,2494.966064453125,1.0,278.55670166015625,283.0530700683594,299.0396423339844,303.5595397949219,293.1499938964844,293.1499938964844,278.8500061035156,38645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681605458259583,1.0,0.0,0.0,3.678678035736084,3.678702831268311,9.029773195834424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.724609375,0.0,1585.2578125,1895.4371337890625,0.0,3105.554931640625,0.9139992594718932,1.0,0.0,3.0,1.0,0.0
17767260,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7201400995254517,0.3043646216392517,0.2793276309967041,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8518052101135254,0.5170247554779053,0.4939285516738891,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8586230874061584,0.5311211347579956,0.3738456070423126,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7862927913665771,0.4021501541137695,0.3860780596733093,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.615975022315979,0.1885429322719574,0.8772927522659302,285.00958251953125,284.95001220703125,302.0884094238281,296.0088806152344,299.44903564453125,297.2544250488281,285.00750732421875,1.0,0.5982173681259155,0.7851513624191284,0.7851513624191284,1.0,1.0,-2.8941237926483154,1.3105226755142212,1.5836011171340942,0.6568880677223206,0.9806427359580994,0.9806427359580994,0.0,223.76109313964844,208.0,68671.0390625,0.0,2482.1630859375,1.0,278.84344482421875,283.1708374023437,298.9949035644531,303.4034729003906,293.1499938964844,293.1499938964844,278.54998779296875,33378.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620660305023193,1.0,0.0,0.0,3.794942855834961,3.794967889785767,9.60956526796508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.8515625,0.0,1680.0909423828125,1895.4371337890625,0.0,3048.38330078125,0.9357993602752686,1.0,0.0,3.0,1.0,0.0
17767320,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7201400995254517,0.3043646216392517,0.2793276309967041,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8518052101135254,0.5170247554779053,0.4939285516738891,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8586230874061584,0.5311211347579956,0.3738456070423126,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7862927913665771,0.4021501541137695,0.3860780596733093,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.615975022315979,0.1885429322719574,0.8772927522659302,285.00958251953125,284.95001220703125,302.0884094238281,296.0088806152344,299.44903564453125,297.2544250488281,285.00750732421875,1.0,0.5982173681259155,0.7851513624191284,0.7851513624191284,1.0,1.0,-2.8941237926483154,1.3105226755142212,1.5836011171340942,0.6568880677223206,0.9806427359580994,0.9806427359580994,0.0,223.76109313964844,208.0,68671.0390625,0.0,2482.1630859375,1.0,278.84344482421875,283.1708374023437,298.9949035644531,303.4034729003906,293.1499938964844,293.1499938964844,278.54998779296875,33378.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620660305023193,1.0,0.0,0.0,3.794942855834961,3.794967889785767,9.60956526796508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.8515625,0.0,1680.0909423828125,1895.4371337890625,0.0,3048.38330078125,0.9357993602752686,1.0,0.0,3.0,1.0,0.0
17767380,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7245411276817322,0.3038086593151092,0.2787761688232422,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8574475049972534,0.5163988471031189,0.4933398067951202,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8665475845336914,0.5345292091369629,0.3761971592903137,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7918744087219238,0.4018702208995819,0.3857516944408417,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6200889945030212,0.1885230541229248,0.8763865232467651,284.8973999023437,284.95001220703125,302.10235595703125,295.99676513671875,299.4532165527344,297.2521057128906,284.8998107910156,1.0,0.5939486026763916,0.7824993133544922,0.7824993133544922,1.0,1.0,-2.8941054344177246,1.310004472732544,1.5841009616851809,0.6558393836021423,0.8789584636688232,0.8789584636688232,0.0,216.62762451171875,196.0,69180.0078125,0.0,2446.9189453125,1.0,278.5566711425781,283.0474548339844,299.0139465332031,303.531005859375,293.1499938964844,293.1499938964844,278.8500061035156,38786.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690029382705688,1.0,0.0,0.0,3.6801061630249023,3.680130958557129,9.036786536853468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.458984375,0.0,1587.940673828125,1895.4371337890625,0.0,3113.45751953125,0.914412796497345,1.0,0.0,3.0,1.0,0.0
17767440,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7245411276817322,0.3038086593151092,0.2787761688232422,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8574475049972534,0.5163988471031189,0.4933398067951202,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8665475845336914,0.5345292091369629,0.3761971592903137,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7918744087219238,0.4018702208995819,0.3857516944408417,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6200889945030212,0.1885230541229248,0.8763865232467651,284.8973999023437,284.95001220703125,302.10235595703125,295.99676513671875,299.4532165527344,297.2521057128906,284.8998107910156,1.0,0.5939486026763916,0.7824993133544922,0.7824993133544922,1.0,1.0,-2.8941054344177246,1.310004472732544,1.5841009616851809,0.6558393836021423,0.8789584636688232,0.8789584636688232,0.0,216.62762451171875,196.0,69180.0078125,0.0,2446.9189453125,1.0,278.5566711425781,283.0474548339844,299.0139465332031,303.531005859375,293.1499938964844,293.1499938964844,278.8500061035156,38786.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690029382705688,1.0,0.0,0.0,3.6801061630249023,3.680130958557129,9.036786536853468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.458984375,0.0,1587.940673828125,1895.4371337890625,0.0,3113.45751953125,0.914412796497345,1.0,0.0,3.0,1.0,0.0
17767500,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7274102568626404,0.3039222657680511,0.2784926891326904,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8611449599266052,0.5164748430252075,0.4929879307746887,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8714918494224548,0.5367685556411743,0.3773961961269378,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7954807877540588,0.4020395576953888,0.3855368494987488,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6226609349250793,0.1886612772941589,0.8756915330886841,285.0224914550781,284.95001220703125,302.10943603515625,295.9908752441406,299.4580383300781,297.2554931640625,285.0253601074219,1.0,0.591266930103302,0.7811732888221741,0.7811732888221741,1.0,1.0,-2.8936829566955566,1.309656858444214,1.5840259790420532,0.6546598076820374,0.9652873873710632,0.9652873873710632,0.0,212.15904235839844,196.0,68413.4375,0.0,2424.112060546875,1.0,278.8028869628906,283.1848449707031,298.9633483886719,303.3109741210937,293.1499938964844,293.1499938964844,278.8500061035156,34255.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637495040893555,1.0,0.0,0.0,3.726499319076538,3.7265236377716064,9.266065035262728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.271484375,0.0,1606.6318359375,1895.4371337890625,0.0,3064.174560546875,0.9229658842086792,1.0,0.0,3.0,1.0,0.0
17767560,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7311769723892212,0.3041750788688659,0.2785089910030365,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8659310936927795,0.5167250037193298,0.492990493774414,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8775999546051025,0.5391636490821838,0.3788962364196777,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.800101637840271,0.402365118265152,0.3856074512004852,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6259414553642273,0.1889120191335678,0.8756905794143677,285.00836181640625,284.95001220703125,302.1165466308594,295.98504638671875,299.4638671875,297.2606506347656,285.0064392089844,1.0,0.5884672403335571,0.7798793315887451,0.7798793315887451,1.0,1.0,-2.8955891132354736,1.310405969619751,1.5851832628250122,0.6542074680328369,0.978749930858612,0.978749930858612,0.0,207.0186004638672,184.0,68583.4140625,0.0,2402.153564453125,1.0,278.8432312011719,283.1671447753906,298.9698181152344,303.3721923828125,293.1499938964844,293.1499938964844,278.54998779296875,33449.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626492023468018,1.0,0.0,0.0,3.792985677719116,3.793010711669922,9.599656323189263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.6416015625,0.0,1678.3092041015625,1895.4371337890625,0.0,3053.853515625,0.9355120062828064,1.0,0.0,3.0,1.0,0.0
17767620,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7386249899864197,0.3037071228027344,0.2779241502285003,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8757146596908569,0.5161046385765076,0.4922792911529541,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8900020122528076,0.5427248477935791,0.3812650740146637,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8093592524528503,0.4021530747413635,0.3852178454399109,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6325905919075012,0.1890097558498382,0.874717652797699,284.8979797363281,284.95001220703125,302.1305847167969,295.97369384765625,299.46856689453125,297.2591857910156,284.900390625,1.0,0.5822856426239014,0.777291476726532,0.777291476726532,1.0,1.0,-2.895247220993042,1.3097506761550903,1.585496425628662,0.6529118418693542,0.8780797123908997,0.8780797123908997,0.0,196.70465087890625,172.0,69082.2578125,0.0,2350.61474609375,1.0,278.55670166015625,283.04541015625,298.9901123046875,303.5001220703125,293.1499938964844,293.1499938964844,278.8500061035156,38814.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694376349449158,1.0,0.0,0.0,3.676620960235596,3.6766457557678223,9.019677236210556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.3779296875,0.0,1584.19677734375,1895.4371337890625,0.0,3117.53515625,0.9136746525764464,1.0,0.0,3.0,1.0,0.0
17767680,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7386249899864197,0.3037071228027344,0.2779241502285003,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8757146596908569,0.5161046385765076,0.4922792911529541,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8900020122528076,0.5427248477935791,0.3812650740146637,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8093592524528503,0.4021530747413635,0.3852178454399109,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6325905919075012,0.1890097558498382,0.874717652797699,284.8979797363281,284.95001220703125,302.1305847167969,295.97369384765625,299.46856689453125,297.2591857910156,284.900390625,1.0,0.5822856426239014,0.777291476726532,0.777291476726532,1.0,1.0,-2.895247220993042,1.3097506761550903,1.585496425628662,0.6529118418693542,0.8780797123908997,0.8780797123908997,0.0,196.70465087890625,172.0,69082.2578125,0.0,2350.61474609375,1.0,278.55670166015625,283.04541015625,298.9901123046875,303.5001220703125,293.1499938964844,293.1499938964844,278.8500061035156,38814.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694376349449158,1.0,0.0,0.0,3.676620960235596,3.6766457557678223,9.019677236210556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.3779296875,0.0,1584.19677734375,1895.4371337890625,0.0,3117.53515625,0.9136746525764464,1.0,0.0,3.0,1.0,0.0
17767740,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7481732368469238,0.3041134476661682,0.2776347994804382,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8880366086959839,0.5164237022399902,0.4918553829193115,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9051539301872252,0.5474915504455566,0.3840073347091675,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.820181131362915,0.4027048945426941,0.3850584924221039,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6409082412719727,0.1895013153553009,0.8741584420204163,285.0082397460937,284.95001220703125,302.1441345214844,295.962646484375,299.478759765625,297.26837158203125,285.0062255859375,1.0,0.5757107138633728,0.7747036218643188,0.7747036218643188,1.0,1.0,-2.8968148231506348,1.3098818063735962,1.5869330167770386,0.6526482105255127,0.9777132868766784,0.9777132868766784,0.0,185.3482360839844,160.0,68491.8046875,0.0,2297.295166015625,1.0,278.8434143066406,283.1643371582031,298.9471130371094,303.34326171875,293.1499938964844,293.1499938964844,278.54998779296875,33446.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630102276802063,1.0,0.0,0.0,3.790610074996948,3.790635108947754,9.58763507696858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.947265625,0.0,1675.462646484375,1895.4371337890625,0.0,3057.239990234375,0.9348650574684144,1.0,0.0,3.0,1.0,0.0
17767800,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7481732368469238,0.3041134476661682,0.2776347994804382,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8880366086959839,0.5164237022399902,0.4918553829193115,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9051539301872252,0.5474915504455566,0.3840073347091675,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.820181131362915,0.4027048945426941,0.3850584924221039,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6409082412719727,0.1895013153553009,0.8741584420204163,285.0082397460937,284.95001220703125,302.1441345214844,295.962646484375,299.478759765625,297.26837158203125,285.0062255859375,1.0,0.5757107138633728,0.7747036218643188,0.7747036218643188,1.0,1.0,-2.8968148231506348,1.3098818063735962,1.5869330167770386,0.6526482105255127,0.9777132868766784,0.9777132868766784,0.0,185.3482360839844,160.0,68491.8046875,0.0,2297.295166015625,1.0,278.8434143066406,283.1643371582031,298.9471130371094,303.34326171875,293.1499938964844,293.1499938964844,278.54998779296875,33446.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630102276802063,1.0,0.0,0.0,3.790610074996948,3.790635108947754,9.58763507696858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.947265625,0.0,1675.462646484375,1895.4371337890625,0.0,3057.239990234375,0.9348650574684144,1.0,0.0,3.0,1.0,0.0
17767860,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7586473822593689,0.3036703169345855,0.2770325243473053,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9014335870742798,0.5157806277275085,0.4910838603973388,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9228090643882751,0.5511279106140137,0.3864054083824157,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8315321207046509,0.4025325179100036,0.3846681118011474,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6502346396446228,0.189676895737648,0.8733676671981812,284.8983764648437,284.95001220703125,302.1568603515625,295.95196533203125,299.4825439453125,297.26715087890625,284.9007568359375,1.0,0.5688785314559937,0.7721071243286133,0.7721071243286133,1.0,1.0,-2.896634340286255,1.3090170621871948,1.58761727809906,0.6525818109512329,0.877539873123169,0.877539873123169,0.0,174.0874481201172,148.0,68992.171875,0.0,2241.349609375,1.0,278.5567321777344,283.0432434082031,298.9683532714844,303.4720458984375,293.1499938964844,293.1499938964844,278.8500061035156,38809.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698016405105591,1.0,0.0,0.0,3.673638820648194,3.67366361618042,9.005051424537669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.720703125,0.0,1580.7847900390625,1895.4371337890625,0.0,3120.94970703125,0.9130102396011353,1.0,0.0,3.0,1.0,0.0
17767920,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7586473822593689,0.3036703169345855,0.2770325243473053,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9014335870742798,0.5157806277275085,0.4910838603973388,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9228090643882751,0.5511279106140137,0.3864054083824157,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8315321207046509,0.4025325179100036,0.3846681118011474,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6502346396446228,0.189676895737648,0.8733676671981812,284.8983764648437,284.95001220703125,302.1568603515625,295.95196533203125,299.4825439453125,297.26715087890625,284.9007568359375,1.0,0.5688785314559937,0.7721071243286133,0.7721071243286133,1.0,1.0,-2.896634340286255,1.3090170621871948,1.58761727809906,0.6525818109512329,0.877539873123169,0.877539873123169,0.0,174.0874481201172,148.0,68992.171875,0.0,2241.349609375,1.0,278.5567321777344,283.0432434082031,298.9683532714844,303.4720458984375,293.1499938964844,293.1499938964844,278.8500061035156,38809.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698016405105591,1.0,0.0,0.0,3.673638820648194,3.67366361618042,9.005051424537669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.720703125,0.0,1580.7847900390625,1895.4371337890625,0.0,3120.94970703125,0.9130102396011353,1.0,0.0,3.0,1.0,0.0
17767980,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7718843221664429,0.3041075468063354,0.276748776435852,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9188032150268556,0.5160675048828125,0.4906097054481506,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.94449645280838,0.5559574365615845,0.3891763985157013,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8453976511955261,0.4031133353710174,0.384516179561615,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.661903977394104,0.1902273148298263,0.8729856610298157,285.00830078125,284.95001220703125,302.1683959960937,295.94158935546875,299.4916687011719,297.2768859863281,285.0062866210937,1.0,0.5618947148323059,0.7695106863975525,0.7695106863975525,1.0,1.0,-2.898406744003296,1.30897057056427,1.589436173439026,0.6535022258758545,0.9770359992980956,0.9770359992980956,0.0,162.21128845214844,136.0,68407.7578125,0.0,2185.7255859375,1.0,278.8433837890625,283.16192626953125,298.9259338378906,303.31610107421875,293.1499938964844,293.1499938964844,278.54998779296875,33436.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633504509925842,1.0,0.0,0.0,3.788056373596192,3.788081407546997,9.574721389071783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.193359375,0.0,1672.3502197265625,1895.4371337890625,0.0,3060.431640625,0.9342827796936036,1.0,0.0,3.0,1.0,0.0
17768040,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7718843221664429,0.3041075468063354,0.276748776435852,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9188032150268556,0.5160675048828125,0.4906097054481506,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.94449645280838,0.5559574365615845,0.3891763985157013,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8453976511955261,0.4031133353710174,0.384516179561615,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.661903977394104,0.1902273148298263,0.8729856610298157,285.00830078125,284.95001220703125,302.1683959960937,295.94158935546875,299.4916687011719,297.2768859863281,285.0062866210937,1.0,0.5618947148323059,0.7695106863975525,0.7695106863975525,1.0,1.0,-2.898406744003296,1.30897057056427,1.589436173439026,0.6535022258758545,0.9770359992980956,0.9770359992980956,0.0,162.21128845214844,136.0,68407.7578125,0.0,2185.7255859375,1.0,278.8433837890625,283.16192626953125,298.9259338378906,303.31610107421875,293.1499938964844,293.1499938964844,278.54998779296875,33436.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633504509925842,1.0,0.0,0.0,3.788056373596192,3.788081407546997,9.574721389071783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.193359375,0.0,1672.3502197265625,1895.4371337890625,0.0,3060.431640625,0.9342827796936036,1.0,0.0,3.0,1.0,0.0
17768100,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7792998552322388,0.3039668202400207,0.2766178548336029,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9289467334747314,0.5158200263977051,0.4904018938541412,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9557555317878724,0.557859480381012,0.3905487656593323,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8532063364982605,0.4031128287315368,0.3844820261001587,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6685387492179871,0.1903849691152572,0.8730316758155823,284.86822509765625,284.95001220703125,302.1736145019531,295.9364929199219,299.49365234375,297.2772827148437,284.8642578125,1.0,0.5584112405776978,0.7682124376296997,0.7682124376296997,1.0,1.0,-2.89966893196106,1.3092100620269775,1.590458869934082,0.6536365747451782,0.8808227181434631,0.8808227181434631,0.0,156.28128051757812,136.0,69257.8125,0.0,2158.56201171875,1.0,278.5946655273437,283.005615234375,298.967041015625,303.5321350097656,293.1499938964844,293.1499938964844,278.54998779296875,37459.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689857721328735,1.0,0.0,0.0,3.75771427154541,3.757739543914795,9.421949584975664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.529296875,0.0,1667.582763671875,1895.4371337890625,0.0,3113.296630859375,0.928263545036316,1.0,0.0,3.0,1.0,0.0
17768160,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7863830327987671,0.3036992847919464,0.2761678695678711,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9386689066886902,0.5153884887695312,0.4897951781749725,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.966015100479126,0.5596264004707336,0.3915935158729553,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8608391880989075,0.4029606878757477,0.3841365873813629,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6749941110610962,0.1904432028532028,0.8723500370979309,284.8984069824219,284.95001220703125,302.17840576171875,295.9315185546875,299.4945678710937,297.2759094238281,284.9007873535156,1.0,0.5547856688499451,0.7669258713722229,0.7669258713722229,1.0,1.0,-2.8984215259552,1.3083502054214478,1.590071201324463,0.6526210308074951,0.8770056962966919,0.8770056962966919,0.0,150.66871643066406,124.0,68915.3828125,0.0,2128.694580078125,1.0,278.5569763183594,283.0408630371094,298.94793701171875,303.4464111328125,293.1499938964844,293.1499938964844,278.8500061035156,38802.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701420426368713,1.0,0.0,0.0,3.671705961227417,3.671730518341065,8.995577331916138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.4404296875,0.0,1578.5445556640625,1895.4371337890625,0.0,3124.14306640625,0.9125192165374756,1.0,0.0,3.0,1.0,0.0
17768220,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8043805956840515,0.304159551858902,0.2759076356887817,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9616308212280272,0.5156306624412537,0.4892814755439758,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9880401492118835,0.5644915103912354,0.3943884968757629,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.880289614200592,0.4035505950450897,0.3839955925941467,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6911769509315491,0.1910197287797927,0.8720960021018982,285.00860595703125,284.95001220703125,302.1865234375,295.9217529296875,299.5028381347656,297.2851867675781,285.006591796875,1.0,0.5475976467132568,0.7643527388572693,0.7643527388572693,1.0,1.0,-2.900365829467773,1.3089416027069092,1.5914242267608645,0.6508020758628845,0.976871371269226,0.976871371269226,0.0,138.6358184814453,127.0,68347.671875,0.0,2072.48046875,1.0,278.8433837890625,283.15985107421875,298.9062194824219,303.2918395996094,293.1499938964844,293.1499938964844,278.54998779296875,33419.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637133836746216,1.0,0.0,0.0,3.786520481109619,3.7865452766418457,9.566958851792151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.56640625,0.0,1670.3966064453125,1895.4371337890625,0.0,3063.8359375,0.9339255690574646,1.0,0.0,3.0,1.0,0.0
17768280,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8043805956840515,0.304159551858902,0.2759076356887817,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9616308212280272,0.5156306624412537,0.4892814755439758,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9880401492118835,0.5644915103912354,0.3943884968757629,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.880289614200592,0.4035505950450897,0.3839955925941467,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6911769509315491,0.1910197287797927,0.8720960021018982,285.00860595703125,284.95001220703125,302.1865234375,295.9217529296875,299.5028381347656,297.2851867675781,285.006591796875,1.0,0.5475976467132568,0.7643527388572693,0.7643527388572693,1.0,1.0,-2.900365829467773,1.3089416027069092,1.5914242267608645,0.6508020758628845,0.976871371269226,0.976871371269226,0.0,138.6358184814453,127.0,68347.671875,0.0,2072.48046875,1.0,278.8433837890625,283.15985107421875,298.9062194824219,303.2918395996094,293.1499938964844,293.1499938964844,278.54998779296875,33419.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637133836746216,1.0,0.0,0.0,3.786520481109619,3.7865452766418457,9.566958851792151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.56640625,0.0,1670.3966064453125,1895.4371337890625,0.0,3063.8359375,0.9339255690574646,1.0,0.0,3.0,1.0,0.0
17768340,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8131322264671326,0.3037607967853546,0.2755692601203918,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9720920324325562,0.5149080753326416,0.4886674284934997,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9982789158821106,0.5681735873222351,0.396980345249176,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8904040455818176,0.4034020602703094,0.3838629424571991,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6996955275535583,0.1912518441677093,0.872694194316864,284.9001770019531,284.95001220703125,302.1923522949219,295.91229248046875,299.5038146972656,297.2831726074219,284.902587890625,1.0,0.5448670983314514,0.7617796063423157,0.7617796063423157,1.0,1.0,-2.902895212173462,1.309741497039795,1.5931538343429563,0.6493760943412781,0.8784401416778564,0.8784401416778564,0.0,133.17465209960938,130.0,68913.21875,0.0,2049.686767578125,1.0,278.5567321777344,283.0394897460937,298.92919921875,303.4255065917969,293.1499938964844,293.1499938964844,278.8500061035156,38711.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706011772155762,1.0,0.0,0.0,3.672553062438965,3.672577857971192,8.99972974366392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.361328125,0.0,1578.8153076171875,1895.4371337890625,0.0,3128.449951171875,0.9127076864242554,1.0,0.0,3.0,1.0,0.0
17768400,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8131322264671326,0.3037607967853546,0.2755692601203918,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9720920324325562,0.5149080753326416,0.4886674284934997,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9982789158821106,0.5681735873222351,0.396980345249176,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8904040455818176,0.4034020602703094,0.3838629424571991,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6996955275535583,0.1912518441677093,0.872694194316864,284.9001770019531,284.95001220703125,302.1923522949219,295.91229248046875,299.5038146972656,297.2831726074219,284.902587890625,1.0,0.5448670983314514,0.7617796063423157,0.7617796063423157,1.0,1.0,-2.902895212173462,1.309741497039795,1.5931538343429563,0.6493760943412781,0.8784401416778564,0.8784401416778564,0.0,133.17465209960938,130.0,68913.21875,0.0,2049.686767578125,1.0,278.5567321777344,283.0394897460937,298.92919921875,303.4255065917969,293.1499938964844,293.1499938964844,278.8500061035156,38711.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706011772155762,1.0,0.0,0.0,3.672553062438965,3.672577857971192,8.99972974366392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.361328125,0.0,1578.8153076171875,1895.4371337890625,0.0,3128.449951171875,0.9127076864242554,1.0,0.0,3.0,1.0,0.0
17768460,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8157901763916016,0.3041487336158752,0.2756582200527191,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9750123620033264,0.5150465965270996,0.4884880483150482,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.573483943939209,0.3959661722183227,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8936128616333008,0.4039334654808044,0.3840987682342529,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7025911211967468,0.1917798221111297,0.874267578125,285.008056640625,284.95001220703125,302.19561767578125,295.90313720703125,299.5095520019531,297.2928771972656,285.005859375,1.0,0.5441415309906006,0.759181797504425,0.759181797504425,1.0,1.0,-2.90374493598938,1.3094723224639893,1.594272494316101,0.6486462354660034,0.9773480296134948,0.9773480296134948,0.0,131.6619110107422,133.0,68329.4140625,0.0,2043.6143798828125,1.0,278.8433837890625,283.1565246582031,298.8880310058594,303.2730407714844,293.1499938964844,293.1499938964844,278.54998779296875,33413.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642764687538147,1.0,0.0,0.0,3.7885591983795166,3.788584232330322,9.577263426763238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.572265625,0.0,1672.766357421875,1895.4371337890625,0.0,3069.1181640625,0.9343647956848145,1.0,0.0,3.0,1.0,0.0
