time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768520,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8157901763916016,0.3041487336158752,0.2756582200527191,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9750123620033264,0.5150465965270996,0.4884880483150482,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.573483943939209,0.3959661722183227,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8936128616333008,0.4039334654808044,0.3840987682342529,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7025911211967468,0.1917798221111297,0.874267578125,285.008056640625,284.95001220703125,302.19561767578125,295.90313720703125,299.5095520019531,297.2928771972656,285.005859375,1.0,0.5441415309906006,0.759181797504425,0.759181797504425,1.0,1.0,-2.90374493598938,1.3094723224639893,1.594272494316101,0.6486462354660034,0.9773480296134948,0.9773480296134948,0.0,131.6619110107422,133.0,68329.4140625,0.0,2043.6143798828125,1.0,278.8433837890625,283.1565246582031,298.8880310058594,303.2730407714844,293.1499938964844,293.1499938964844,278.54998779296875,33413.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642764687538147,1.0,0.0,0.0,3.7885591983795166,3.788584232330322,9.577263426763238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.572265625,0.0,1672.766357421875,1895.4371337890625,0.0,3069.1181640625,0.9343647956848145,1.0,0.0,3.0,1.0,0.0
17768580,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8150942325592041,0.3036513030529022,0.2754424512386322,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9741110801696776,0.5141856670379639,0.4879706501960754,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5781965255737305,0.3967171013355255,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8930343985557556,0.4036866724491119,0.3841021955013275,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7024964690208435,0.1919332295656204,0.8755917549133301,284.8995056152344,284.95001220703125,302.1959228515625,295.8942565917969,299.50909423828125,297.2945251464844,284.9019775390625,1.0,0.5446666479110718,0.7565839290618896,0.7565839290618896,1.0,1.0,-2.9053618907928467,1.3093053102493286,1.596056580543518,0.6492923498153687,0.8779402375221252,0.8779402375221252,0.0,132.07257080078125,136.0,68861.2578125,0.0,2048.348876953125,1.0,278.5567321777344,283.03692626953125,298.9107360839844,303.4034729003906,293.1499938964844,293.1499938964844,278.8500061035156,38761.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710746765136719,1.0,0.0,0.0,3.671808958053589,3.671833515167236,8.996082101475622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.056640625,0.0,1578.3553466796875,1895.4371337890625,0.0,3132.891357421875,0.9125967025756836,1.0,0.0,3.0,1.0,0.0
17768640,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8150942325592041,0.3036513030529022,0.2754424512386322,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9741110801696776,0.5141856670379639,0.4879706501960754,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5781965255737305,0.3967171013355255,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8930343985557556,0.4036866724491119,0.3841021955013275,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7024964690208435,0.1919332295656204,0.8755917549133301,284.8995056152344,284.95001220703125,302.1959228515625,295.8942565917969,299.50909423828125,297.2945251464844,284.9019775390625,1.0,0.5446666479110718,0.7565839290618896,0.7565839290618896,1.0,1.0,-2.9053618907928467,1.3093053102493286,1.596056580543518,0.6492923498153687,0.8779402375221252,0.8779402375221252,0.0,132.07257080078125,136.0,68861.2578125,0.0,2048.348876953125,1.0,278.5567321777344,283.03692626953125,298.9107360839844,303.4034729003906,293.1499938964844,293.1499938964844,278.8500061035156,38761.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710746765136719,1.0,0.0,0.0,3.671808958053589,3.671833515167236,8.996082101475622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.056640625,0.0,1578.3553466796875,1895.4371337890625,0.0,3132.891357421875,0.9125967025756836,1.0,0.0,3.0,1.0,0.0
17768700,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8142539262771606,0.3037675321102142,0.2753566801548004,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9730428457260132,0.5141306519508362,0.4876963794231415,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.5808809995651245,0.3978745341300964,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8921293616294861,0.4038548767566681,0.3840866684913635,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7019227147102356,0.1921295523643493,0.8761190176010132,285.02471923828125,284.95001220703125,302.19488525390625,295.88995361328125,299.5100402832031,297.2984619140625,285.027587890625,1.0,0.5452420711517334,0.7552850246429443,0.7552850246429443,1.0,1.0,-2.9069323539733887,1.3095630407333374,1.5973693132400513,0.6498879194259644,0.9650773406028748,0.9650773406028748,0.0,132.61680603027344,136.0,68139.953125,0.0,2053.672607421875,1.0,278.8027038574219,283.174072265625,298.8620300292969,303.1885070800781,293.1499938964844,293.1499938964844,278.8500061035156,34172.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658003807067871,1.0,0.0,0.0,3.72053861618042,3.720562934875488,9.236446203431116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.3701171875,0.0,1599.132568359375,1895.4371337890625,0.0,3083.413818359375,0.9215769171714784,1.0,0.0,3.0,1.0,0.0
17768760,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.813805878162384,0.3039940297603607,0.2755694985389709,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9723292589187622,0.5142298340797424,0.4877848625183105,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.5836751461029053,0.3988654911518097,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8915895223617554,0.4041577577590942,0.3843648135662079,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7016570568084717,0.1924129128456115,0.8773615956306458,285.01080322265625,284.95001220703125,302.19293212890625,295.8856811523437,299.5112609863281,297.3034973144531,285.0089416503906,1.0,0.5460532307624817,0.7539931535720825,0.7539931535720825,1.0,1.0,-2.9103121757507324,1.3106876611709597,1.599624514579773,0.6509299278259277,0.97948157787323,0.97948157787323,0.0,133.16552734375,139.0,68344.625,0.0,2062.052490234375,1.0,278.8432006835937,283.1566772460937,298.8705444335937,303.2539367675781,293.1499938964844,293.1499938964844,278.54998779296875,33353.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647305369377136,1.0,0.0,0.0,3.788906335830689,3.788931131362915,9.57901875153766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.0107421875,0.0,1672.711669921875,1895.4371337890625,0.0,3073.37744140625,0.9345335960388184,1.0,0.0,3.0,1.0,0.0
17768820,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8108749985694885,0.3034602403640747,0.2753742933273315,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9687099456787108,0.513296902179718,0.4872520267963409,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.5876601934432983,0.4030448496341705,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8884203433990479,0.4038668870925903,0.3843800127506256,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6994560360908508,0.1925143897533416,0.8787246346473694,284.9011535644531,284.95001220703125,302.1863098144531,295.8773803710937,299.50469970703125,297.2993469238281,284.90362548828125,1.0,0.548017680644989,0.7514094710350037,0.7514094710350037,1.0,1.0,-2.916121244430542,1.312545895576477,1.603575348854065,0.652381181716919,0.8812259435653687,0.8812259435653687,0.0,135.07357788085938,142.0,68982.0546875,0.0,2081.2919921875,1.0,278.55670166015625,283.0343322753906,298.8951110839844,303.3936462402344,293.1499938964844,293.1499938964844,278.8500061035156,38598.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717853426933289,1.0,0.0,0.0,3.680368900299072,3.680393695831299,9.038075745593232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.48046875,0.0,1586.819091796875,1895.4371337890625,0.0,3139.5576171875,0.9143607020378112,1.0,0.0,3.0,1.0,0.0
17768880,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8108749985694885,0.3034602403640747,0.2753742933273315,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9687099456787108,0.513296902179718,0.4872520267963409,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.5876601934432983,0.4030448496341705,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8884203433990479,0.4038668870925903,0.3843800127506256,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6994560360908508,0.1925143897533416,0.8787246346473694,284.9011535644531,284.95001220703125,302.1863098144531,295.8773803710937,299.50469970703125,297.2993469238281,284.90362548828125,1.0,0.548017680644989,0.7514094710350037,0.7514094710350037,1.0,1.0,-2.916121244430542,1.312545895576477,1.603575348854065,0.652381181716919,0.8812259435653687,0.8812259435653687,0.0,135.07357788085938,142.0,68982.0546875,0.0,2081.2919921875,1.0,278.55670166015625,283.0343322753906,298.8951110839844,303.3936462402344,293.1499938964844,293.1499938964844,278.8500061035156,38598.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717853426933289,1.0,0.0,0.0,3.680368900299072,3.680393695831299,9.038075745593232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.48046875,0.0,1586.819091796875,1895.4371337890625,0.0,3139.5576171875,0.9143607020378112,1.0,0.0,3.0,1.0,0.0
17768940,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8079643249511719,0.303753525018692,0.2754934728145599,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9649219512939452,0.5132659077644348,0.4870326519012451,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.592260479927063,0.4076284170150757,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8851891160011292,0.4042911231517792,0.3846348822116852,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6971220374107361,0.1929281502962112,0.8803873062133789,285.0137634277344,284.95001220703125,302.1756591796875,295.86932373046875,299.5008850097656,297.3026733398437,285.01177978515625,1.0,0.5503560900688171,0.7488257884979248,0.7488257884979248,1.0,1.0,-2.923809766769409,1.3154751062393188,1.6083346605300903,0.653367817401886,0.9852892756462096,0.9852892756462096,0.0,137.17762756347656,145.0,68515.125,0.0,2104.771484375,1.0,278.8434753417969,283.1549072265625,298.85552978515625,303.24884033203125,293.1499938964844,293.1499938964844,278.54998779296875,33271.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657101988792419,1.0,0.0,0.0,3.8002560138702393,3.800281047821045,9.636493132347823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.701171875,0.0,1685.59375,1895.4371337890625,0.0,3082.56787109375,0.9369452595710754,1.0,0.0,3.0,1.0,0.0
17769000,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8079643249511719,0.303753525018692,0.2754934728145599,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9649219512939452,0.5132659077644348,0.4870326519012451,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.592260479927063,0.4076284170150757,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8851891160011292,0.4042911231517792,0.3846348822116852,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6971220374107361,0.1929281502962112,0.8803873062133789,285.0137634277344,284.95001220703125,302.1756591796875,295.86932373046875,299.5008850097656,297.3026733398437,285.01177978515625,1.0,0.5503560900688171,0.7488257884979248,0.7488257884979248,1.0,1.0,-2.923809766769409,1.3154751062393188,1.6083346605300903,0.653367817401886,0.9852892756462096,0.9852892756462096,0.0,137.17762756347656,145.0,68515.125,0.0,2104.771484375,1.0,278.8434753417969,283.1549072265625,298.85552978515625,303.24884033203125,293.1499938964844,293.1499938964844,278.54998779296875,33271.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657101988792419,1.0,0.0,0.0,3.8002560138702393,3.800281047821045,9.636493132347823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.701171875,0.0,1685.59375,1895.4371337890625,0.0,3082.56787109375,0.9369452595710754,1.0,0.0,3.0,1.0,0.0
17769060,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8038315773010254,0.3031565248966217,0.27527517080307,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9597978591918944,0.5122562050819397,0.4864571690559387,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.5953947305679321,0.4134557843208313,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8808762431144714,0.4039455652236938,0.3846325576305389,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6939160227775574,0.1929559856653213,0.881571352481842,284.90008544921875,284.95001220703125,302.16064453125,295.86151123046875,299.4880065917969,297.2930603027344,284.902587890625,1.0,0.5529397130012512,0.7460855841636658,0.7460855841636658,1.0,1.0,-2.9312832355499268,1.3183351755142212,1.6129481792449951,0.6537298560142517,0.8852044343948364,0.8852044343948364,0.0,139.78688049316406,148.0,69211.140625,0.0,2130.518798828125,1.0,278.5566101074219,283.028564453125,298.88055419921875,303.39324951171875,293.1499938964844,293.1499938964844,278.8500061035156,38515.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730234503746033,1.0,0.0,0.0,3.697138547897339,3.697163581848145,9.120627737502218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.0166015625,0.0,1605.3094482421875,1895.4371337890625,0.0,3151.17041015625,0.9179872870445251,1.0,0.0,3.0,1.0,0.0
17769120,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8038315773010254,0.3031565248966217,0.27527517080307,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9597978591918944,0.5122562050819397,0.4864571690559387,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.5953947305679321,0.4134557843208313,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8808762431144714,0.4039455652236938,0.3846325576305389,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6939160227775574,0.1929559856653213,0.881571352481842,284.90008544921875,284.95001220703125,302.16064453125,295.86151123046875,299.4880065917969,297.2930603027344,284.902587890625,1.0,0.5529397130012512,0.7460855841636658,0.7460855841636658,1.0,1.0,-2.9312832355499268,1.3183351755142212,1.6129481792449951,0.6537298560142517,0.8852044343948364,0.8852044343948364,0.0,139.78688049316406,148.0,69211.140625,0.0,2130.518798828125,1.0,278.5566101074219,283.028564453125,298.88055419921875,303.39324951171875,293.1499938964844,293.1499938964844,278.8500061035156,38515.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730234503746033,1.0,0.0,0.0,3.697138547897339,3.697163581848145,9.120627737502218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.0166015625,0.0,1605.3094482421875,1895.4371337890625,0.0,3151.17041015625,0.9179872870445251,1.0,0.0,3.0,1.0,0.0
17769180,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7999425530433655,0.3033913075923919,0.275360643863678,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9546997547149658,0.5121524333953857,0.4861951768398285,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.5994030833244324,0.4182974994182586,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8767322301864624,0.4043185412883758,0.3848600089550018,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6907556653022766,0.1933011412620544,0.8830284476280212,285.0143737792969,284.95001220703125,302.14093017578125,295.8539428710937,299.4790954589844,297.2943725585937,285.01239013671875,1.0,0.5556079149246216,0.7433453798294067,0.7433453798294067,1.0,1.0,-2.9389190673828125,1.3212759494781494,1.6176429986953735,0.6539608836174011,0.990379512310028,0.990379512310028,0.0,142.4907684326172,151.0,68727.640625,0.0,2157.142333984375,1.0,278.84356689453125,283.1515808105469,298.8406677246094,303.2475891113281,293.1499938964844,293.1499938964844,278.54998779296875,33294.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670574426651001,1.0,0.0,0.0,3.815104722976685,3.815129995346069,9.711944812806903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.5859375,0.0,1703.57568359375,1895.4371337890625,0.0,3095.20703125,0.9403220415115356,1.0,0.0,3.0,1.0,0.0
17769240,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7999425530433655,0.3033913075923919,0.275360643863678,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9546997547149658,0.5121524333953857,0.4861951768398285,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.5994030833244324,0.4182974994182586,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8767322301864624,0.4043185412883758,0.3848600089550018,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6907556653022766,0.1933011412620544,0.8830284476280212,285.0143737792969,284.95001220703125,302.14093017578125,295.8539428710937,299.4790954589844,297.2943725585937,285.01239013671875,1.0,0.5556079149246216,0.7433453798294067,0.7433453798294067,1.0,1.0,-2.9389190673828125,1.3212759494781494,1.6176429986953735,0.6539608836174011,0.990379512310028,0.990379512310028,0.0,142.4907684326172,151.0,68727.640625,0.0,2157.142333984375,1.0,278.84356689453125,283.1515808105469,298.8406677246094,303.2475891113281,293.1499938964844,293.1499938964844,278.54998779296875,33294.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670574426651001,1.0,0.0,0.0,3.815104722976685,3.815129995346069,9.711944812806903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.5859375,0.0,1703.57568359375,1895.4371337890625,0.0,3095.20703125,0.9403220415115356,1.0,0.0,3.0,1.0,0.0
17769300,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.797783613204956,0.3031344711780548,0.2754091620445251,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.951838195323944,0.5116997957229614,0.4860881268978119,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.998396933078766,0.600968062877655,0.4200493097305298,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8744642734527588,0.4042019844055176,0.3850150108337402,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6890337467193604,0.1933403462171554,0.8839572668075562,284.871337890625,284.95001220703125,302.1291809082031,295.8502197265625,299.47100830078125,297.2902526855469,284.86688232421875,1.0,0.5569559931755066,0.7419753074645996,0.7419753074645996,1.0,1.0,-2.9422547817230225,1.3224729299545288,1.6197818517684937,0.6541084051132202,0.8938141465187073,0.8938141465187073,0.0,144.0049591064453,151.0,69671.9921875,0.0,2170.488037109375,1.0,278.593994140625,282.99139404296875,298.8830261230469,303.4703369140625,293.1499938964844,293.1499938964844,278.54998779296875,37055.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729128241539001,1.0,0.0,0.0,3.792833805084229,3.792859315872192,9.598887800166267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.7607421875,0.0,1706.1668701171875,1895.4371337890625,0.0,3150.132568359375,0.9359978437423706,1.0,0.0,3.0,1.0,0.0
17769360,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7945460081100464,0.3027190268039703,0.27512127161026,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9476852416992188,0.5110493898391724,0.4855782687664032,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9963980913162231,0.602414071559906,0.4211061596870422,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8711522221565247,0.4039033353328705,0.3848408758640289,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6864245533943176,0.1932598650455474,0.8840959072113037,284.8953552246094,284.95001220703125,302.1161499023437,295.8465576171875,299.461181640625,297.2841796875,284.8977966308594,1.0,0.5581450462341309,0.7405714392662048,0.7405714392662048,1.0,1.0,-2.942524671554565,1.3221797943115234,1.620344877243042,0.6535050272941589,0.8856893181800842,0.8856893181800842,0.0,145.91741943359375,154.0,69357.0546875,0.0,2180.55322265625,1.0,278.5567321777344,283.02166748046875,298.8653259277344,303.3898010253906,293.1499938964844,293.1499938964844,278.8500061035156,38655.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874312698841095,1.0,0.0,0.0,3.710566282272339,3.710591554641724,9.186999818666663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.9326171875,0.0,1621.80322265625,1895.4371337890625,0.0,3163.26123046875,0.9209551215171814,1.0,0.0,3.0,1.0,0.0
17769420,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7903903722763062,0.3028835356235504,0.275147795677185,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9419620633125304,0.5108455419540405,0.485231339931488,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9942877888679504,0.6068699359893799,0.4240019619464874,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8667991757392883,0.4041996896266937,0.385004848241806,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6830238103866577,0.1935582906007766,0.8853603005409241,285.0112609863281,284.95001220703125,302.0859680175781,295.8393249511719,299.4488830566406,297.28857421875,285.0093688964844,1.0,0.5605904459953308,0.7377637028694153,0.7377637028694153,1.0,1.0,-2.9473302364349365,1.3236008882522583,1.6237293481826782,0.6534102559089661,0.98939311504364,0.98939311504364,0.0,148.87767028808594,157.0,68792.046875,0.0,2203.766845703125,1.0,278.8436279296875,283.14825439453125,298.82470703125,303.2364807128906,293.1499938964844,293.1499938964844,278.54998779296875,33448.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680629134178162,1.0,0.0,0.0,3.8215043544769287,3.8215293884277344,9.744554745338974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.3359375,0.0,1712.48974609375,1895.4371337890625,0.0,3104.638916015625,0.9418722987174988,1.0,0.0,3.0,1.0,0.0
17769480,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7903903722763062,0.3028835356235504,0.275147795677185,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9419620633125304,0.5108455419540405,0.485231339931488,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9942877888679504,0.6068699359893799,0.4240019619464874,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8667991757392883,0.4041996896266937,0.385004848241806,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6830238103866577,0.1935582906007766,0.8853603005409241,285.0112609863281,284.95001220703125,302.0859680175781,295.8393249511719,299.4488830566406,297.28857421875,285.0093688964844,1.0,0.5605904459953308,0.7377637028694153,0.7377637028694153,1.0,1.0,-2.9473302364349365,1.3236008882522583,1.6237293481826782,0.6534102559089661,0.98939311504364,0.98939311504364,0.0,148.87767028808594,157.0,68792.046875,0.0,2203.766845703125,1.0,278.8436279296875,283.14825439453125,298.82470703125,303.2364807128906,293.1499938964844,293.1499938964844,278.54998779296875,33448.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680629134178162,1.0,0.0,0.0,3.8215043544769287,3.8215293884277344,9.744554745338974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.3359375,0.0,1712.48974609375,1895.4371337890625,0.0,3104.638916015625,0.9418722987174988,1.0,0.0,3.0,1.0,0.0
17769540,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7882885932922363,0.3025841116905212,0.2751654386520386,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9390295147895812,0.5103248357772827,0.4850683510303497,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9932056069374084,0.6086104512214661,0.4255070984363556,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8646324276924133,0.4040391147136688,0.3851263523101806,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6813648343086243,0.1935815662145614,0.8862384557723999,284.8671875,284.95001220703125,302.0679931640625,295.8356018066406,299.438232421875,297.2851867675781,284.8641052246094,1.0,0.5618976950645447,0.7363037467002869,0.7363037467002869,1.0,1.0,-2.950171947479248,1.3244576454162598,1.6257144212722778,0.6536128520965576,0.8901791572570801,0.8901791572570801,0.0,150.44375610351562,157.0,69695.4921875,0.0,2216.5927734375,1.0,278.5906066894531,282.98883056640625,298.8674011230469,303.4554138183594,293.1499938964844,293.1499938964844,278.54998779296875,37472.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739372491836548,1.0,0.0,0.0,3.791348934173584,3.791374444961548,9.591373100192868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.3505859375,0.0,1707.62841796875,1895.4371337890625,0.0,3159.74072265625,0.9359500408172609,1.0,0.0,3.0,1.0,0.0
17769600,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7854824066162109,0.3021776080131531,0.2748675048351288,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9352717399597168,0.5096819400787354,0.4845434427261352,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9914408326148988,0.6100806593894958,0.4265539944171905,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8618173003196716,0.4037371873855591,0.3849302530288696,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6791300177574158,0.193499356508255,0.8863070607185364,284.8952941894531,284.95001220703125,302.04998779296875,295.83221435546875,299.4266662597656,297.2801818847656,284.8977355957031,1.0,0.5629764199256897,0.7349560260772705,0.7349560260772705,1.0,1.0,-2.9502902030944824,1.324046015739441,1.6262441873550415,0.6531649231910706,0.8854549527168274,0.8854549527168274,0.0,152.21412658691406,160.0,69393.359375,0.0,2225.708251953125,1.0,278.5564880371094,283.0219421386719,298.8497619628906,303.3758239746094,293.1499938964844,293.1499938964844,278.8500061035156,38743.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750714659690857,1.0,0.0,0.0,3.712040901184082,3.712065935134888,9.194301924253524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.48828125,0.0,1624.169677734375,1895.4371337890625,0.0,3170.377197265625,0.9214299321174622,1.0,0.0,3.0,1.0,0.0
17769660,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7817769646644592,0.3023201823234558,0.274870216846466,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9299688935279846,0.5094399452209473,0.484154462814331,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9896200895309448,0.6145949363708496,0.4295071363449096,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8579933047294617,0.4040040373802185,0.3850602805614471,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6761326193809509,0.1937905251979828,0.8875124454498291,285.0111999511719,284.95001220703125,302.0102844238281,295.82586669921875,299.4104309082031,297.285400390625,285.00933837890625,1.0,0.5653297901153564,0.7322497963905334,0.7322497963905334,1.0,1.0,-2.954972982406616,1.3253377676010132,1.629635214805603,0.6532901525497437,0.9890176057815552,0.9890176057815552,0.0,155.07191467285156,163.0,68822.59375,0.0,2248.31982421875,1.0,278.8436584472656,283.14923095703125,298.8103942871094,303.22344970703125,293.1499938964844,293.1499938964844,278.54998779296875,33481.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686500787734985,1.0,0.0,0.0,3.8222832679748535,3.8223085403442383,9.74852696344897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.794921875,0.0,1713.686767578125,1895.4371337890625,0.0,3110.147216796875,0.9420719742774964,1.0,0.0,3.0,1.0,0.0
17769720,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7817769646644592,0.3023201823234558,0.274870216846466,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9299688935279846,0.5094399452209473,0.484154462814331,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9896200895309448,0.6145949363708496,0.4295071363449096,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8579933047294617,0.4040040373802185,0.3850602805614471,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6761326193809509,0.1937905251979828,0.8875124454498291,285.0111999511719,284.95001220703125,302.0102844238281,295.82586669921875,299.4104309082031,297.285400390625,285.00933837890625,1.0,0.5653297901153564,0.7322497963905334,0.7322497963905334,1.0,1.0,-2.954972982406616,1.3253377676010132,1.629635214805603,0.6532901525497437,0.9890176057815552,0.9890176057815552,0.0,155.07191467285156,163.0,68822.59375,0.0,2248.31982421875,1.0,278.8436584472656,283.14923095703125,298.8103942871094,303.22344970703125,293.1499938964844,293.1499938964844,278.54998779296875,33481.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686500787734985,1.0,0.0,0.0,3.8222832679748535,3.8223085403442383,9.74852696344897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.794921875,0.0,1713.686767578125,1895.4371337890625,0.0,3110.147216796875,0.9420719742774964,1.0,0.0,3.0,1.0,0.0
17769780,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7772663235664368,0.3015914857387543,0.2745673060417175,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9236937165260316,0.5082418918609619,0.4834311306476593,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9869399070739746,0.6177927851676941,0.4320566952228546,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8534812331199646,0.4035125374794006,0.3849561810493469,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6725917458534241,0.1937223225831985,0.888410747051239,284.89569091796875,284.95001220703125,301.9691162109375,295.82086181640625,299.3860168457031,297.27734375,284.89813232421875,1.0,0.5676478147506714,0.7295436263084412,0.7295436263084412,1.0,1.0,-2.957766532897949,1.325673222541809,1.63209331035614,0.6530740857124329,0.8855584859848022,0.8855584859848022,0.0,158.35598754882812,166.0,69428.9609375,0.0,2269.801025390625,1.0,278.5564880371094,283.02362060546875,298.8376770019531,303.3650207519531,293.1499938964844,293.1499938964844,278.8500061035156,38744.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755147457122803,1.0,0.0,0.0,3.7125322818756095,3.712557554244995,9.19673709631752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.4853515625,0.0,1624.748046875,1895.4371337890625,0.0,3174.53369140625,0.9215438961982728,1.0,0.0,3.0,1.0,0.0
17769840,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7772663235664368,0.3015914857387543,0.2745673060417175,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9236937165260316,0.5082418918609619,0.4834311306476593,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9869399070739746,0.6177927851676941,0.4320566952228546,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8534812331199646,0.4035125374794006,0.3849561810493469,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6725917458534241,0.1937223225831985,0.888410747051239,284.89569091796875,284.95001220703125,301.9691162109375,295.82086181640625,299.3860168457031,297.27734375,284.89813232421875,1.0,0.5676478147506714,0.7295436263084412,0.7295436263084412,1.0,1.0,-2.957766532897949,1.325673222541809,1.63209331035614,0.6530740857124329,0.8855584859848022,0.8855584859848022,0.0,158.35598754882812,166.0,69428.9609375,0.0,2269.801025390625,1.0,278.5564880371094,283.02362060546875,298.8376770019531,303.3650207519531,293.1499938964844,293.1499938964844,278.8500061035156,38744.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755147457122803,1.0,0.0,0.0,3.7125322818756095,3.712557554244995,9.19673709631752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.4853515625,0.0,1624.748046875,1895.4371337890625,0.0,3174.53369140625,0.9215438961982728,1.0,0.0,3.0,1.0,0.0
17769900,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7751259803771973,0.3015844821929931,0.2744073271751404,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9207040667533876,0.5080209374427795,0.4830412566661834,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.985694169998169,0.6199676990509033,0.4333577156066894,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8513290882110596,0.4035540521144867,0.3848597407341003,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6708678603172302,0.1938103288412094,0.8886297345161438,285.02325439453125,284.95001220703125,301.947998046875,295.8187866210937,299.37677001953125,297.2789611816406,285.0262145996094,1.0,0.568742573261261,0.7281904816627502,0.7281904816627502,1.0,1.0,-2.958811044692993,1.3256831169128418,1.633128046989441,0.6527730822563171,0.9734414219856262,0.9734414219856262,0.0,159.93484497070312,166.0,68659.78125,0.0,2279.621337890625,1.0,278.8035888671875,283.165283203125,298.7906799316406,303.1489562988281,293.1499938964844,293.1499938964844,278.8500061035156,34318.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701918721199036,1.0,0.0,0.0,3.756821393966675,3.756846189498901,9.417472597306188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.3095703125,0.0,1642.3458251953125,1895.4371337890625,0.0,3124.6103515625,0.9297823905944824,1.0,0.0,3.0,1.0,0.0
17769960,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7738419771194458,0.3017084896564483,0.2745471000671386,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9187565445899964,0.507960319519043,0.4830057024955749,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9852427840232848,0.6222905516624451,0.4349975883960724,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8499854207038879,0.4037473797798157,0.3850563764572143,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6698437929153442,0.1940026432275772,0.8895658850669861,285.0116882324219,284.95001220703125,301.926513671875,295.8170166015625,299.3685302734375,297.2826843261719,285.0099182128906,1.0,0.5699466466903687,0.7268323302268982,0.7268323302268982,1.0,1.0,-2.9622671604156494,1.326826572418213,1.635440468788147,0.6531057953834534,0.989315152168274,0.989315152168274,0.0,161.18658447265625,169.0,68862.7421875,0.0,2292.07373046875,1.0,278.8434753417969,283.1515197753906,298.801025390625,303.2154235839844,293.1499938964844,293.1499938964844,278.54998779296875,33478.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690054416656494,1.0,0.0,0.0,3.8222482204437256,3.8222734928131104,9.748348475113744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.44140625,0.0,1713.6199951171875,1895.4371337890625,0.0,3113.48095703125,0.9421623349189758,1.0,0.0,3.0,1.0,0.0
17770020,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.769641637802124,0.3009578287601471,0.2742237448692322,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9129787087440492,0.5067280530929565,0.4822487831115722,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9826635122299194,0.6254525184631348,0.437525063753128,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8458224534988403,0.4032250642776489,0.3849227130413055,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6665703058242798,0.1939225941896438,0.8904107809066772,284.8958740234375,284.95001220703125,301.8824768066406,295.8141784667969,299.3428649902344,297.2747497558594,284.89825439453125,1.0,0.5722163915634155,0.7241159677505493,0.7241159677505493,1.0,1.0,-2.964869499206543,1.3270162343978882,1.6378532648086548,0.6527910232543945,0.8858703970909119,0.8858703970909119,0.0,164.4556427001953,172.0,69478.078125,0.0,2313.229248046875,1.0,278.5564880371094,283.02557373046875,298.83074951171875,303.36041259765625,293.1499938964844,293.1499938964844,278.8500061035156,38731.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758121132850647,1.0,0.0,0.0,3.713541030883789,3.7135660648345934,9.201735338137952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.4296875,0.0,1625.8096923828125,1895.4371337890625,0.0,3177.322021484375,0.9217559099197388,1.0,0.0,3.0,1.0,0.0
17770080,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.769641637802124,0.3009578287601471,0.2742237448692322,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9129787087440492,0.5067280530929565,0.4822487831115722,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9826635122299194,0.6254525184631348,0.437525063753128,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8458224534988403,0.4032250642776489,0.3849227130413055,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6665703058242798,0.1939225941896438,0.8904107809066772,284.8958740234375,284.95001220703125,301.8824768066406,295.8141784667969,299.3428649902344,297.2747497558594,284.89825439453125,1.0,0.5722163915634155,0.7241159677505493,0.7241159677505493,1.0,1.0,-2.964869499206543,1.3270162343978882,1.6378532648086548,0.6527910232543945,0.8858703970909119,0.8858703970909119,0.0,164.4556427001953,172.0,69478.078125,0.0,2313.229248046875,1.0,278.5564880371094,283.02557373046875,298.83074951171875,303.36041259765625,293.1499938964844,293.1499938964844,278.8500061035156,38731.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758121132850647,1.0,0.0,0.0,3.713541030883789,3.7135660648345934,9.201735338137952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.4296875,0.0,1625.8096923828125,1895.4371337890625,0.0,3177.322021484375,0.9217559099197388,1.0,0.0,3.0,1.0,0.0
17770140,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7664542198181152,0.3010511696338653,0.2741824388504028,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.908515691757202,0.5064105987548828,0.4817897379398346,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9810610413551332,0.6299254894256592,0.4404464364051819,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.842586100101471,0.4034282565116882,0.3849929869174957,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6640269756317139,0.1941912323236465,0.8915112018585205,285.01153564453125,284.95001220703125,301.83709716796875,295.812255859375,299.3241271972656,297.2801818847656,285.0096740722656,1.0,0.5744708776473999,0.7213996052742004,0.7213996052742004,1.0,1.0,-2.969179153442383,1.3280234336853027,1.64115571975708,0.6527228355407715,0.9895501136779784,0.9895501136779784,0.0,167.27671813964844,175.0,68914.4375,0.0,2335.225830078125,1.0,278.8436584472656,283.15338134765625,298.7961120605469,303.21343994140625,293.1499938964844,293.1499938964844,278.54998779296875,33482.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692612051963806,1.0,0.0,0.0,3.823665142059326,3.823690414428711,9.75557782112446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.435546875,0.0,1715.3656005859375,1895.4371337890625,0.0,3115.88037109375,0.9423874020576476,1.0,0.0,3.0,1.0,0.0
17770200,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7664542198181152,0.3010511696338653,0.2741824388504028,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.908515691757202,0.5064105987548828,0.4817897379398346,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9810610413551332,0.6299254894256592,0.4404464364051819,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.842586100101471,0.4034282565116882,0.3849929869174957,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6640269756317139,0.1941912323236465,0.8915112018585205,285.01153564453125,284.95001220703125,301.83709716796875,295.812255859375,299.3241271972656,297.2801818847656,285.0096740722656,1.0,0.5744708776473999,0.7213996052742004,0.7213996052742004,1.0,1.0,-2.969179153442383,1.3280234336853027,1.64115571975708,0.6527228355407715,0.9895501136779784,0.9895501136779784,0.0,167.27671813964844,175.0,68914.4375,0.0,2335.225830078125,1.0,278.8436584472656,283.15338134765625,298.7961120605469,303.21343994140625,293.1499938964844,293.1499938964844,278.54998779296875,33482.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692612051963806,1.0,0.0,0.0,3.823665142059326,3.823690414428711,9.75557782112446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.435546875,0.0,1715.3656005859375,1895.4371337890625,0.0,3115.88037109375,0.9423874020576476,1.0,0.0,3.0,1.0,0.0
17770260,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7625235915184021,0.3002755641937256,0.273837149143219,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9033971428871156,0.5051435828208923,0.481000006198883,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.978562593460083,0.633039116859436,0.4429438412189483,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8387048840522766,0.4028723239898681,0.3848284184932709,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6609824895858765,0.1940977573394775,0.8923000693321228,284.895751953125,284.95001220703125,301.7903747558594,295.81103515625,299.2972106933594,297.2722473144531,284.89813232421875,1.0,0.5766981244087219,0.7186555862426758,0.7186555862426758,1.0,1.0,-2.9715750217437744,1.3280504941940308,1.6435246467590332,0.6522970199584961,0.8860805034637451,0.8860805034637451,0.0,170.54296875,178.0,69533.6328125,0.0,2356.080078125,1.0,278.55645751953125,283.0277709960937,298.8274841308594,303.3602600097656,293.1499938964844,293.1499938964844,278.8500061035156,38730.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760501146316528,1.0,0.0,0.0,3.714670181274414,3.714695453643799,9.207332709593176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.0126953125,0.0,1627.1068115234375,1895.4371337890625,0.0,3179.5537109375,0.9220031499862672,1.0,0.0,3.0,1.0,0.0
17770320,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7625235915184021,0.3002755641937256,0.273837149143219,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9033971428871156,0.5051435828208923,0.481000006198883,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.978562593460083,0.633039116859436,0.4429438412189483,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8387048840522766,0.4028723239898681,0.3848284184932709,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6609824895858765,0.1940977573394775,0.8923000693321228,284.895751953125,284.95001220703125,301.7903747558594,295.81103515625,299.2972106933594,297.2722473144531,284.89813232421875,1.0,0.5766981244087219,0.7186555862426758,0.7186555862426758,1.0,1.0,-2.9715750217437744,1.3280504941940308,1.6435246467590332,0.6522970199584961,0.8860805034637451,0.8860805034637451,0.0,170.54296875,178.0,69533.6328125,0.0,2356.080078125,1.0,278.55645751953125,283.0277709960937,298.8274841308594,303.3602600097656,293.1499938964844,293.1499938964844,278.8500061035156,38730.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760501146316528,1.0,0.0,0.0,3.714670181274414,3.714695453643799,9.207332709593176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.0126953125,0.0,1627.1068115234375,1895.4371337890625,0.0,3179.5537109375,0.9220031499862672,1.0,0.0,3.0,1.0,0.0
