time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770380,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7595441937446594,0.3003438115119934,0.2737736105918884,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.899472713470459,0.5047911405563354,0.4805085361003876,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9770400524139404,0.6374784111976624,0.4458394646644592,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8356777429580688,0.4030422866344452,0.3848676383495331,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6586173176765442,0.1943540722131729,0.8933442234992981,285.0113830566406,284.95001220703125,301.7423095703125,295.8103942871094,299.2772827148437,297.2777099609375,285.0095520019531,1.0,0.5789113640785217,0.7159115672111511,0.7159115672111511,1.0,1.0,-2.975683212280273,1.3288942575454712,1.6467888355255127,0.652114748954773,0.9896564483642578,0.9896564483642578,0.0,173.36126708984375,181.0,68968.625,0.0,2377.8046875,1.0,278.8436584472656,283.1558837890625,298.7941589355469,303.2145690917969,293.1499938964844,293.1499938964844,278.54998779296875,33490.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694771528244019,1.0,0.0,0.0,3.8244354724884033,3.824460744857788,9.759509111972875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.9375,0.0,1716.3624267578125,1895.4371337890625,0.0,3117.906005859375,0.9425675272941588,1.0,0.0,3.0,1.0,0.0
17770440,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7595441937446594,0.3003438115119934,0.2737736105918884,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.899472713470459,0.5047911405563354,0.4805085361003876,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9770400524139404,0.6374784111976624,0.4458394646644592,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8356777429580688,0.4030422866344452,0.3848676383495331,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6586173176765442,0.1943540722131729,0.8933442234992981,285.0113830566406,284.95001220703125,301.7423095703125,295.8103942871094,299.2772827148437,297.2777099609375,285.0095520019531,1.0,0.5789113640785217,0.7159115672111511,0.7159115672111511,1.0,1.0,-2.975683212280273,1.3288942575454712,1.6467888355255127,0.652114748954773,0.9896564483642578,0.9896564483642578,0.0,173.36126708984375,181.0,68968.625,0.0,2377.8046875,1.0,278.8436584472656,283.1558837890625,298.7941589355469,303.2145690917969,293.1499938964844,293.1499938964844,278.54998779296875,33490.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694771528244019,1.0,0.0,0.0,3.8244354724884033,3.824460744857788,9.759509111972875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.9375,0.0,1716.3624267578125,1895.4371337890625,0.0,3117.906005859375,0.9425675272941588,1.0,0.0,3.0,1.0,0.0
17770500,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7580773830413818,0.3000193238258362,0.2737552225589752,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8975352048873901,0.504233717918396,0.4802934527397156,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9762495160102844,0.6390973925590515,0.4472648501396179,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.834201991558075,0.4028345346450805,0.3849318325519562,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6575016975402832,0.1943589746952057,0.8941037654876709,284.869873046875,284.95001220703125,301.7178039550781,295.8102722167969,299.263916015625,297.27490234375,284.86572265625,1.0,0.5800685286521912,0.7145395874977112,0.7145395874977112,1.0,1.0,-2.978111743927002,1.3294639587402344,1.6486477851867676,0.6522033214569092,0.8932841420173645,0.8932841420173645,0.0,174.81600952148438,181.0,69903.8984375,0.0,2389.593017578125,1.0,278.5938415527344,282.998291015625,298.8402404785156,303.4399108886719,293.1499938964844,293.1499938964844,278.54998779296875,37239.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750564455986023,1.0,0.0,0.0,3.798959255218506,3.798985004425049,9.629917485654005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.8359375,0.0,1714.94775390625,1895.4371337890625,0.0,3170.236083984375,0.937497079372406,1.0,0.0,3.0,1.0,0.0
17770560,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7558637261390686,0.2995463609695434,0.2734087109565735,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8947799205780029,0.503494918346405,0.4796905815601349,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9746231436729432,0.6405421495437622,0.4483054578304291,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8320311903953552,0.4024550914764404,0.3846736252307892,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6557826995849609,0.1942485272884369,0.8940800428390503,284.89532470703125,284.95001220703125,301.6929931640625,295.8102111816406,299.2491760253906,297.2698059082031,284.8978271484375,1.0,0.5810981392860413,0.7131726741790771,0.7131726741790771,1.0,1.0,-2.9778847694396973,1.3287739753723145,1.6491109132766724,0.6515896916389465,0.8859403729438782,0.8859403729438782,0.0,176.62429809570312,184.0,69586.65625,0.0,2398.366943359375,1.0,278.5566101074219,283.03033447265625,298.8265991210937,303.3628234863281,293.1499938964844,293.1499938964844,278.8500061035156,38752.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762345910072327,1.0,0.0,0.0,3.715304136276245,3.715329170227051,9.210474445353612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.73828125,0.0,1628.009033203125,1895.4371337890625,0.0,3181.283447265625,0.9221398830413818,1.0,0.0,3.0,1.0,0.0
17770620,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7530726194381714,0.2995899617671966,0.2733236253261566,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8910447359085083,0.5031101107597351,0.4791695177555084,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9731743931770324,0.644942045211792,0.4511713981628418,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8291717767715454,0.4025925099849701,0.3846827149391174,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.65357905626297,0.1944935172796249,0.8950735926628113,285.0111389160156,284.95001220703125,301.6424255371094,295.810302734375,299.22808837890625,297.2752380371094,285.0093078613281,1.0,0.5832724571228027,0.7104389071464539,0.7104389071464539,1.0,1.0,-2.9817986488342285,1.3294706344604492,1.6523280143737793,0.6513084769248962,0.9895415306091307,0.9895415306091307,0.0,179.44117736816406,187.0,69020.9765625,0.0,2419.830078125,1.0,278.8436584472656,283.15875244140625,298.7940368652344,303.2176513671875,293.1499938964844,293.1499938964844,278.54998779296875,33501.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696593642234802,1.0,0.0,0.0,3.824784517288208,3.8248097896575928,9.761289447851595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.6123046875,0.0,1716.8717041015625,1895.4371337890625,0.0,3119.615478515625,0.9426540732383728,1.0,0.0,3.0,1.0,0.0
17770680,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7530726194381714,0.2995899617671966,0.2733236253261566,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8910447359085083,0.5031101107597351,0.4791695177555084,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9731743931770324,0.644942045211792,0.4511713981628418,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8291717767715454,0.4025925099849701,0.3846827149391174,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.65357905626297,0.1944935172796249,0.8950735926628113,285.0111389160156,284.95001220703125,301.6424255371094,295.810302734375,299.22808837890625,297.2752380371094,285.0093078613281,1.0,0.5832724571228027,0.7104389071464539,0.7104389071464539,1.0,1.0,-2.9817986488342285,1.3294706344604492,1.6523280143737793,0.6513084769248962,0.9895415306091307,0.9895415306091307,0.0,179.44117736816406,187.0,69020.9765625,0.0,2419.830078125,1.0,278.8436584472656,283.15875244140625,298.7940368652344,303.2176513671875,293.1499938964844,293.1499938964844,278.54998779296875,33501.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696593642234802,1.0,0.0,0.0,3.824784517288208,3.8248097896575928,9.761289447851595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.6123046875,0.0,1716.8717041015625,1895.4371337890625,0.0,3119.615478515625,0.9426540732383728,1.0,0.0,3.0,1.0,0.0
17770740,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7513039112091064,0.2991361320018768,0.2732367813587188,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8887010216712952,0.5023658871650696,0.4788334965705871,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9721279740333556,0.646777868270874,0.4527978897094726,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8273829221725464,0.4022740423679352,0.3846924304962158,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.652240514755249,0.1944640278816223,0.8958441615104675,284.8646850585937,284.95001220703125,301.61151123046875,295.8104553222656,299.2109069824219,297.27099609375,284.8656616210937,1.0,0.5846206545829773,0.7087986469268799,0.7087986469268799,1.0,1.0,-2.9841904640197754,1.3298710584640503,1.654319405555725,0.6512564420700073,0.8843106627464294,0.8843106627464294,0.0,181.2481689453125,187.0,69848.171875,0.0,2433.399169921875,1.0,278.57977294921875,283.0018920898437,298.8409423828125,303.43017578125,293.1499938964844,293.1499938964844,278.54998779296875,38360.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758869171142578,1.0,0.0,0.0,3.773715019226074,3.773740768432617,9.502360285296164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.79296875,0.0,1693.474853515625,1895.4371337890625,0.0,3178.0234375,0.9329115152359008,1.0,0.0,3.0,1.0,0.0
17770800,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7496131658554077,0.2987699508666992,0.2729378044605255,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.886574387550354,0.5017854571342468,0.4783235490322113,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9708291292190552,0.6479488015174866,0.4535997807979584,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.825704038143158,0.4019735753536224,0.38445845246315,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.650931179523468,0.1943764239549636,0.8957591652870178,284.8956298828125,284.95001220703125,301.5906677246094,295.810546875,299.1988525390625,297.26727294921875,284.8979797363281,1.0,0.585420548915863,0.7077051401138306,0.7077051401138306,1.0,1.0,-2.983799457550049,1.3291982412338257,1.6546012163162231,0.650681734085083,0.8860964179039001,0.8860964179039001,0.0,182.70480346679688,190.0,69638.5625,0.0,2440.097900390625,1.0,278.55645751953125,283.0336608886719,298.82684326171875,303.3659973144531,293.1499938964844,293.1499938964844,278.8500061035156,38739.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764073848724365,1.0,0.0,0.0,3.715388059616089,3.715413093566896,9.210890539179672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.0400390625,0.0,1628.00341796875,1895.4371337890625,0.0,3182.903564453125,0.9221675395965576,1.0,0.0,3.0,1.0,0.0
17770860,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.746993362903595,0.2987904250621795,0.2728329598903656,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8830229043960571,0.5013707876205444,0.4777757525444031,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9694525599479676,0.6523059010505676,0.4564346969127655,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8229724764823914,0.4020792543888092,0.3844384849071502,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6488752365112305,0.194610983133316,0.8967058062553406,285.0108642578125,284.95001220703125,301.5376892089844,295.8108215332031,299.1766967773437,297.2727355957031,285.009033203125,1.0,0.5875570774078369,0.7050066590309143,0.7050066590309143,1.0,1.0,-2.9875288009643555,1.3297615051269531,1.6577672958374023,0.6503130197525024,0.9891809821128844,0.9891809821128844,0.0,185.5189971923828,193.0,69066.5,0.0,2461.301025390625,1.0,278.8436584472656,283.1619873046875,298.79449462890625,303.22100830078125,293.1499938964844,293.1499938964844,278.54998779296875,33510.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698251247406006,1.0,0.0,0.0,3.824428081512451,3.824453353881836,9.75947159531643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.326171875,0.0,1716.5118408203125,1895.4371337890625,0.0,3121.17041015625,0.9425787329673768,1.0,0.0,3.0,1.0,0.0
17770920,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.746993362903595,0.2987904250621795,0.2728329598903656,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8830229043960571,0.5013707876205444,0.4777757525444031,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9694525599479676,0.6523059010505676,0.4564346969127655,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8229724764823914,0.4020792543888092,0.3844384849071502,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6488752365112305,0.194610983133316,0.8967058062553406,285.0108642578125,284.95001220703125,301.5376892089844,295.8108215332031,299.1766967773437,297.2727355957031,285.009033203125,1.0,0.5875570774078369,0.7050066590309143,0.7050066590309143,1.0,1.0,-2.9875288009643555,1.3297615051269531,1.6577672958374023,0.6503130197525024,0.9891809821128844,0.9891809821128844,0.0,185.5189971923828,193.0,69066.5,0.0,2461.301025390625,1.0,278.8436584472656,283.1619873046875,298.79449462890625,303.22100830078125,293.1499938964844,293.1499938964844,278.54998779296875,33510.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698251247406006,1.0,0.0,0.0,3.824428081512451,3.824453353881836,9.75947159531643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.326171875,0.0,1716.5118408203125,1895.4371337890625,0.0,3121.17041015625,0.9425787329673768,1.0,0.0,3.0,1.0,0.0
17770980,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7437330484390259,0.2979496121406555,0.2724279761314392,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8787707686424255,0.5000196099281311,0.4769040644168854,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.967178761959076,0.6552525162696838,0.4588238894939422,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8196327686309814,0.4014295041561126,0.3841850161552429,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6463977098464966,0.1944834589958191,0.8973456621170044,284.8956298828125,284.95001220703125,301.48358154296875,295.8109436035156,299.1463928222656,297.2647399902344,284.89794921875,1.0,0.589667558670044,0.702308177947998,0.702308177947998,1.0,1.0,-2.9893386363983154,1.329353928565979,1.6599845886230469,0.6495992541313171,0.8858239054679871,0.8858239054679871,0.0,188.7817230224609,196.0,69678.75,0.0,2481.275390625,1.0,278.55645751953125,283.0372619628906,298.8271789550781,303.3690490722656,293.1499938964844,293.1499938964844,278.8500061035156,38747.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765671253204346,1.0,0.0,0.0,3.714540243148804,3.714565515518189,9.206688105223292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.7802734375,0.0,1627.087646484375,1895.4371337890625,0.0,3184.4013671875,0.9219855666160583,1.0,0.0,3.0,1.0,0.0
17771040,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7437330484390259,0.2979496121406555,0.2724279761314392,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8787707686424255,0.5000196099281311,0.4769040644168854,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.967178761959076,0.6552525162696838,0.4588238894939422,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8196327686309814,0.4014295041561126,0.3841850161552429,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6463977098464966,0.1944834589958191,0.8973456621170044,284.8956298828125,284.95001220703125,301.48358154296875,295.8109436035156,299.1463928222656,297.2647399902344,284.89794921875,1.0,0.589667558670044,0.702308177947998,0.702308177947998,1.0,1.0,-2.9893386363983154,1.329353928565979,1.6599845886230469,0.6495992541313171,0.8858239054679871,0.8858239054679871,0.0,188.7817230224609,196.0,69678.75,0.0,2481.275390625,1.0,278.55645751953125,283.0372619628906,298.8271789550781,303.3690490722656,293.1499938964844,293.1499938964844,278.8500061035156,38747.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765671253204346,1.0,0.0,0.0,3.714540243148804,3.714565515518189,9.206688105223292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.7802734375,0.0,1627.087646484375,1895.4371337890625,0.0,3184.4013671875,0.9219855666160583,1.0,0.0,3.0,1.0,0.0
17771100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7421754002571106,0.2978826463222503,0.2722169458866119,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.876724898815155,0.4997171461582184,0.4764417111873626,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9661349058151244,0.6573324799537659,0.4600463807582855,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8179992437362671,0.4013906121253967,0.3840145170688629,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6451749205589294,0.1945430487394333,0.8974350690841675,285.0225524902344,284.95001220703125,301.45611572265625,295.8109130859375,299.13427734375,297.2663879394531,285.0253601074219,1.0,0.5906623005867004,0.7009589672088623,0.7009589672088623,1.0,1.0,-2.9898955821990967,1.3289932012557983,1.6609023809432983,0.6490475535392761,0.973199188709259,0.973199188709259,0.0,190.3502960205078,196.0,68900.859375,0.0,2490.313720703125,1.0,278.8036499023437,283.17901611328125,298.7824401855469,303.1549987792969,293.1499938964844,293.1499938964844,278.8500061035156,34343.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712217211723328,1.0,0.0,0.0,3.758237600326538,3.7582623958587646,9.424574614058656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.68359375,0.0,1644.196044921875,1895.4371337890625,0.0,3134.27099609375,0.9301066398620604,1.0,0.0,3.0,1.0,0.0
17771160,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7412591576576233,0.297945111989975,0.2723023295402527,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8753911852836609,0.4995730221271515,0.4763282835483551,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9658635258674622,0.6595580577850342,0.4616219699382782,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8169804811477661,0.4015017747879028,0.3841349482536316,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6444715857505798,0.1947075426578521,0.8982481360435486,285.0106201171875,284.95001220703125,301.4283752441406,295.810791015625,299.1231994628906,297.27008056640625,285.0088806152344,1.0,0.5917673707008362,0.6996097564697266,0.6996097564697266,1.0,1.0,-2.992875814437866,1.3297641277313232,1.663111686706543,0.6491258144378662,0.9885165095329284,0.9885165095329284,0.0,191.5960235595703,199.0,69100.1484375,0.0,2502.208740234375,1.0,278.843505859375,283.165771484375,298.7944641113281,303.2231140136719,293.1499938964844,293.1499938964844,278.54998779296875,33519.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700065612792969,1.0,0.0,0.0,3.8227078914642334,3.822733163833618,9.75069383457594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.37890625,0.0,1714.498046875,1895.4371337890625,0.0,3122.872314453125,0.942290425300598,1.0,0.0,3.0,1.0,0.0
17771220,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7381717562675476,0.2970852255821228,0.2718788385391235,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8713503479957581,0.498199313879013,0.4754326641559601,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9636584520339966,0.6624420881271362,0.4639692306518554,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8137143850326538,0.4008251130580902,0.3838540315628052,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.642146646976471,0.1945706009864807,0.8988439440727234,284.8957214355469,284.95001220703125,301.3720703125,295.8102111816406,299.0918884277344,297.2620849609375,284.89801025390625,1.0,0.5938408970832825,0.6969113945960999,0.6969113945960999,1.0,1.0,-2.9944982528686523,1.3292056322097778,1.6652926206588743,0.6483079195022583,0.8852934837341309,0.8852934837341309,0.0,194.8570098876953,202.0,69703.578125,0.0,2521.8837890625,1.0,278.5564880371094,283.0413513183594,298.8264465332031,303.37017822265625,293.1499938964844,293.1499938964844,278.8500061035156,38758.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767395615577698,1.0,0.0,0.0,3.7125091552734375,3.712534189224243,9.19662227261142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.4326171875,0.0,1624.8233642578125,1895.4371337890625,0.0,3186.017822265625,0.9215440154075624,1.0,0.0,3.0,1.0,0.0
17771280,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7381717562675476,0.2970852255821228,0.2718788385391235,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8713503479957581,0.498199313879013,0.4754326641559601,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9636584520339966,0.6624420881271362,0.4639692306518554,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8137143850326538,0.4008251130580902,0.3838540315628052,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.642146646976471,0.1945706009864807,0.8988439440727234,284.8957214355469,284.95001220703125,301.3720703125,295.8102111816406,299.0918884277344,297.2620849609375,284.89801025390625,1.0,0.5938408970832825,0.6969113945960999,0.6969113945960999,1.0,1.0,-2.9944982528686523,1.3292056322097778,1.6652926206588743,0.6483079195022583,0.8852934837341309,0.8852934837341309,0.0,194.8570098876953,202.0,69703.578125,0.0,2521.8837890625,1.0,278.5564880371094,283.0413513183594,298.8264465332031,303.37017822265625,293.1499938964844,293.1499938964844,278.8500061035156,38758.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767395615577698,1.0,0.0,0.0,3.7125091552734375,3.712534189224243,9.19662227261142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.4326171875,0.0,1624.8233642578125,1895.4371337890625,0.0,3186.017822265625,0.9215440154075624,1.0,0.0,3.0,1.0,0.0
17771340,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7358276844024658,0.2970590591430664,0.2717351019382477,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8681452870368958,0.497730016708374,0.4748365581035614,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9624078273773192,0.6666955947875977,0.466730386018753,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8111046552658081,0.4008734822273254,0.3837815821170807,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6403406262397766,0.1947862058877945,0.8997085690498352,285.0098571777344,284.95001220703125,301.314697265625,295.8091125488281,299.0677185058594,297.26739501953125,285.0080261230469,1.0,0.5959056615829468,0.6942130327224731,0.6942130327224731,1.0,1.0,-2.9978723526000977,1.3294733762741089,1.6683989763259888,0.6477336287498474,0.9873117804527284,0.9873117804527284,0.0,197.6669769287109,205.0,69119.1640625,0.0,2542.570556640625,1.0,278.8436279296875,283.1691589355469,298.79296875,303.2234191894531,293.1499938964844,293.1499938964844,278.54998779296875,33533.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701938390731812,1.0,0.0,0.0,3.82097101211548,3.8209962844848633,9.741835356180673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.91015625,0.0,1712.5120849609375,1895.4371337890625,0.0,3124.629150390625,0.9418091773986816,1.0,0.0,3.0,1.0,0.0
17771400,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7358276844024658,0.2970590591430664,0.2717351019382477,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8681452870368958,0.497730016708374,0.4748365581035614,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9624078273773192,0.6666955947875977,0.466730386018753,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8111046552658081,0.4008734822273254,0.3837815821170807,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6403406262397766,0.1947862058877945,0.8997085690498352,285.0098571777344,284.95001220703125,301.314697265625,295.8091125488281,299.0677185058594,297.26739501953125,285.0080261230469,1.0,0.5959056615829468,0.6942130327224731,0.6942130327224731,1.0,1.0,-2.9978723526000977,1.3294733762741089,1.6683989763259888,0.6477336287498474,0.9873117804527284,0.9873117804527284,0.0,197.6669769287109,205.0,69119.1640625,0.0,2542.570556640625,1.0,278.8436279296875,283.1691589355469,298.79296875,303.2234191894531,293.1499938964844,293.1499938964844,278.54998779296875,33533.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701938390731812,1.0,0.0,0.0,3.82097101211548,3.8209962844848633,9.741835356180673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.91015625,0.0,1712.5120849609375,1895.4371337890625,0.0,3124.629150390625,0.9418091773986816,1.0,0.0,3.0,1.0,0.0
17771460,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7328808307647705,0.2961781024932861,0.2712918519973755,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8643065094947815,0.4963372051715851,0.4739213585853576,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9602634310722352,0.6695080399513245,0.469029814004898,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8078548312187195,0.4001751244068146,0.3834792077541351,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6381492018699646,0.1946399807929992,0.9002634882926941,284.8957824707031,284.95001220703125,301.2563171386719,295.8073425292969,299.03546142578125,297.25933837890625,284.8980712890625,1.0,0.5979443788528442,0.6914982795715332,0.6914982795715332,1.0,1.0,-2.9993152618408203,1.3287566900253296,1.6705584526062012,0.6468034386634827,0.8844283223152161,0.8844283223152161,0.0,200.92776489257807,208.0,69709.0546875,0.0,2561.9599609375,1.0,278.5564880371094,283.0457763671875,298.8236694335937,303.36822509765625,293.1499938964844,293.1499938964844,278.8500061035156,38777.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769474029541016,1.0,0.0,0.0,3.7091784477233887,3.7092034816741934,9.18012801776058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.181640625,0.0,1621.125732421875,1895.4371337890625,0.0,3187.966796875,0.9208202958106996,1.0,0.0,3.0,1.0,0.0
17771520,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7328808307647705,0.2961781024932861,0.2712918519973755,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8643065094947815,0.4963372051715851,0.4739213585853576,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9602634310722352,0.6695080399513245,0.469029814004898,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8078548312187195,0.4001751244068146,0.3834792077541351,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6381492018699646,0.1946399807929992,0.9002634882926941,284.8957824707031,284.95001220703125,301.2563171386719,295.8073425292969,299.03546142578125,297.25933837890625,284.8980712890625,1.0,0.5979443788528442,0.6914982795715332,0.6914982795715332,1.0,1.0,-2.9993152618408203,1.3287566900253296,1.6705584526062012,0.6468034386634827,0.8844283223152161,0.8844283223152161,0.0,200.92776489257807,208.0,69709.0546875,0.0,2561.9599609375,1.0,278.5564880371094,283.0457763671875,298.8236694335937,303.36822509765625,293.1499938964844,293.1499938964844,278.8500061035156,38777.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769474029541016,1.0,0.0,0.0,3.7091784477233887,3.7092034816741934,9.18012801776058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.181640625,0.0,1621.125732421875,1895.4371337890625,0.0,3187.966796875,0.9208202958106996,1.0,0.0,3.0,1.0,0.0
17771580,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7306380867958069,0.2961286008358001,0.2711288928985595,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8612644672393799,0.4958453774452209,0.4733063876628876,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.959067165851593,0.6737013459205627,0.4717487096786499,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8052378296852112,0.4002011716365814,0.3833872973918915,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6364464163780212,0.1948470473289489,0.9010922312736512,285.0091247558594,284.95001220703125,301.19696044921875,295.8047790527344,299.0103454589844,297.2645874023437,285.0072631835937,1.0,0.5999758839607239,0.688783586025238,0.688783586025238,1.0,1.0,-3.00252628326416,1.32887065410614,1.67365562915802,0.6461173295974731,0.985662281513214,0.985662281513214,0.0,203.7357940673828,211.0,69116.9453125,0.0,2582.404052734375,1.0,278.8436279296875,283.1730041503906,298.78875732421875,303.2195739746094,293.1499938964844,293.1499938964844,278.54998779296875,33546.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704330921173096,1.0,0.0,0.0,3.8174331188201904,3.817458391189575,9.723803486849647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.6875,0.0,1708.3450927734375,1895.4371337890625,0.0,3126.873046875,0.9410154223442078,1.0,0.0,3.0,1.0,0.0
17771640,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7306380867958069,0.2961286008358001,0.2711288928985595,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8612644672393799,0.4958453774452209,0.4733063876628876,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.959067165851593,0.6737013459205627,0.4717487096786499,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8052378296852112,0.4002011716365814,0.3833872973918915,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6364464163780212,0.1948470473289489,0.9010922312736512,285.0091247558594,284.95001220703125,301.19696044921875,295.8047790527344,299.0103454589844,297.2645874023437,285.0072631835937,1.0,0.5999758839607239,0.688783586025238,0.688783586025238,1.0,1.0,-3.00252628326416,1.32887065410614,1.67365562915802,0.6461173295974731,0.985662281513214,0.985662281513214,0.0,203.7357940673828,211.0,69116.9453125,0.0,2582.404052734375,1.0,278.8436279296875,283.1730041503906,298.78875732421875,303.2195739746094,293.1499938964844,293.1499938964844,278.54998779296875,33546.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704330921173096,1.0,0.0,0.0,3.8174331188201904,3.817458391189575,9.723803486849647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.6875,0.0,1708.3450927734375,1895.4371337890625,0.0,3126.873046875,0.9410154223442078,1.0,0.0,3.0,1.0,0.0
17771700,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7295185327529907,0.2957490980625152,0.2710585594177246,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8597583770751953,0.4952255189418793,0.473027765750885,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9584223628044128,0.6751562356948853,0.4730744659900665,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8039373159408569,0.39992356300354,0.3833840489387512,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6356424689292908,0.1948259621858596,0.9017404913902284,284.8686828613281,284.95001220703125,301.1669006347656,295.8031616210937,298.99444580078125,297.2615966796875,284.8648376464844,1.0,0.6010410785675049,0.6874262094497681,0.6874262094497681,1.0,1.0,-3.004481554031372,1.329060435295105,1.6754212379455566,0.6459459066390991,0.889331579208374,0.889331579208374,0.0,205.1920928955078,211.0,70025.6015625,0.0,2593.564453125,1.0,278.5940246582031,283.0172424316406,298.8332214355469,303.4421081542969,293.1499938964844,293.1499938964844,278.54998779296875,37383.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760131597518921,1.0,0.0,0.0,3.789018630981445,3.789044380187988,9.579587185726268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.654296875,0.0,1704.15234375,1895.4371337890625,0.0,3179.207275390625,0.9353269934654236,1.0,0.0,3.0,1.0,0.0
17771760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7278013229370117,0.2952297031879425,0.2706675231456756,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8576183915138245,0.4944363236427307,0.472373217344284,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9569822549819946,0.6764431595802307,0.4739996194839477,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8020040392875671,0.3994843065738678,0.3830654621124267,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6343717575073242,0.1946929693222046,0.9016085863113404,284.8956298828125,284.95001220703125,301.1366271972656,295.80126953125,298.97723388671875,297.2565002441406,284.8979187011719,1.0,0.6019807457923889,0.686079204082489,0.686079204082489,1.0,1.0,-3.0037975311279297,1.3280096054077148,1.6757880449295044,0.6450859308242798,0.8829985857009888,0.8829985857009888,0.0,206.99501037597656,214.0,69688.9296875,0.0,2601.50830078125,1.0,278.5567626953125,283.05035400390625,298.8177185058594,303.3619079589844,293.1499938964844,293.1499938964844,278.8500061035156,38806.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771929144859314,1.0,0.0,0.0,3.7045373916625977,3.7045624256134033,9.1571689608827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.333984375,0.0,1616.009033203125,1895.4371337890625,0.0,3190.2685546875,0.9197560548782348,1.0,0.0,3.0,1.0,0.0
17771820,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7256327271461487,0.2951566576957702,0.2704861462116241,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8547285199165344,0.4939212799072265,0.4717398881912231,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9558350443840028,0.6805716753005981,0.4766740500926971,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7994582056999207,0.3994888961315155,0.3829557299613952,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6327580809593201,0.1948920786380767,0.9024067521095276,285.0082092285156,284.95001220703125,301.07537841796875,295.7967224121094,298.9512634277344,297.2616271972656,285.00634765625,1.0,0.603980541229248,0.6833851337432861,0.6833851337432861,1.0,1.0,-3.006852865219116,1.3279898166656494,1.6788631677627563,0.6443071365356445,0.9834657907485962,0.9834657907485962,0.0,209.8016815185547,217.0,69090.28125,0.0,2621.718994140625,1.0,278.84356689453125,283.1769714355469,298.78094482421875,303.210693359375,293.1499938964844,293.1499938964844,278.54998779296875,33559.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707321286201477,1.0,0.0,0.0,3.81242561340332,3.812450885772705,9.698309213490577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.55859375,0.0,1702.423828125,1895.4371337890625,0.0,3129.67822265625,0.9398893713951112,1.0,0.0,3.0,1.0,0.0
17771880,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7256327271461487,0.2951566576957702,0.2704861462116241,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8547285199165344,0.4939212799072265,0.4717398881912231,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9558350443840028,0.6805716753005981,0.4766740500926971,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7994582056999207,0.3994888961315155,0.3829557299613952,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6327580809593201,0.1948920786380767,0.9024067521095276,285.0082092285156,284.95001220703125,301.07537841796875,295.7967224121094,298.9512634277344,297.2616271972656,285.00634765625,1.0,0.603980541229248,0.6833851337432861,0.6833851337432861,1.0,1.0,-3.006852865219116,1.3279898166656494,1.6788631677627563,0.6443071365356445,0.9834657907485962,0.9834657907485962,0.0,209.8016815185547,217.0,69090.28125,0.0,2621.718994140625,1.0,278.84356689453125,283.1769714355469,298.78094482421875,303.210693359375,293.1499938964844,293.1499938964844,278.54998779296875,33559.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707321286201477,1.0,0.0,0.0,3.81242561340332,3.812450885772705,9.698309213490577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.55859375,0.0,1702.423828125,1895.4371337890625,0.0,3129.67822265625,0.9398893713951112,1.0,0.0,3.0,1.0,0.0
17771940,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7239586114883423,0.2945432066917419,0.2702748477458954,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8525786995887756,0.4929699003696441,0.471228688955307,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9547234773635864,0.6823742389678955,0.4783100485801697,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.797549307346344,0.3990142047405243,0.3828406929969787,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6315747499465942,0.1948076635599136,0.9030358791351318,284.8680419921875,284.95001220703125,301.0332336425781,295.79296875,298.92828369140625,297.2561950683594,284.8717041015625,1.0,0.6053719520568848,0.6815531849861145,0.6815531849861145,1.0,1.0,-3.0085771083831787,1.3277634382247925,1.680813550949097,0.6438063979148865,0.8770702481269836,0.8770702481269836,0.0,211.9023284912109,217.0,69783.8125,0.0,2635.7841796875,1.0,278.5720520019531,283.02978515625,298.822265625,303.402587890625,293.1499938964844,293.1499938964844,278.54998779296875,39097.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773192167282104,1.0,0.0,0.0,3.7371113300323486,3.737136602401733,9.318915203948564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.86328125,0.0,1655.99169921875,1895.4371337890625,0.0,3191.452392578125,0.925775945186615,1.0,0.0,3.0,1.0,0.0
17772000,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.722866415977478,0.294238805770874,0.2700057327747345,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8512579798698425,0.492494523525238,0.4707874357700348,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.953800618648529,0.6832375526428223,0.4788723289966583,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7963338494300842,0.3987541198730469,0.3826150596141815,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6307803988456726,0.1947303116321563,0.902886927127838,284.8963623046875,284.95001220703125,301.01324462890625,295.7909851074219,298.9173278808594,297.2535095214844,284.8985900878906,1.0,0.6059528589248657,0.6806910634040833,0.6806910634040833,1.0,1.0,-3.007948637008667,1.3269814252853394,1.6809672117233276,0.643173098564148,0.8816717863082886,0.8816717863082886,0.0,213.0621490478516,220.0,69643.0859375,0.0,2640.53759765625,1.0,278.5565795898437,283.055908203125,298.8075256347656,303.3490905761719,293.1499938964844,293.1499938964844,278.8500061035156,38819.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775297999382019,1.0,0.0,0.0,3.697475671768189,3.697500705718994,9.122290975938084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.79296875,0.0,1608.000244140625,1895.4371337890625,0.0,3193.4267578125,0.918262541294098,1.0,0.0,3.0,1.0,0.0
17772060,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7207438349723816,0.2941439747810364,0.2698071599006653,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8485099077224731,0.4919576346874237,0.4701365828514099,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9527004361152648,0.6873008012771606,0.4815020561218261,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7938815951347351,0.3987402021884918,0.3824898302555084,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6292421221733093,0.1949221789836883,0.9036559462547302,285.0072326660156,284.95001220703125,300.95025634765625,295.783935546875,298.8905944824219,297.2585754394531,285.00537109375,1.0,0.6079216003417969,0.6780421733856201,0.6780421733856201,1.0,1.0,-3.010854959487915,1.32684326171875,1.684011697769165,0.642314612865448,0.9807528257369996,0.9807528257369996,0.0,215.8662567138672,208.0,69035.046875,0.0,2660.514404296875,1.0,278.8435363769531,283.1810913085937,298.76837158203125,303.1952514648437,293.1499938964844,293.1499938964844,278.54998779296875,33568.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711062669754028,1.0,0.0,0.0,3.805711269378662,3.805736541748047,9.664179287938168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.599609375,0.0,1694.435302734375,1895.4371337890625,0.0,3133.187744140625,0.938373863697052,1.0,0.0,3.0,1.0,0.0
17772120,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7207438349723816,0.2941439747810364,0.2698071599006653,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8485099077224731,0.4919576346874237,0.4701365828514099,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9527004361152648,0.6873008012771606,0.4815020561218261,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7938815951347351,0.3987402021884918,0.3824898302555084,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6292421221733093,0.1949221789836883,0.9036559462547302,285.0072326660156,284.95001220703125,300.95025634765625,295.783935546875,298.8905944824219,297.2585754394531,285.00537109375,1.0,0.6079216003417969,0.6780421733856201,0.6780421733856201,1.0,1.0,-3.010854959487915,1.32684326171875,1.684011697769165,0.642314612865448,0.9807528257369996,0.9807528257369996,0.0,215.8662567138672,208.0,69035.046875,0.0,2660.514404296875,1.0,278.8435363769531,283.1810913085937,298.76837158203125,303.1952514648437,293.1499938964844,293.1499938964844,278.54998779296875,33568.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711062669754028,1.0,0.0,0.0,3.805711269378662,3.805736541748047,9.664179287938168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.599609375,0.0,1694.435302734375,1895.4371337890625,0.0,3133.187744140625,0.938373863697052,1.0,0.0,3.0,1.0,0.0
17772180,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7224755883216858,0.2932315766811371,0.2690783441066742,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8506335020065308,0.4905264973640442,0.4689172804355621,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9576497077941896,0.6899029612541199,0.4834639430046081,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7962784171104431,0.3980037271976471,0.3818849921226501,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.631127119064331,0.1947688609361648,0.9029305577278136,284.8955078125,284.95001220703125,300.8864440917969,295.7754821777344,298.8559875488281,297.2506103515625,284.89764404296875,1.0,0.6054924726486206,0.6753932237625122,0.6753932237625122,1.0,1.0,-3.009283781051636,1.324531316757202,1.6847524642944336,0.6405177712440491,0.878408670425415,0.878408670425415,0.0,212.5930938720703,196.0,69515.234375,0.0,2640.696533203125,1.0,278.556640625,283.0610046386719,298.7919311523437,303.3271789550781,293.1499938964844,293.1499938964844,278.8500061035156,38915.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778971433639526,1.0,0.0,0.0,3.686615467071533,3.68664026260376,9.068781992027652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.8779296875,0.0,1596.3209228515625,1895.4371337890625,0.0,3196.870361328125,0.915915846824646,1.0,0.0,3.0,1.0,0.0
