time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772240,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7224755883216858,0.2932315766811371,0.2690783441066742,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8506335020065308,0.4905264973640442,0.4689172804355621,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9576497077941896,0.6899029612541199,0.4834639430046081,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7962784171104431,0.3980037271976471,0.3818849921226501,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.631127119064331,0.1947688609361648,0.9029305577278136,284.8955078125,284.95001220703125,300.8864440917969,295.7754821777344,298.8559875488281,297.2506103515625,284.89764404296875,1.0,0.6054924726486206,0.6753932237625122,0.6753932237625122,1.0,1.0,-3.009283781051636,1.324531316757202,1.6847524642944336,0.6405177712440491,0.878408670425415,0.878408670425415,0.0,212.5930938720703,196.0,69515.234375,0.0,2640.696533203125,1.0,278.556640625,283.0610046386719,298.7919311523437,303.3271789550781,293.1499938964844,293.1499938964844,278.8500061035156,38915.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778971433639526,1.0,0.0,0.0,3.686615467071533,3.68664026260376,9.068781992027652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.8779296875,0.0,1596.3209228515625,1895.4371337890625,0.0,3196.870361328125,0.915915846824646,1.0,0.0,3.0,1.0,0.0
17772300,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7245426177978516,0.293149471282959,0.2686727643013,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8531829118728638,0.4901963770389557,0.468242198228836,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9619187116622924,0.6918574571609497,0.4844487905502319,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7989291548728943,0.3979417681694031,0.3815016448497772,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6330717206001282,0.1948394477367401,0.9021402597427368,285.01837158203125,284.95001220703125,300.854248046875,295.77069091796875,298.84185791015625,297.25244140625,285.020751953125,1.0,0.6033649444580078,0.6740687489509583,0.6740687489509583,1.0,1.0,-3.007752656936645,1.3230338096618652,1.6847187280654907,0.639312744140625,0.9624347686767578,0.9624347686767578,0.0,209.2789764404297,196.0,68694.234375,0.0,2620.77490234375,1.0,278.802978515625,283.19940185546875,298.742431640625,303.1058349609375,293.1499938964844,293.1499938964844,278.8500061035156,34423.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725724816322327,1.0,0.0,0.0,3.729442834854126,3.729467391967773,9.280710173698026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.78515625,0.0,1611.311767578125,1895.4371337890625,0.0,3146.9404296875,0.9237172603607178,1.0,0.0,3.0,1.0,0.0
17772360,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7277072072029114,0.2932002246379852,0.2685406506061554,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8570350408554077,0.4900215268135071,0.46788489818573,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9675708413124084,0.6939500570297241,0.4857774674892425,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8028485178947449,0.3980307579040527,0.381384938955307,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6359554529190063,0.1950244158506393,0.902001976966858,285.0029296875,284.95001220703125,300.82183837890625,295.7655029296875,298.8287658691406,297.2561950683594,285.0010681152344,1.0,0.6009537577629089,0.6727727055549622,0.6727727055549622,1.0,1.0,-3.008453130722046,1.3225842714309692,1.6858688592910769,0.6386963129043579,0.973292589187622,0.973292589187622,0.0,204.98097229003903,184.0,68829.078125,0.0,2600.059326171875,1.0,278.8432922363281,283.1842956542969,298.749267578125,303.1649475097656,293.1499938964844,293.1499938964844,278.54998779296875,33673.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713541030883789,1.0,0.0,0.0,3.791258573532105,3.79128360748291,9.590916079105227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.7578125,0.0,1677.99365234375,1895.4371337890625,0.0,3135.512451171875,0.9352568984031676,1.0,0.0,3.0,1.0,0.0
17772420,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7342246770858765,0.2924100756645202,0.2676886618137359,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8653215765953064,0.4886802136898041,0.4665023982524872,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9786028265953064,0.6965866684913635,0.4875799715518951,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8110211491584778,0.3973889350891113,0.380623310804367,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6421924233436584,0.194987341761589,0.9006439447402954,284.896484375,284.95001220703125,300.7564697265625,295.7538757324219,298.7940979003906,297.2492980957031,284.8985290527344,1.0,0.5951968431472778,0.67018061876297,0.67018061876297,1.0,1.0,-3.0053935050964355,1.319548726081848,1.6858447790145874,0.6364684104919434,0.8730912208557129,0.8730912208557129,0.0,195.78077697753903,172.0,69227.2265625,0.0,2547.093017578125,1.0,278.5567626953125,283.070068359375,298.76922607421875,303.2869567871094,293.1499938964844,293.1499938964844,278.8500061035156,39030.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779146075248718,1.0,0.0,0.0,3.6642308235168457,3.664255380630493,8.958987223195436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.916015625,0.0,1571.81982421875,1895.4371337890625,0.0,3197.0341796875,0.9110738635063172,1.0,0.0,3.0,1.0,0.0
17772480,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7342246770858765,0.2924100756645202,0.2676886618137359,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8653215765953064,0.4886802136898041,0.4665023982524872,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9786028265953064,0.6965866684913635,0.4875799715518951,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8110211491584778,0.3973889350891113,0.380623310804367,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6421924233436584,0.194987341761589,0.9006439447402954,284.896484375,284.95001220703125,300.7564697265625,295.7538757324219,298.7940979003906,297.2492980957031,284.8985290527344,1.0,0.5951968431472778,0.67018061876297,0.67018061876297,1.0,1.0,-3.0053935050964355,1.319548726081848,1.6858447790145874,0.6364684104919434,0.8730912208557129,0.8730912208557129,0.0,195.78077697753903,172.0,69227.2265625,0.0,2547.093017578125,1.0,278.5567626953125,283.070068359375,298.76922607421875,303.2869567871094,293.1499938964844,293.1499938964844,278.8500061035156,39030.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779146075248718,1.0,0.0,0.0,3.6642308235168457,3.664255380630493,8.958987223195436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.916015625,0.0,1571.81982421875,1895.4371337890625,0.0,3197.0341796875,0.9110738635063172,1.0,0.0,3.0,1.0,0.0
17772540,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.743124783039093,0.292473703622818,0.2671304047107696,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8765895366668701,0.4882501363754272,0.4654272198677063,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9912179708480836,0.7006574273109436,0.4898279011249542,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8212554454803467,0.3975008726119995,0.3800878524780273,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6505910754203796,0.1953548491001129,0.8996529579162598,285.0006408691406,284.95001220703125,300.6903381347656,295.740478515625,298.7666320800781,297.25555419921875,284.9986877441406,1.0,0.5887787342071533,0.667588472366333,0.667588472366333,1.0,1.0,-3.004289627075196,1.3174251317977903,1.6868646144866943,0.6345306634902954,0.9653685092926024,0.9653685092926024,0.0,184.9964294433593,160.0,68539.3125,0.0,2489.768798828125,1.0,278.8432922363281,283.190185546875,298.72393798828125,303.1219787597656,293.1499938964844,293.1499938964844,278.54998779296875,33697.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712937831878662,1.0,0.0,0.0,3.7701942920684814,3.770219087600708,9.484638212597928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.68359375,0.0,1653.255615234375,1895.4371337890625,0.0,3134.946533203125,0.930410623550415,1.0,0.0,3.0,1.0,0.0
17772600,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.743124783039093,0.292473703622818,0.2671304047107696,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8765895366668701,0.4882501363754272,0.4654272198677063,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9912179708480836,0.7006574273109436,0.4898279011249542,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8212554454803467,0.3975008726119995,0.3800878524780273,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6505910754203796,0.1953548491001129,0.8996529579162598,285.0006408691406,284.95001220703125,300.6903381347656,295.740478515625,298.7666320800781,297.25555419921875,284.9986877441406,1.0,0.5887787342071533,0.667588472366333,0.667588472366333,1.0,1.0,-3.004289627075196,1.3174251317977903,1.6868646144866943,0.6345306634902954,0.9653685092926024,0.9653685092926024,0.0,184.9964294433593,160.0,68539.3125,0.0,2489.768798828125,1.0,278.8432922363281,283.190185546875,298.72393798828125,303.1219787597656,293.1499938964844,293.1499938964844,278.54998779296875,33697.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712937831878662,1.0,0.0,0.0,3.7701942920684814,3.770219087600708,9.484638212597928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.68359375,0.0,1653.255615234375,1895.4371337890625,0.0,3134.946533203125,0.930410623550415,1.0,0.0,3.0,1.0,0.0
17772660,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7521215081214905,0.2917463481426239,0.2663130760192871,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8880080580711365,0.4869595170021057,0.464067667722702,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.7035158276557922,0.4872605502605438,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8312690258026123,0.3969181776046753,0.3793580234050751,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6593528985977173,0.1953983604907989,0.8985564112663269,284.8959045410156,284.95001220703125,300.62353515625,295.7252197265625,298.7319030761719,297.2497863769531,284.89703369140625,1.0,0.5817128419876099,0.6650668382644653,0.6650668382644653,1.0,1.0,-2.9964752197265625,1.3121072053909302,1.6843680143356323,0.6313217282295227,0.8661432266235352,0.8661432266235352,0.0,174.79150390625,148.0,68831.1171875,0.0,2423.048095703125,1.0,278.55694580078125,283.0780334472656,298.7405090332031,303.2367858886719,293.1499938964844,293.1499938964844,278.8500061035156,39119.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778651356697083,1.0,0.0,0.0,3.637813091278076,3.637837409973145,8.830270985527022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.638671875,0.0,1542.9176025390625,1895.4371337890625,0.0,3196.5703125,0.9052316546440125,1.0,0.0,3.0,1.0,0.0
17772720,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7521215081214905,0.2917463481426239,0.2663130760192871,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8880080580711365,0.4869595170021057,0.464067667722702,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.7035158276557922,0.4872605502605438,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8312690258026123,0.3969181776046753,0.3793580234050751,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6593528985977173,0.1953983604907989,0.8985564112663269,284.8959045410156,284.95001220703125,300.62353515625,295.7252197265625,298.7319030761719,297.2497863769531,284.89703369140625,1.0,0.5817128419876099,0.6650668382644653,0.6650668382644653,1.0,1.0,-2.9964752197265625,1.3121072053909302,1.6843680143356323,0.6313217282295227,0.8661432266235352,0.8661432266235352,0.0,174.79150390625,148.0,68831.1171875,0.0,2423.048095703125,1.0,278.55694580078125,283.0780334472656,298.7405090332031,303.2367858886719,293.1499938964844,293.1499938964844,278.8500061035156,39119.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778651356697083,1.0,0.0,0.0,3.637813091278076,3.637837409973145,8.830270985527022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.638671875,0.0,1542.9176025390625,1895.4371337890625,0.0,3196.5703125,0.9052316546440125,1.0,0.0,3.0,1.0,0.0
17772780,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7607966065406799,0.291749894618988,0.2658208608627319,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8986894488334656,0.4864418804645538,0.4630453586578369,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.7109894752502441,0.4695460796356201,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8406296372413635,0.3969530761241913,0.3788852393627167,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6677277684211731,0.1957620531320572,0.8980858325958252,284.9820251464844,284.95001220703125,300.5560913085937,295.7079772949219,298.7117919921875,297.2712097167969,284.9795837402344,1.0,0.5730903148651123,0.6625452041625977,0.6625452041625977,1.0,1.0,-2.972169876098633,1.2991102933883667,1.673059582710266,0.6237757205963135,0.9397274851799012,0.9397274851799012,0.0,165.5338897705078,136.0,67710.375,0.0,2331.8896484375,1.0,278.843017578125,283.1883239746094,298.68804931640625,303.04351806640625,293.1499938964844,293.1499938964844,278.54998779296875,34257.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706382513046265,1.0,0.0,0.0,3.7260000705718994,3.726024389266968,9.263582683161076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.451171875,0.0,1606.0712890625,1895.4371337890625,0.0,3128.797607421875,0.9207128286361694,1.0,0.0,3.0,1.0,0.0
17772840,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7607966065406799,0.291749894618988,0.2658208608627319,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8986894488334656,0.4864418804645538,0.4630453586578369,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.7109894752502441,0.4695460796356201,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8406296372413635,0.3969530761241913,0.3788852393627167,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6677277684211731,0.1957620531320572,0.8980858325958252,284.9820251464844,284.95001220703125,300.5560913085937,295.7079772949219,298.7117919921875,297.2712097167969,284.9795837402344,1.0,0.5730903148651123,0.6625452041625977,0.6625452041625977,1.0,1.0,-2.972169876098633,1.2991102933883667,1.673059582710266,0.6237757205963135,0.9397274851799012,0.9397274851799012,0.0,165.5338897705078,136.0,67710.375,0.0,2331.8896484375,1.0,278.843017578125,283.1883239746094,298.68804931640625,303.04351806640625,293.1499938964844,293.1499938964844,278.54998779296875,34257.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706382513046265,1.0,0.0,0.0,3.7260000705718994,3.726024389266968,9.263582683161076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.451171875,0.0,1606.0712890625,1895.4371337890625,0.0,3128.797607421875,0.9207128286361694,1.0,0.0,3.0,1.0,0.0
17772900,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7658714652061462,0.2914323210716247,0.265560507774353,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9048826098442078,0.4858280420303345,0.4625187516212463,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9990000128746032,0.7153289914131165,0.4597728550434112,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8460868000984192,0.3966812789440155,0.3786434531211853,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6726589202880859,0.1958473026752472,0.898037314414978,284.849365234375,284.95001220703125,300.5220947265625,295.6985778808594,298.7018127441406,297.2823791503906,284.84771728515625,1.0,0.5684322118759155,0.6612843871116638,0.6612843871116638,1.0,1.0,-2.9591314792633057,1.2921839952468872,1.6669474840164185,0.6198214292526245,0.8400588035583496,0.8400588035583496,0.0,160.57862854003906,136.0,68082.15625,0.0,2283.582763671875,1.0,278.5964660644531,283.0498962402344,298.7221374511719,303.2252502441406,293.1499938964844,293.1499938964844,278.54998779296875,39447.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754389882087708,1.0,0.0,0.0,3.654463768005371,3.6544883251190186,8.911290478863521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.51171875,0.0,1563.96533203125,1895.4371337890625,0.0,3173.8232421875,0.9061274528503418,1.0,0.0,3.0,1.0,0.0
17772960,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7709470987319946,0.2910955548286438,0.2650487422943115,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9114375114440918,0.4851658940315246,0.4616851210594177,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7201092839241028,0.4499283134937286,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8516204357147217,0.3963428139686584,0.37813201546669,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6776518225669861,0.1958982646465301,0.8973928689956665,284.89385986328125,284.95001220703125,300.48797607421875,295.6886291503906,298.6925964355469,297.2947082519531,284.8948974609375,1.0,0.5635162591934204,0.6602817177772522,0.6602817177772522,1.0,1.0,-2.944293260574341,1.284576416015625,1.6597168445587158,0.6155613660812378,0.8432693481445312,0.8432693481445312,0.0,155.61712646484375,139.0,67433.8203125,0.0,2232.492431640625,1.0,278.5577697753906,283.1004333496094,298.6952514648437,303.1080322265625,293.1499938964844,293.1499938964844,278.8500061035156,39893.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754543662071228,1.0,0.0,0.0,3.5472304821014404,3.5472543239593506,8.395994086640712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.3330078125,0.0,1450.120849609375,1895.4371337890625,0.0,3173.96728515625,0.8859217762947083,1.0,0.0,3.0,1.0,0.0
17773020,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.777985155582428,0.2913057208061218,0.264862447977066,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9204923510551452,0.4848131537437439,0.4609358608722687,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.7310711145401001,0.4376997947692871,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8591130375862122,0.3964806199073791,0.3778700828552246,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6846348643302917,0.1965153813362121,0.8985500335693359,284.9819641113281,284.95001220703125,300.4192810058594,295.6671142578125,298.682373046875,297.333251953125,284.9812927246094,1.0,0.5584434866905212,0.658276379108429,0.658276379108429,1.0,1.0,-2.929523468017578,1.2763853073120115,1.6531381607055664,0.6104314923286438,0.9169018268585204,0.9169018268585204,0.0,149.71697998046875,142.0,66518.703125,0.0,2177.32666015625,1.0,278.8415832519531,283.21051025390625,298.6435852050781,302.91796875,293.1499938964844,293.1499938964844,278.54998779296875,34386.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672803640365601,1.0,0.0,0.0,3.63848090171814,3.638504505157471,8.833513902573031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.3447265625,0.0,1508.352783203125,1895.4371337890625,0.0,3097.298095703125,0.9012663960456848,1.0,0.0,3.0,1.0,0.0
17773080,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.777985155582428,0.2913057208061218,0.264862447977066,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9204923510551452,0.4848131537437439,0.4609358608722687,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.7310711145401001,0.4376997947692871,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8591130375862122,0.3964806199073791,0.3778700828552246,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6846348643302917,0.1965153813362121,0.8985500335693359,284.9819641113281,284.95001220703125,300.4192810058594,295.6671142578125,298.682373046875,297.333251953125,284.9812927246094,1.0,0.5584434866905212,0.658276379108429,0.658276379108429,1.0,1.0,-2.929523468017578,1.2763853073120115,1.6531381607055664,0.6104314923286438,0.9169018268585204,0.9169018268585204,0.0,149.71697998046875,142.0,66518.703125,0.0,2177.32666015625,1.0,278.8415832519531,283.21051025390625,298.6435852050781,302.91796875,293.1499938964844,293.1499938964844,278.54998779296875,34386.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672803640365601,1.0,0.0,0.0,3.63848090171814,3.638504505157471,8.833513902573031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.3447265625,0.0,1508.352783203125,1895.4371337890625,0.0,3097.298095703125,0.9012663960456848,1.0,0.0,3.0,1.0,0.0
17773140,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.780646026134491,0.2909064292907715,0.2646254599094391,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9238911867141724,0.4839563071727752,0.4602788388729095,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.7378246188163757,0.4329458475112915,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8620339035987854,0.396104484796524,0.3776319324970245,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6876552700996399,0.1967774331569671,0.8998395800590515,284.8896789550781,284.95001220703125,300.3666687011719,295.64923095703125,298.665771484375,297.34686279296875,284.8962097167969,1.0,0.556468665599823,0.6567522883415222,0.6567522883415222,1.0,1.0,-2.923996686935425,1.2727807760238647,1.6512157917022705,0.6080703735351562,0.8336472511291504,0.8336472511291504,0.0,147.4767608642578,142.0,66686.28125,0.0,2156.653076171875,1.0,278.5688781738281,283.1161193847656,298.6688537597656,303.048828125,293.1499938964844,293.1499938964844,278.54998779296875,40474.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729970455169678,1.0,0.0,0.0,3.499224901199341,3.4992482662200928,8.170281375896593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.9423828125,0.0,1403.899169921875,1895.4371337890625,0.0,3150.92236328125,0.8753312826156616,1.0,0.0,3.0,1.0,0.0
17773200,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7809983491897583,0.2908218204975128,0.2644858062267303,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.924333155155182,0.4837262034416199,0.4599927067756653,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.7398565411567688,0.4321453273296356,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8624522089958191,0.3960106074810028,0.3774865865707397,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6881718039512634,0.1968611031770706,0.9000701904296875,284.9108581542969,284.95001220703125,300.3500061035156,295.643310546875,298.6602478027344,297.35064697265625,284.9114074707031,1.0,0.5560804605484009,0.6562709808349609,0.6562709808349609,1.0,1.0,-2.9226231575012207,1.2718161344528198,1.6508071422576904,0.6074013710021973,0.840228796005249,0.840228796005249,0.0,147.0841522216797,145.0,66677.5,0.0,2152.346435546875,1.0,278.55816650390625,283.1293640136719,298.6534118652344,303.0079650878906,293.1499938964844,293.1499938964844,278.8500061035156,39046.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727554082870483,1.0,0.0,0.0,3.486725091934204,3.486748218536377,8.112015166261699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.7685546875,0.0,1380.763671875,1895.4371337890625,0.0,3148.656005859375,0.8719160556793213,1.0,0.0,3.0,1.0,0.0
17773260,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7820580005645752,0.2908112108707428,0.264384388923645,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9254184365272522,0.4832029044628143,0.459375649690628,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.7482959628105164,0.4302670955657959,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.863595724105835,0.3959874510765075,0.3773512542247772,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6897358894348145,0.1973086148500442,0.9018850922584534,284.9922790527344,284.95001220703125,300.2800598144531,295.617919921875,298.638916015625,297.3694152832031,284.9911804199219,1.0,0.5555247664451599,0.6543363928794861,0.6543363928794861,1.0,1.0,-2.9215149879455566,1.2699799537658691,1.651534914970398,0.6057868599891663,0.9175279140472412,0.9175279140472412,0.0,146.2462158203125,148.0,66098.1484375,0.0,2146.28564453125,1.0,278.8411865234375,283.2280578613281,298.6012268066406,302.8440246582031,293.1499938964844,293.1499938964844,278.54998779296875,33705.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660959601402283,1.0,0.0,0.0,3.601823568344116,3.601846694946289,8.656417094243807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.7548828125,0.0,1463.2880859375,1895.4371337890625,0.0,3086.186767578125,0.8927156925201416,1.0,0.0,3.0,1.0,0.0
17773320,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7820580005645752,0.2908112108707428,0.264384388923645,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9254184365272522,0.4832029044628143,0.459375649690628,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.7482959628105164,0.4302670955657959,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.863595724105835,0.3959874510765075,0.3773512542247772,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6897358894348145,0.1973086148500442,0.9018850922584534,284.9922790527344,284.95001220703125,300.2800598144531,295.617919921875,298.638916015625,297.3694152832031,284.9911804199219,1.0,0.5555247664451599,0.6543363928794861,0.6543363928794861,1.0,1.0,-2.9215149879455566,1.2699799537658691,1.651534914970398,0.6057868599891663,0.9175279140472412,0.9175279140472412,0.0,146.2462158203125,148.0,66098.1484375,0.0,2146.28564453125,1.0,278.8411865234375,283.2280578613281,298.6012268066406,302.8440246582031,293.1499938964844,293.1499938964844,278.54998779296875,33705.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660959601402283,1.0,0.0,0.0,3.601823568344116,3.601846694946289,8.656417094243807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.7548828125,0.0,1463.2880859375,1895.4371337890625,0.0,3086.186767578125,0.8927156925201416,1.0,0.0,3.0,1.0,0.0
17773380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7800703644752502,0.2897845804691314,0.2637016177177429,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9227046370506288,0.4816068410873413,0.458148717880249,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.7543700337409973,0.4323688745498657,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8617224097251892,0.3950523436069488,0.3767168223857879,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6885218620300293,0.1970761120319366,0.9018217325210572,284.9128112792969,284.95001220703125,300.2093200683594,295.5917358398437,298.6041259765625,297.3648376464844,284.9132080078125,1.0,0.5560256242752075,0.6524017453193665,0.6524017453193665,1.0,1.0,-2.92090916633606,1.2683430910110474,1.6525661945343018,0.6043617725372314,0.8389276266098022,0.8389276266098022,0.0,147.11509704589844,151.0,66382.6015625,0.0,2149.584228515625,1.0,278.5583801269531,283.1375427246094,298.6076354980469,302.94305419921875,293.1499938964844,293.1499938964844,278.8500061035156,38713.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727966547012329,1.0,0.0,0.0,3.465521335601806,3.4655442237854004,8.013651608962391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.591796875,0.0,1356.728515625,1895.4371337890625,0.0,3149.043212890625,0.8669106960296631,1.0,0.0,3.0,1.0,0.0
17773440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7800703644752502,0.2897845804691314,0.2637016177177429,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9227046370506288,0.4816068410873413,0.458148717880249,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.7543700337409973,0.4323688745498657,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8617224097251892,0.3950523436069488,0.3767168223857879,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6885218620300293,0.1970761120319366,0.9018217325210572,284.9128112792969,284.95001220703125,300.2093200683594,295.5917358398437,298.6041259765625,297.3648376464844,284.9132080078125,1.0,0.5560256242752075,0.6524017453193665,0.6524017453193665,1.0,1.0,-2.92090916633606,1.2683430910110474,1.6525661945343018,0.6043617725372314,0.8389276266098022,0.8389276266098022,0.0,147.11509704589844,151.0,66382.6015625,0.0,2149.584228515625,1.0,278.5583801269531,283.1375427246094,298.6076354980469,302.94305419921875,293.1499938964844,293.1499938964844,278.8500061035156,38713.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727966547012329,1.0,0.0,0.0,3.465521335601806,3.4655442237854004,8.013651608962391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.591796875,0.0,1356.728515625,1895.4371337890625,0.0,3149.043212890625,0.8669106960296631,1.0,0.0,3.0,1.0,0.0
17773500,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7786089777946472,0.2895143032073974,0.2633495330810547,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.920719027519226,0.4810748696327209,0.4575151801109314,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.7573752403259277,0.4341753721237182,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.860271692276001,0.3947882652282715,0.3763649761676788,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.687359631061554,0.196984052658081,0.9013068079948424,285.01708984375,284.95001220703125,300.1736755371094,295.5783996582031,298.588623046875,297.365966796875,285.0177917480469,1.0,0.556510865688324,0.6514344215393066,0.6514344215393066,1.0,1.0,-2.920851469039917,1.2676377296447754,1.6532137393951416,0.6036622524261475,0.9129528403282166,0.9129528403282166,0.0,147.8795928955078,151.0,65718.5625,0.0,2153.299072265625,1.0,278.7972717285156,283.2554016113281,298.5508117675781,302.7261657714844,293.1499938964844,293.1499938964844,278.8500061035156,33918.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676190972328186,1.0,0.0,0.0,3.5204854011535645,3.5205078125,8.269864224530465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.142578125,0.0,1378.7755126953125,1895.4371337890625,0.0,3100.475830078125,0.876621663570404,1.0,0.0,3.0,1.0,0.0
17773560,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7773405313491821,0.289243221282959,0.2631761431694031,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9189289212226868,0.4805668592453003,0.4571036696434021,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.7602295279502869,0.4359748065471649,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8589758276939392,0.3945532441139221,0.3761980533599853,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6863040924072266,0.1968979686498642,0.9011476635932922,284.99053955078125,284.95001220703125,300.13787841796875,295.5648498535156,298.57244873046875,297.36627197265625,284.9886169433594,1.0,0.5571630597114563,0.6503048539161682,0.6503048539161682,1.0,1.0,-2.921918630599976,1.2673393487930298,1.6545791625976562,0.6031390428543091,0.913547933101654,0.913547933101654,0.0,148.68829345703125,154.0,65831.953125,0.0,2159.16015625,1.0,278.841552734375,283.2318725585937,298.5502014160156,302.77642822265625,293.1499938964844,293.1499938964844,278.54998779296875,33536.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666121959686279,1.0,0.0,0.0,3.5852057933807373,3.585228681564331,8.576724894737708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.720703125,0.0,1444.164306640625,1895.4371337890625,0.0,3091.029541015625,0.8886639475822449,1.0,0.0,3.0,1.0,0.0
17773620,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7730599045753479,0.2878521084785461,0.2621939778327942,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.913360834121704,0.4786151945590973,0.4555720090866089,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.7642090320587158,0.4414845407009125,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8547727465629578,0.3932878077030182,0.3752842843532562,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.682691752910614,0.1961987763643264,0.89911288022995,284.9122619628906,284.95001220703125,300.0657958984375,295.5372314453125,298.5301818847656,297.34967041015625,284.9125366210937,1.0,0.5586354732513428,0.6480457782745361,0.6480457782745361,1.0,1.0,-2.9219789505004883,1.2657296657562256,1.6562491655349731,0.6016077399253845,0.8349282741546631,0.8349282741546631,0.0,151.06422424316406,157.0,66065.3125,0.0,2171.109375,1.0,278.5585632324219,283.143798828125,298.5538635253906,302.86968994140625,293.1499938964844,293.1499938964844,278.8500061035156,38725.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734827637672424,1.0,0.0,0.0,3.444507360458374,3.4445300102233887,7.916761433079955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.599609375,0.0,1335.58642578125,1895.4371337890625,0.0,3155.47802734375,0.8622757792472839,1.0,0.0,3.0,1.0,0.0
17773680,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7730599045753479,0.2878521084785461,0.2621939778327942,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.913360834121704,0.4786151945590973,0.4555720090866089,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.7642090320587158,0.4414845407009125,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8547727465629578,0.3932878077030182,0.3752842843532562,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.682691752910614,0.1961987763643264,0.89911288022995,284.9122619628906,284.95001220703125,300.0657958984375,295.5372314453125,298.5301818847656,297.34967041015625,284.9125366210937,1.0,0.5586354732513428,0.6480457782745361,0.6480457782745361,1.0,1.0,-2.9219789505004883,1.2657296657562256,1.6562491655349731,0.6016077399253845,0.8349282741546631,0.8349282741546631,0.0,151.06422424316406,157.0,66065.3125,0.0,2171.109375,1.0,278.5585632324219,283.143798828125,298.5538635253906,302.86968994140625,293.1499938964844,293.1499938964844,278.8500061035156,38725.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734827637672424,1.0,0.0,0.0,3.444507360458374,3.4445300102233887,7.916761433079955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.599609375,0.0,1335.58642578125,1895.4371337890625,0.0,3155.47802734375,0.8622757792472839,1.0,0.0,3.0,1.0,0.0
17773740,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7689936757087708,0.2870256900787353,0.2614401876926422,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9080868363380432,0.4772920906543731,0.4542920291423797,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.7685467600822449,0.4471659660339355,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8507077693939209,0.3925544917583465,0.374564915895462,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6790017485618591,0.1956578940153122,0.8969019651412964,284.9871520996094,284.95001220703125,299.9930725097656,295.5089416503906,298.4932861328125,297.3428955078125,284.9861145019531,1.0,0.5602983832359314,0.6457866430282593,0.6457866430282593,1.0,1.0,-2.9228384494781494,1.2644721269607544,1.6583662033081057,0.6001747846603394,0.9061608910560608,0.9061608910560608,0.0,153.57200622558594,160.0,65472.984375,0.0,2185.097412109375,1.0,278.8408203125,283.2371520996094,298.4946594238281,302.6988525390625,293.1499938964844,293.1499938964844,278.54998779296875,33732.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672811985015869,1.0,0.0,0.0,3.55989933013916,3.559921979904175,8.456073032903078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.1748046875,0.0,1418.674560546875,1895.4371337890625,0.0,3097.3056640625,0.883292019367218,1.0,0.0,3.0,1.0,0.0
17773800,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7689936757087708,0.2870256900787353,0.2614401876926422,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9080868363380432,0.4772920906543731,0.4542920291423797,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.7685467600822449,0.4471659660339355,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8507077693939209,0.3925544917583465,0.374564915895462,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6790017485618591,0.1956578940153122,0.8969019651412964,284.9871520996094,284.95001220703125,299.9930725097656,295.5089416503906,298.4932861328125,297.3428955078125,284.9861145019531,1.0,0.5602983832359314,0.6457866430282593,0.6457866430282593,1.0,1.0,-2.9228384494781494,1.2644721269607544,1.6583662033081057,0.6001747846603394,0.9061608910560608,0.9061608910560608,0.0,153.57200622558594,160.0,65472.984375,0.0,2185.097412109375,1.0,278.8408203125,283.2371520996094,298.4946594238281,302.6988525390625,293.1499938964844,293.1499938964844,278.54998779296875,33732.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672811985015869,1.0,0.0,0.0,3.55989933013916,3.559921979904175,8.456073032903078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.1748046875,0.0,1418.674560546875,1895.4371337890625,0.0,3097.3056640625,0.883292019367218,1.0,0.0,3.0,1.0,0.0
17773860,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.764026939868927,0.2854329943656921,0.2602736055850982,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9020930528640748,0.4751356840133667,0.4525639712810516,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.7713600993156433,0.4538970291614532,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8458726406097412,0.3911376893520355,0.373508095741272,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6745445728302002,0.1946818679571151,0.8936258554458618,284.9126281738281,284.95001220703125,299.9198303222656,295.4800109863281,298.4482421875,297.3222045898437,284.9122009277344,1.0,0.5620208978652954,0.6435219049453735,0.6435219049453735,1.0,1.0,-2.9222452640533447,1.2624926567077637,1.6597524881362915,0.5984216928482056,0.8298159837722778,0.8298159837722778,0.0,156.526123046875,163.0,65683.265625,0.0,2198.80419921875,1.0,278.5591735839844,283.1512756347656,298.4957580566406,302.78680419921875,293.1499938964844,293.1499938964844,278.8500061035156,38618.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739572763442993,1.0,0.0,0.0,3.4198694229125977,3.419891834259033,7.803911898918159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.640625,0.0,1310.2481689453125,1895.4371337890625,0.0,3159.92822265625,0.8567848205566406,1.0,0.0,3.0,1.0,0.0
17773920,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.764026939868927,0.2854329943656921,0.2602736055850982,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9020930528640748,0.4751356840133667,0.4525639712810516,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.7713600993156433,0.4538970291614532,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8458726406097412,0.3911376893520355,0.373508095741272,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6745445728302002,0.1946818679571151,0.8936258554458618,284.9126281738281,284.95001220703125,299.9198303222656,295.4800109863281,298.4482421875,297.3222045898437,284.9122009277344,1.0,0.5620208978652954,0.6435219049453735,0.6435219049453735,1.0,1.0,-2.9222452640533447,1.2624926567077637,1.6597524881362915,0.5984216928482056,0.8298159837722778,0.8298159837722778,0.0,156.526123046875,163.0,65683.265625,0.0,2198.80419921875,1.0,278.5591735839844,283.1512756347656,298.4957580566406,302.78680419921875,293.1499938964844,293.1499938964844,278.8500061035156,38618.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739572763442993,1.0,0.0,0.0,3.4198694229125977,3.419891834259033,7.803911898918159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.640625,0.0,1310.2481689453125,1895.4371337890625,0.0,3159.92822265625,0.8567848205566406,1.0,0.0,3.0,1.0,0.0
17773980,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7599403262138367,0.2845083773136139,0.2594271898269653,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8971590995788574,0.4737394154071808,0.4512129724025726,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.7745052576065063,0.4598222970962524,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8418324589729309,0.3903331756591797,0.3727226555347442,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6706750392913818,0.1939682960510254,0.8906214237213135,284.9871826171875,284.95001220703125,299.8515625,295.4526672363281,298.412353515625,297.3135070800781,284.9858703613281,1.0,0.5636358857154846,0.6414242386817932,0.6414242386817932,1.0,1.0,-2.922168016433716,1.2608612775802612,1.6613067388534546,0.5968226194381714,0.897974967956543,0.897974967956543,0.0,159.17703247070312,163.0,65046.3828125,0.0,2211.89208984375,1.0,278.8378601074219,283.24481201171875,298.4347229003906,302.6075134277344,293.1499938964844,293.1499938964844,278.8500061035156,33672.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675928711891174,1.0,0.0,0.0,3.527748107910156,3.527770519256592,8.304020298055548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.353515625,0.0,1384.531005859375,1895.4371337890625,0.0,3100.229736328125,0.8759318590164185,1.0,0.0,3.0,1.0,0.0
17774040,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7596343159675598,0.2844194769859314,0.2593676745891571,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8967862725257874,0.4736136198043823,0.4511164128780365,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.7747270464897156,0.4602802991867065,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8415313363075256,0.3902595341205597,0.372671902179718,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6703850626945496,0.193906769156456,0.8904106616973877,284.9849548339844,284.95001220703125,299.8460998535156,295.4504699707031,298.40936279296875,297.31256103515625,284.98370361328125,1.0,0.5637690424919128,0.641257107257843,0.641257107257843,1.0,1.0,-2.922216892242432,1.2607548236846924,1.6614620685577393,0.596711277961731,0.8982123136520386,0.8982123136520386,0.0,159.38571166992188,166.0,65048.8203125,0.0,2213.01708984375,1.0,278.8404235839844,283.24322509765625,298.4353332519531,302.61248779296875,293.1499938964844,293.1499938964844,279.1499938964844,33786.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676497936248779,1.0,0.0,0.0,3.531756639480591,3.531779289245605,8.32290311336692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.0458984375,0.0,1389.5279541015625,1895.4371337890625,0.0,3100.763427734375,0.8769797682762146,1.0,0.0,3.0,1.0,0.0
