time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774100,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7575503587722778,0.2839514911174774,0.2589500844478607,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8942486047744751,0.4729111790657043,0.4504498243331909,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9990000128746032,0.7764439582824707,0.4634066820144653,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8394883871078491,0.3898890614509582,0.3723223209381103,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6684157252311707,0.1935526877641677,0.8889601230621338,285.0715026855469,284.95001220703125,299.80908203125,295.4354858398437,298.3903503417969,297.3085632324219,285.0722961425781,1.0,0.5646765232086182,0.6401247382164001,0.6401247382164001,1.0,1.0,-2.9225072860717773,1.260013461112976,1.6624938249588013,0.5959256887435913,0.9811437726020812,0.9811437726020812,0.0,160.81297302246094,166.0,64418.57421875,0.0,2220.638916015625,1.0,279.0970764160156,283.34783935546875,298.40411376953125,302.4679870605469,293.1499938964844,293.1499938964844,279.1499938964844,31365.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636266589164734,1.0,0.0,0.0,3.6186954975128174,3.618718385696411,8.737704888517328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.7255859375,0.0,1464.240234375,1895.4371337890625,0.0,3063.0224609375,0.8961364030838013,1.0,0.0,3.0,1.0,0.0
17774160,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7556318640708923,0.2834532558917999,0.2586074769496918,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8918799757957458,0.4721827805042267,0.4498767554759979,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.7780686020851135,0.4664060771465301,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8376042246818542,0.3895104229450226,0.3720614910125732,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.666588544845581,0.1931981295347213,0.8877223134040833,285.03289794921875,284.95001220703125,299.77197265625,295.4203491210937,298.37115478515625,297.30438232421875,285.0287170410156,1.0,0.5656155943870544,0.6390189528465271,0.6390189528465271,1.0,1.0,-2.923210859298706,1.2594738006591797,1.6637370586395264,0.5952548980712891,0.9906259179115297,0.9906259179115297,0.0,162.20785522460938,169.0,64667.38671875,0.0,2228.818115234375,1.0,279.1419982910156,283.3089904785156,298.4132385253906,302.55206298828125,293.1499938964844,293.1499938964844,278.8500061035156,31440.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864020586013794,1.0,0.0,0.0,3.714017391204834,3.714041233062744,9.20409604532324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.7880859375,0.0,1570.8499755859375,1895.4371337890625,0.0,3066.7177734375,0.9161826372146606,1.0,0.0,3.0,1.0,0.0
17774220,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7503787279129028,0.2813788056373596,0.2571267783641815,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8856369853019714,0.4694950878620147,0.4477941691875458,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.7792242765426636,0.4738619029521942,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8325464129447937,0.387679249048233,0.3707506358623504,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6617568135261536,0.1918467283248901,0.8831641674041748,284.88446044921875,284.95001220703125,299.69744873046875,295.38970947265625,298.321533203125,297.27642822265625,284.8868103027344,1.0,0.5673286318778992,0.636807382106781,0.636807382106781,1.0,1.0,-2.920841217041016,1.2566142082214355,1.66422700881958,0.5930498242378235,0.8661488890647888,0.8661488890647888,0.0,165.5588836669922,172.0,65118.69140625,0.0,2241.39892578125,1.0,278.8570861816406,283.1576843261719,298.4188537597656,302.6752624511719,293.1499938964844,293.1499938964844,279.1499938964844,38606.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738153576850891,1.0,0.0,0.0,3.6166834831237793,3.616707563400269,8.727990916668205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.5439453125,0.0,1515.741943359375,1895.4371337890625,0.0,3158.597412109375,0.8999025225639343,1.0,0.0,3.0,1.0,0.0
17774280,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7503787279129028,0.2813788056373596,0.2571267783641815,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8856369853019714,0.4694950878620147,0.4477941691875458,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.7792242765426636,0.4738619029521942,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8325464129447937,0.387679249048233,0.3707506358623504,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6617568135261536,0.1918467283248901,0.8831641674041748,284.88446044921875,284.95001220703125,299.69744873046875,295.38970947265625,298.321533203125,297.27642822265625,284.8868103027344,1.0,0.5673286318778992,0.636807382106781,0.636807382106781,1.0,1.0,-2.920841217041016,1.2566142082214355,1.66422700881958,0.5930498242378235,0.8661488890647888,0.8661488890647888,0.0,165.5588836669922,172.0,65118.69140625,0.0,2241.39892578125,1.0,278.8570861816406,283.1576843261719,298.4188537597656,302.6752624511719,293.1499938964844,293.1499938964844,279.1499938964844,38606.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738153576850891,1.0,0.0,0.0,3.6166834831237793,3.616707563400269,8.727990916668205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.5439453125,0.0,1515.741943359375,1895.4371337890625,0.0,3158.597412109375,0.8999025225639343,1.0,0.0,3.0,1.0,0.0
17774340,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.74639493227005,0.2802987396717071,0.2560350298881531,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8807908892631531,0.4679310619831085,0.4461689293384552,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7809399366378784,0.4797935783863067,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8286048769950867,0.3866953551769256,0.3697048425674438,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.657866895198822,0.1909078806638717,0.8789530396461487,284.9950866699219,284.95001220703125,299.6346130371094,295.3635559082031,298.2869567871094,297.2654724121094,284.992431640625,1.0,0.568646252155304,0.6349496841430664,0.6349496841430664,1.0,1.0,-2.9183826446533203,1.253989338874817,1.664393424987793,0.590969979763031,0.9496949911117554,0.9496949911117554,0.0,168.23675537109375,172.0,64314.99609375,0.0,2250.458740234375,1.0,279.1366577148437,283.2823486328125,298.34423828125,302.46441650390625,293.1499938964844,293.1499938964844,279.1499938964844,33482.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867538571357727,1.0,0.0,0.0,3.7095932960510254,3.709617376327514,9.18218177048402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.15625,0.0,1581.344970703125,1895.4371337890625,0.0,3099.720458984375,0.9167711734771729,1.0,0.0,3.0,1.0,0.0
17774400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7457598447799683,0.28008833527565,0.2558862566947937,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8799997568130493,0.4676333665847778,0.4459306299686432,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.7812482714653015,0.4808048605918884,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8279691338539124,0.3865149319171905,0.3695695996284485,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6572301983833313,0.1907354444265365,0.8783016204833984,284.9861145019531,284.95001220703125,299.62261962890625,295.3585510253906,298.2803955078125,297.263427734375,284.9839782714844,1.0,0.5689056515693665,0.6345958113670349,0.6345958113670349,1.0,1.0,-2.9181878566741943,1.2536118030548096,1.6645759344100952,0.5906456112861633,0.9480283856391908,0.9480283856391908,0.0,168.70582580566406,175.0,64313.18359375,0.0,2252.454345703125,1.0,279.1429138183594,283.27545166015625,298.34490966796875,302.4761962890625,293.1499938964844,293.1499938964844,278.8500061035156,33725.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675810694694519,1.0,0.0,0.0,3.721280574798584,3.721304893493652,9.240130793841672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.9560546875,0.0,1596.578369140625,1895.4371337890625,0.0,3100.118896484375,0.919334352016449,1.0,0.0,3.0,1.0,0.0
17774460,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7409155964851379,0.2780858278274536,0.2543962895870209,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.874151349067688,0.465000182390213,0.4438017308712005,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.781837522983551,0.4880122542381286,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.823199450969696,0.3847257494926452,0.3682025671005249,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6525862216949463,0.1892707198858261,0.8729198575019836,284.893798828125,284.95001220703125,299.5475158691406,295.3269348144531,298.232666015625,297.2391052246094,284.8957824707031,1.0,0.570399284362793,0.6324570178985596,0.6324570178985596,1.0,1.0,-2.914393424987793,1.250096559524536,1.6642968654632568,0.5880791544914246,0.8502011299133301,0.8502011299133301,0.0,171.9877471923828,178.0,64447.93359375,0.0,2262.160400390625,1.0,278.8573913574219,283.17803955078125,298.34356689453125,302.555908203125,293.1499938964844,293.1499938964844,279.1499938964844,39533.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874542236328125,1.0,0.0,0.0,3.56355619430542,3.56358003616333,8.473454613522335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.6982421875,0.0,1464.916748046875,1895.4371337890625,0.0,3165.4140625,0.8892727494239807,1.0,0.0,3.0,1.0,0.0
17774520,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7409155964851379,0.2780858278274536,0.2543962895870209,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.874151349067688,0.465000182390213,0.4438017308712005,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.781837522983551,0.4880122542381286,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.823199450969696,0.3847257494926452,0.3682025671005249,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6525862216949463,0.1892707198858261,0.8729198575019836,284.893798828125,284.95001220703125,299.5475158691406,295.3269348144531,298.232666015625,297.2391052246094,284.8957824707031,1.0,0.570399284362793,0.6324570178985596,0.6324570178985596,1.0,1.0,-2.914393424987793,1.250096559524536,1.6642968654632568,0.5880791544914246,0.8502011299133301,0.8502011299133301,0.0,171.9877471923828,178.0,64447.93359375,0.0,2262.160400390625,1.0,278.8573913574219,283.17803955078125,298.34356689453125,302.555908203125,293.1499938964844,293.1499938964844,279.1499938964844,39533.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874542236328125,1.0,0.0,0.0,3.56355619430542,3.56358003616333,8.473454613522335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.6982421875,0.0,1464.916748046875,1895.4371337890625,0.0,3165.4140625,0.8892727494239807,1.0,0.0,3.0,1.0,0.0
17774580,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7367889881134033,0.2768126726150512,0.2532115578651428,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8690645694732666,0.4631577134132385,0.4420014917850494,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7834043502807617,0.4945348799228668,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8190193772315979,0.3836095929145813,0.3671002089977264,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6484581828117371,0.1881087571382522,0.8678520917892456,284.9887084960937,284.95001220703125,299.4722595214844,295.2948913574219,298.1929016113281,297.2286071777344,284.9869079589844,1.0,0.5718339681625366,0.630318284034729,0.630318284034729,1.0,1.0,-2.9112257957458496,1.246859073638916,1.6643667221069336,0.5855575799942017,0.9310759902000428,0.9310759902000428,0.0,175.0078582763672,166.0,63652.1640625,0.0,2271.64013671875,1.0,279.1421203613281,283.2899475097656,298.2759094238281,302.3632202148437,293.1499938964844,293.1499938964844,278.8500061035156,33897.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672309517860413,1.0,0.0,0.0,3.6689298152923584,3.668953657150269,8.981980386124633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.8876953125,0.0,1538.5152587890625,1895.4371337890625,0.0,3096.834228515625,0.9077438712120056,1.0,0.0,3.0,1.0,0.0
17774640,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7367889881134033,0.2768126726150512,0.2532115578651428,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8690645694732666,0.4631577134132385,0.4420014917850494,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7834043502807617,0.4945348799228668,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8190193772315979,0.3836095929145813,0.3671002089977264,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6484581828117371,0.1881087571382522,0.8678520917892456,284.9887084960937,284.95001220703125,299.4722595214844,295.2948913574219,298.1929016113281,297.2286071777344,284.9869079589844,1.0,0.5718339681625366,0.630318284034729,0.630318284034729,1.0,1.0,-2.9112257957458496,1.246859073638916,1.6643667221069336,0.5855575799942017,0.9310759902000428,0.9310759902000428,0.0,175.0078582763672,166.0,63652.1640625,0.0,2271.64013671875,1.0,279.1421203613281,283.2899475097656,298.2759094238281,302.3632202148437,293.1499938964844,293.1499938964844,278.8500061035156,33897.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672309517860413,1.0,0.0,0.0,3.6689298152923584,3.668953657150269,8.981980386124633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.8876953125,0.0,1538.5152587890625,1895.4371337890625,0.0,3096.834228515625,0.9077438712120056,1.0,0.0,3.0,1.0,0.0
17774700,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7362984418869019,0.2758193612098694,0.2525155246257782,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8685807585716248,0.4618530571460724,0.4410014450550079,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.7837454676628113,0.4942367076873779,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8187357783317566,0.3827450275421142,0.3664751052856445,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.647891104221344,0.1873744577169418,0.8650286793708801,284.8565368652344,284.95001220703125,299.4345397949219,295.2787170410156,298.1701965332031,297.2187805175781,284.85406494140625,1.0,0.5704725980758667,0.629248857498169,0.629248857498169,1.0,1.0,-2.904700994491577,1.242918610572815,1.6617822647094729,0.5833002328872681,0.8346465826034546,0.8346465826034546,0.0,174.62567138671875,166.0,64131.32421875,0.0,2258.3525390625,1.0,278.8975830078125,283.1488342285156,298.3080444335937,302.5482788085937,293.1499938964844,293.1499938964844,278.8500061035156,38997.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728452324867249,1.0,0.0,0.0,3.6073215007781982,3.607345581054688,8.682864063302986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.134765625,0.0,1508.366943359375,1895.4371337890625,0.0,3149.49853515625,0.8952734470367432,1.0,0.0,3.0,1.0,0.0
17774760,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7363438010215759,0.2747583389282226,0.2515056431293487,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.868898332118988,0.4604484438896179,0.4396299421787262,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7844882011413574,0.4921622574329376,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8191494345664978,0.381777673959732,0.3655235469341278,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6478555202484131,0.1865634769201278,0.8612542748451233,284.8964233398437,284.95001220703125,299.3968200683594,295.262451171875,298.1485595703125,297.2107849121094,284.8974609375,1.0,0.5681313276290894,0.6282498836517334,0.6282498836517334,1.0,1.0,-2.8936707973480225,1.236971735954285,1.6566990613937378,0.5799119472503662,0.8360687494277954,0.8360687494277954,0.0,173.20826721191406,169.0,63517.5546875,0.0,2232.2138671875,1.0,278.8581237792969,283.19537353515625,298.2755126953125,302.43328857421875,293.1499938964844,293.1499938964844,279.1499938964844,39752.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735823631286621,1.0,0.0,0.0,3.499614715576172,3.4996378421783447,8.172101502168516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.193359375,0.0,1399.1279296875,1895.4371337890625,0.0,3156.412353515625,0.8752737045288086,1.0,0.0,3.0,1.0,0.0
17774820,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7352190613746643,0.2734347581863403,0.2501589953899383,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.867687463760376,0.4584998786449432,0.437614381313324,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.7878217101097107,0.491951048374176,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8183474540710449,0.3805797398090362,0.364231139421463,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6464899182319641,0.185361698269844,0.8553685545921326,284.9807434082031,284.95001220703125,299.32135009765625,295.2296447753906,298.1158447265625,297.2128601074219,284.97967529296875,1.0,0.5664401650428772,0.6262519955635071,0.6262519955635071,1.0,1.0,-2.880733013153076,1.229328155517578,1.651404857635498,0.5750219225883484,0.9069181084632874,0.9069181084632874,0.0,172.60989379882812,172.0,62553.89453125,0.0,2207.02490234375,1.0,279.1412048339844,283.3017883300781,298.2063293457031,302.2265930175781,293.1499938964844,293.1499938964844,278.8500061035156,34283.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653614521026611,1.0,0.0,0.0,3.5936615467071533,3.593684673309326,8.617228672846977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.865234375,0.0,1458.7454833984375,1895.4371337890625,0.0,3079.296142578125,0.8912768363952637,1.0,0.0,3.0,1.0,0.0
17774880,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7352190613746643,0.2734347581863403,0.2501589953899383,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.867687463760376,0.4584998786449432,0.437614381313324,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.7878217101097107,0.491951048374176,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8183474540710449,0.3805797398090362,0.364231139421463,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6464899182319641,0.185361698269844,0.8553685545921326,284.9807434082031,284.95001220703125,299.32135009765625,295.2296447753906,298.1158447265625,297.2128601074219,284.97967529296875,1.0,0.5664401650428772,0.6262519955635071,0.6262519955635071,1.0,1.0,-2.880733013153076,1.229328155517578,1.651404857635498,0.5750219225883484,0.9069181084632874,0.9069181084632874,0.0,172.60989379882812,172.0,62553.89453125,0.0,2207.02490234375,1.0,279.1412048339844,283.3017883300781,298.2063293457031,302.2265930175781,293.1499938964844,293.1499938964844,278.8500061035156,34283.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653614521026611,1.0,0.0,0.0,3.5936615467071533,3.593684673309326,8.617228672846977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.865234375,0.0,1458.7454833984375,1895.4371337890625,0.0,3079.296142578125,0.8912768363952637,1.0,0.0,3.0,1.0,0.0
17774940,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7325184941291809,0.2714418172836303,0.2485652863979339,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8645688891410828,0.4558130204677582,0.4353144764900207,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.7894644141197205,0.4946784079074859,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8158476948738098,0.3787634968757629,0.362727403640747,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6438324451446533,0.1838581711053848,0.8493062257766724,284.9068908691406,284.95001220703125,299.2458190917969,295.196533203125,298.0752868652344,297.2010803222656,284.9069519042969,1.0,0.5657520294189453,0.624254047870636,0.624254047870636,1.0,1.0,-2.870238304138184,1.2227636575698853,1.6474745273590088,0.570858359336853,0.8261861801147461,0.8261861801147461,0.0,173.5356903076172,175.0,62514.6953125,0.0,2193.632568359375,1.0,278.85906982421875,283.2211303710937,298.2065734863281,302.294677734375,293.1499938964844,293.1499938964844,279.1499938964844,39340.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710082769393921,1.0,0.0,0.0,3.425995349884033,3.4260177612304688,7.831894777154957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.591796875,0.0,1321.401611328125,1895.4371337890625,0.0,3132.2685546875,0.8588225841522217,1.0,0.0,3.0,1.0,0.0
17775000,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7325184941291809,0.2714418172836303,0.2485652863979339,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8645688891410828,0.4558130204677582,0.4353144764900207,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.7894644141197205,0.4946784079074859,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8158476948738098,0.3787634968757629,0.362727403640747,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6438324451446533,0.1838581711053848,0.8493062257766724,284.9068908691406,284.95001220703125,299.2458190917969,295.196533203125,298.0752868652344,297.2010803222656,284.9069519042969,1.0,0.5657520294189453,0.624254047870636,0.624254047870636,1.0,1.0,-2.870238304138184,1.2227636575698853,1.6474745273590088,0.570858359336853,0.8261861801147461,0.8261861801147461,0.0,173.5356903076172,175.0,62514.6953125,0.0,2193.632568359375,1.0,278.85906982421875,283.2211303710937,298.2065734863281,302.294677734375,293.1499938964844,293.1499938964844,279.1499938964844,39340.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710082769393921,1.0,0.0,0.0,3.425995349884033,3.4260177612304688,7.831894777154957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.591796875,0.0,1321.401611328125,1895.4371337890625,0.0,3132.2685546875,0.8588225841522217,1.0,0.0,3.0,1.0,0.0
17775060,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7296866178512573,0.270054280757904,0.24727463722229,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8611640334129333,0.4537842869758606,0.4333410263061523,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.7915841937065125,0.4983347356319427,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8130322098731995,0.377503752708435,0.3614857792854309,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6409367322921753,0.1826068460941314,0.8437109589576721,284.9825744628906,284.95001220703125,299.1703491210937,295.16314697265625,298.0398864746094,297.1976928710937,284.9815368652344,1.0,0.5657472014427185,0.6225836873054504,0.6225836873054504,1.0,1.0,-2.862488031387329,1.2177304029464722,1.6447577476501465,0.5675515532493591,0.8945282101631165,0.8945282101631165,0.0,175.02349853515625,178.0,61698.01171875,0.0,2187.720947265625,1.0,279.140625,283.318115234375,298.1410522460937,302.10430908203125,293.1499938964844,293.1499938964844,279.45001220703125,34065.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631248474121094,1.0,0.0,0.0,3.53006649017334,3.5300891399383545,8.31493935038452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.642578125,0.0,1389.7830810546875,1895.4371337890625,0.0,3058.31494140625,0.8768463730812073,1.0,0.0,3.0,1.0,0.0
17775120,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7296866178512573,0.270054280757904,0.24727463722229,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8611640334129333,0.4537842869758606,0.4333410263061523,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.7915841937065125,0.4983347356319427,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8130322098731995,0.377503752708435,0.3614857792854309,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6409367322921753,0.1826068460941314,0.8437109589576721,284.9825744628906,284.95001220703125,299.1703491210937,295.16314697265625,298.0398864746094,297.1976928710937,284.9815368652344,1.0,0.5657472014427185,0.6225836873054504,0.6225836873054504,1.0,1.0,-2.862488031387329,1.2177304029464722,1.6447577476501465,0.5675515532493591,0.8945282101631165,0.8945282101631165,0.0,175.02349853515625,178.0,61698.01171875,0.0,2187.720947265625,1.0,279.140625,283.318115234375,298.1410522460937,302.10430908203125,293.1499938964844,293.1499938964844,279.45001220703125,34065.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631248474121094,1.0,0.0,0.0,3.53006649017334,3.5300891399383545,8.31493935038452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.642578125,0.0,1389.7830810546875,1895.4371337890625,0.0,3058.31494140625,0.8768463730812073,1.0,0.0,3.0,1.0,0.0
17775180,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7267583012580872,0.2687345743179321,0.2461684048175811,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8576138615608215,0.4518641829490661,0.4316108226776123,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.7934647798538208,0.5026164054870605,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8100440502166748,0.3763792216777801,0.3604937195777893,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6380072832107544,0.1814448535442352,0.8388413786888123,285.0333557128906,284.95001220703125,299.094970703125,295.1295166015625,298.0045166015625,297.19403076171875,285.02886962890625,1.0,0.5662823915481567,0.6209133267402649,0.6209133267402649,1.0,1.0,-2.8571786880493164,1.21380877494812,1.6433697938919067,0.5648455619812012,0.9884403347969056,0.9884403347969056,0.0,176.92605590820312,166.0,61171.05078125,0.0,2187.98681640625,1.0,279.4422607421875,283.3871765136719,298.1166381835937,302.0321044921875,293.1499938964844,293.1499938964844,279.1499938964844,31481.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582130074501038,1.0,0.0,0.0,3.711368560791016,3.711392402648926,9.190972605210844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5810546875,0.0,1568.1431884765625,1895.4371337890625,0.0,3012.24658203125,0.9155375361442566,1.0,0.0,3.0,1.0,0.0
17775240,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7267583012580872,0.2687345743179321,0.2461684048175811,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8576138615608215,0.4518641829490661,0.4316108226776123,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.7934647798538208,0.5026164054870605,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8100440502166748,0.3763792216777801,0.3604937195777893,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6380072832107544,0.1814448535442352,0.8388413786888123,285.0333557128906,284.95001220703125,299.094970703125,295.1295166015625,298.0045166015625,297.19403076171875,285.02886962890625,1.0,0.5662823915481567,0.6209133267402649,0.6209133267402649,1.0,1.0,-2.8571786880493164,1.21380877494812,1.6433697938919067,0.5648455619812012,0.9884403347969056,0.9884403347969056,0.0,176.92605590820312,166.0,61171.05078125,0.0,2187.98681640625,1.0,279.4422607421875,283.3871765136719,298.1166381835937,302.0321044921875,293.1499938964844,293.1499938964844,279.1499938964844,31481.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582130074501038,1.0,0.0,0.0,3.711368560791016,3.711392402648926,9.190972605210844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5810546875,0.0,1568.1431884765625,1895.4371337890625,0.0,3012.24658203125,0.9155375361442566,1.0,0.0,3.0,1.0,0.0
17775300,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.726405918598175,0.2676014900207519,0.2453745156526565,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8573416471481323,0.450377881526947,0.4304775297641754,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.7935940623283386,0.5017825365066528,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8099517226219177,0.375372976064682,0.3597710132598877,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6375893354415894,0.1806264668703079,0.8357236981391907,284.8645324707031,284.95001220703125,299.05731201171875,295.11260986328125,297.9822998046875,297.1846008300781,284.85711669921875,1.0,0.5645704865455627,0.6200781464576721,0.6200781464576721,1.0,1.0,-2.849261522293091,1.209394097328186,1.6398673057556152,0.5624242424964905,0.8770226836204529,0.8770226836204529,0.0,176.23028564453125,166.0,61936.1484375,0.0,2171.184814453125,1.0,279.1960144042969,283.2060546875,298.1557922363281,302.2448425292969,293.1499938964844,293.1499938964844,279.1499938964844,36185.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656488060951233,1.0,0.0,0.0,3.7010984420776367,3.701122999191284,9.14017562081426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.67578125,0.0,1592.174072265625,1895.4371337890625,0.0,3081.9921875,0.9144293665885924,1.0,0.0,3.0,1.0,0.0
17775360,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7263653874397278,0.2663010060787201,0.2441890835762024,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8576028347015381,0.4486739933490753,0.428873747587204,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.7938542366027832,0.4994486570358276,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.810346245765686,0.3741543292999267,0.358628362417221,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6374803781509399,0.1796604245901107,0.8313887119293213,284.8730163574219,284.95001220703125,299.0197448730469,295.0956726074219,297.9598999023437,297.1747436523437,284.8757629394531,1.0,0.5619049072265625,0.6192065477371216,0.6192065477371216,1.0,1.0,-2.8365273475646973,1.202752709388733,1.6337746381759644,0.5587292313575745,0.8528732061386108,0.8528732061386108,0.0,174.61544799804688,169.0,61268.578125,0.0,2141.944091796875,1.0,279.1573486328125,283.2312927246094,298.1229858398437,302.1390380859375,293.1499938964844,293.1499938964844,279.45001220703125,39436.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867868185043335,1.0,0.0,0.0,3.5910351276397705,3.59105920791626,8.604637855569308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.4580078125,0.0,1493.85107421875,1895.4371337890625,0.0,3102.81201171875,0.8946412205696106,1.0,0.0,3.0,1.0,0.0
17775420,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7250455021858215,0.2646888196468353,0.2425118386745453,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8562676310539246,0.4463281035423279,0.4264038801193237,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.7964473962783813,0.4989420771598816,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.809360146522522,0.3726089894771576,0.3569432497024536,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6359201669692993,0.1781814843416214,0.8241432905197144,284.9756774902344,284.95001220703125,298.9447021484375,295.0616760253906,297.9272155761719,297.1756286621094,284.9737854003906,1.0,0.5596542358398438,0.6174632906913757,0.6174632906913757,1.0,1.0,-2.8201849460601807,1.1937021017074585,1.6264829635620115,0.5531826019287109,0.9285560846328736,0.9285560846328736,0.0,173.75457763671875,172.0,60200.32421875,0.0,2110.59912109375,1.0,279.4422912597656,283.3533020019531,298.0400085449219,301.91217041015625,293.1499938964844,293.1499938964844,279.1499938964844,34200.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597801327705383,1.0,0.0,0.0,3.679924488067627,3.679948329925537,9.035892958308978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.712890625,0.0,1553.1417236328125,1895.4371337890625,0.0,3026.94287109375,0.9103829860687256,1.0,0.0,3.0,1.0,0.0
17775480,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7250455021858215,0.2646888196468353,0.2425118386745453,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8562676310539246,0.4463281035423279,0.4264038801193237,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.7964473962783813,0.4989420771598816,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.809360146522522,0.3726089894771576,0.3569432497024536,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6359201669692993,0.1781814843416214,0.8241432905197144,284.9756774902344,284.95001220703125,298.9447021484375,295.0616760253906,297.9272155761719,297.1756286621094,284.9737854003906,1.0,0.5596542358398438,0.6174632906913757,0.6174632906913757,1.0,1.0,-2.8201849460601807,1.1937021017074585,1.6264829635620115,0.5531826019287109,0.9285560846328736,0.9285560846328736,0.0,173.75457763671875,172.0,60200.32421875,0.0,2110.59912109375,1.0,279.4422912597656,283.3533020019531,298.0400085449219,301.91217041015625,293.1499938964844,293.1499938964844,279.1499938964844,34200.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597801327705383,1.0,0.0,0.0,3.679924488067627,3.679948329925537,9.035892958308978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.712890625,0.0,1553.1417236328125,1895.4371337890625,0.0,3026.94287109375,0.9103829860687256,1.0,0.0,3.0,1.0,0.0
17775540,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7225807905197144,0.2626383602619171,0.2408826649188995,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8535439372062683,0.4435522258281708,0.4240366220474243,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.7972393035888672,0.5010482668876648,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8070079684257507,0.3706751465797424,0.355338990688324,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6334843039512634,0.1765747666358947,0.8176014423370361,284.8871765136719,284.95001220703125,298.8759460449219,295.0302734375,297.8902282714844,297.1641845703125,284.89080810546875,1.0,0.5585898160934448,0.6158595085144043,0.6158595085144043,1.0,1.0,-2.80812406539917,1.186703324317932,1.6214207410812378,0.5489320158958435,0.8328384757041931,0.8328384757041931,0.0,174.34429931640625,172.0,60121.171875,0.0,2093.52099609375,1.0,279.1603698730469,283.26519775390625,298.0453186035156,301.9876708984375,293.1499938964844,293.1499938964844,279.1499938964844,40570.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659470677375793,1.0,0.0,0.0,3.4979283809661865,3.4979517459869385,8.164227551787917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.7744140625,0.0,1403.2449951171875,1895.4371337890625,0.0,3084.789794921875,0.8757047653198242,1.0,0.0,3.0,1.0,0.0
17775600,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7223057746887207,0.2624761164188385,0.2407247275114059,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8532400727272034,0.4433266818523407,0.4238104820251465,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.7973072528839111,0.5013306140899658,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8067333698272705,0.3705185651779175,0.3551810681819916,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6332209706306458,0.1764371991157531,0.8169801831245422,284.8927307128906,284.95001220703125,298.8699645996094,295.0275573730469,297.8871459960937,297.1633605957031,284.8944091796875,1.0,0.5585259199142456,0.6157200336456299,0.6157200336456299,1.0,1.0,-2.807065010070801,1.186090350151062,1.6209745407104492,0.5485545992851257,0.8333473205566406,0.8333473205566406,0.0,174.44393920898438,175.0,60092.15234375,0.0,2092.255859375,1.0,279.15789794921875,283.2685852050781,298.0386657714844,301.9729309082031,293.1499938964844,293.1499938964844,279.45001220703125,40106.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657634258270264,1.0,0.0,0.0,3.4929206371307373,3.49294376373291,8.140867748807068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.0244140625,0.0,1394.7332763671875,1895.4371337890625,0.0,3083.067626953125,0.8741405606269836,1.0,0.0,3.0,1.0,0.0
17775660,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7194059491157532,0.2609482705593109,0.2392748296260833,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8499348759651184,0.4410786032676697,0.4215911030769348,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7987694144248962,0.5047283172607422,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8037524223327637,0.3690730333328247,0.3537287712097168,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6302830576896667,0.1749883145093917,0.8103999495506287,284.98388671875,284.95001220703125,298.7955322265625,294.99334716796875,297.8529968261719,297.1604919433594,284.982666015625,1.0,0.5581658482551575,0.6143287420272827,0.6143287420272827,1.0,1.0,-2.797080039978028,1.180227756500244,1.6168521642684937,0.5449077486991882,0.9090904593467712,0.9090904593467712,0.0,175.75157165527344,163.0,59199.48828125,0.0,2082.125,1.0,279.441162109375,283.3786315917969,297.9674377441406,301.7712707519531,293.1499938964844,293.1499938964844,279.1499938964844,34129.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568826913833618,1.0,0.0,0.0,3.5938284397125244,3.5938515663146973,8.618029596618726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.740234375,0.0,1457.7906494140625,1895.4371337890625,0.0,2999.7724609375,0.8912243247032166,1.0,0.0,3.0,1.0,0.0
17775720,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7194059491157532,0.2609482705593109,0.2392748296260833,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8499348759651184,0.4410786032676697,0.4215911030769348,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7987694144248962,0.5047283172607422,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8037524223327637,0.3690730333328247,0.3537287712097168,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6302830576896667,0.1749883145093917,0.8103999495506287,284.98388671875,284.95001220703125,298.7955322265625,294.99334716796875,297.8529968261719,297.1604919433594,284.982666015625,1.0,0.5581658482551575,0.6143287420272827,0.6143287420272827,1.0,1.0,-2.797080039978028,1.180227756500244,1.6168521642684937,0.5449077486991882,0.9090904593467712,0.9090904593467712,0.0,175.75157165527344,163.0,59199.48828125,0.0,2082.125,1.0,279.441162109375,283.3786315917969,297.9674377441406,301.7712707519531,293.1499938964844,293.1499938964844,279.1499938964844,34129.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568826913833618,1.0,0.0,0.0,3.5938284397125244,3.5938515663146973,8.618029596618726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.740234375,0.0,1457.7906494140625,1895.4371337890625,0.0,2999.7724609375,0.8912243247032166,1.0,0.0,3.0,1.0,0.0
17775780,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7194791436195374,0.2586957216262817,0.2373371124267578,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8504538536071777,0.4380251467227936,0.4188351929187774,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.799379289150238,0.5004799962043762,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8045936822891235,0.3669537901878357,0.3518256247043609,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6299986243247986,0.1731880605220794,0.8024197220802307,284.8993225097656,284.95001220703125,298.72149658203125,294.9590759277344,297.8133544921875,297.1481628417969,284.8997497558594,1.0,0.553196370601654,0.6129374504089355,0.6129374504089355,1.0,1.0,-2.774475812911988,1.1685450077056885,1.6059309244155884,0.5385586023330688,0.819057047367096,0.819057047367096,0.0,172.84686279296875,166.0,58953.078125,0.0,2031.604736328125,1.0,279.1589050292969,283.2929992675781,297.9691467285156,301.8339538574219,293.1499938964844,293.1499938964844,279.45001220703125,39954.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862819254398346,1.0,0.0,0.0,3.408601999282837,3.4086244106292725,7.752573196739831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.3095703125,0.0,1308.449951171875,1895.4371337890625,0.0,3055.4482421875,0.8555324673652649,1.0,0.0,3.0,1.0,0.0
17775840,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7194791436195374,0.2586957216262817,0.2373371124267578,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8504538536071777,0.4380251467227936,0.4188351929187774,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.799379289150238,0.5004799962043762,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8045936822891235,0.3669537901878357,0.3518256247043609,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6299986243247986,0.1731880605220794,0.8024197220802307,284.8993225097656,284.95001220703125,298.72149658203125,294.9590759277344,297.8133544921875,297.1481628417969,284.8997497558594,1.0,0.553196370601654,0.6129374504089355,0.6129374504089355,1.0,1.0,-2.774475812911988,1.1685450077056885,1.6059309244155884,0.5385586023330688,0.819057047367096,0.819057047367096,0.0,172.84686279296875,166.0,58953.078125,0.0,2031.604736328125,1.0,279.1589050292969,283.2929992675781,297.9691467285156,301.8339538574219,293.1499938964844,293.1499938964844,279.45001220703125,39954.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862819254398346,1.0,0.0,0.0,3.408601999282837,3.4086244106292725,7.752573196739831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.3095703125,0.0,1308.449951171875,1895.4371337890625,0.0,3055.4482421875,0.8555324673652649,1.0,0.0,3.0,1.0,0.0
17775900,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7190799117088318,0.2578709423542022,0.2364238053560257,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8501540422439575,0.4368112087249756,0.4174979329109192,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.800678551197052,0.4994281232357025,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8044461011886597,0.3661489188671112,0.3508979678153991,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6294381022453308,0.1724099069833755,0.7984573841094971,285.00360107421875,284.95001220703125,298.68463134765625,294.94195556640625,297.7983703613281,297.15008544921875,285.0047607421875,1.0,0.5516875982284546,0.6122418642044067,0.6122418642044067,1.0,1.0,-2.764618158340454,1.1634032726287842,1.60121488571167,0.5354958176612854,0.8882152438163757,0.8882152438163757,0.0,171.9677734375,166.0,58070.578125,0.0,2011.638427734375,1.0,279.3954467773437,283.4140930175781,297.90118408203125,301.5966796875,293.1499938964844,293.1499938964844,279.45001220703125,34710.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559528589248657,1.0,0.0,0.0,3.450049638748169,3.4500715732574463,7.942257980175782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.830078125,0.0,1312.7626953125,1895.4371337890625,0.0,2991.0546875,0.8618157505989075,1.0,0.0,3.0,1.0,0.0
