time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775960,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7185751795768738,0.2571030855178833,0.2357431054115295,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8496373891830444,0.4356697499752044,0.4164301753044128,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.8019400835037231,0.4990920722484588,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8040891289710999,0.3654176890850067,0.3502071797847748,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6287579536437988,0.1716919243335724,0.7951658964157104,284.9779968261719,284.95001220703125,298.6479187011719,294.9248352050781,297.7838134765625,297.1526184082031,284.97607421875,1.0,0.5505817532539368,0.6115939021110535,0.6115939021110535,1.0,1.0,-2.757324695587158,1.1594603061676023,1.5978643894195557,0.5331695675849915,0.8852249383926392,0.8852249383926392,0.0,171.53878784179688,169.0,57967.96484375,0.0,1997.981201171875,1.0,279.4408569335937,283.39337158203125,297.8954772949219,301.62353515625,293.1499938964844,293.1499938964844,279.75,34215.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533475995063782,1.0,0.0,0.0,3.506031274795532,3.5060534477233887,8.202096068998799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3232421875,0.0,1365.9937744140625,1895.4371337890625,0.0,2966.634521484375,0.8714048862457275,1.0,0.0,3.0,1.0,0.0
17776020,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7167859077453613,0.2556153535842895,0.2344318926334381,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8476848602294922,0.4334636628627777,0.4143734276294708,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.804058849811554,0.5001981258392334,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.802463710308075,0.3640278577804565,0.3489145040512085,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6268147230148315,0.1703275144100189,0.7890803217887878,285.02947998046875,284.95001220703125,298.5747985839844,294.890625,297.7536315917969,297.1552429199219,285.02545166015625,1.0,0.5493243336677551,0.6102980971336365,0.6102980971336365,1.0,1.0,-2.745736122131348,1.1529452800750732,1.5927908420562744,0.5292455554008484,0.9768080115318298,0.9768080115318298,0.0,171.66249084472656,172.0,57311.53125,0.0,1980.177490234375,1.0,279.7411193847656,283.46502685546875,297.87164306640625,301.5423583984375,293.1499938964844,293.1499938964844,279.45001220703125,31571.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470165729522705,1.0,0.0,0.0,3.682950019836426,3.682973623275757,9.050758080775269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.70703125,0.0,1536.7059326171875,1895.4371337890625,0.0,2907.335693359375,0.9093250632286072,1.0,0.0,3.0,1.0,0.0
17776080,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7167859077453613,0.2556153535842895,0.2344318926334381,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8476848602294922,0.4334636628627777,0.4143734276294708,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.804058849811554,0.5001981258392334,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.802463710308075,0.3640278577804565,0.3489145040512085,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6268147230148315,0.1703275144100189,0.7890803217887878,285.02947998046875,284.95001220703125,298.5747985839844,294.890625,297.7536315917969,297.1552429199219,285.02545166015625,1.0,0.5493243336677551,0.6102980971336365,0.6102980971336365,1.0,1.0,-2.745736122131348,1.1529452800750732,1.5927908420562744,0.5292455554008484,0.9768080115318298,0.9768080115318298,0.0,171.66249084472656,172.0,57311.53125,0.0,1980.177490234375,1.0,279.7411193847656,283.46502685546875,297.87164306640625,301.5423583984375,293.1499938964844,293.1499938964844,279.45001220703125,31571.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470165729522705,1.0,0.0,0.0,3.682950019836426,3.682973623275757,9.050758080775269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.70703125,0.0,1536.7059326171875,1895.4371337890625,0.0,2907.335693359375,0.9093250632286072,1.0,0.0,3.0,1.0,0.0
17776140,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7129841446876526,0.2530855536460876,0.2324780970811844,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8437169194221497,0.4300736784934997,0.4115594029426574,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.8032525181770325,0.5041640996932983,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7987551689147949,0.3615810871124267,0.3469602763652801,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6233929395675659,0.1684068739414215,0.7815940380096436,284.8795471191406,284.95001220703125,298.5022888183594,294.8564758300781,297.7103271484375,297.1347961425781,284.8824462890625,1.0,0.5488114953041077,0.6090022921562195,0.6090022921562195,1.0,1.0,-2.733431100845337,1.146086573600769,1.587344527244568,0.5252224802970886,0.8488216996192932,0.8488216996192932,0.0,173.17662048339844,175.0,57532.01953125,0.0,1967.844970703125,1.0,279.45733642578125,283.3175964355469,297.8836975097656,301.6547546386719,293.1499938964844,293.1499938964844,279.75,39378.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568136096000671,1.0,0.0,0.0,3.558934211730957,3.558957815170288,8.451488042737765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.990234375,0.0,1458.8385009765625,1895.4371337890625,0.0,2999.12451171875,0.8877053260803223,1.0,0.0,3.0,1.0,0.0
17776200,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7129841446876526,0.2530855536460876,0.2324780970811844,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8437169194221497,0.4300736784934997,0.4115594029426574,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.8032525181770325,0.5041640996932983,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7987551689147949,0.3615810871124267,0.3469602763652801,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6233929395675659,0.1684068739414215,0.7815940380096436,284.8795471191406,284.95001220703125,298.5022888183594,294.8564758300781,297.7103271484375,297.1347961425781,284.8824462890625,1.0,0.5488114953041077,0.6090022921562195,0.6090022921562195,1.0,1.0,-2.733431100845337,1.146086573600769,1.587344527244568,0.5252224802970886,0.8488216996192932,0.8488216996192932,0.0,173.17662048339844,175.0,57532.01953125,0.0,1967.844970703125,1.0,279.45733642578125,283.3175964355469,297.8836975097656,301.6547546386719,293.1499938964844,293.1499938964844,279.75,39378.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568136096000671,1.0,0.0,0.0,3.558934211730957,3.558957815170288,8.451488042737765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.990234375,0.0,1458.8385009765625,1895.4371337890625,0.0,2999.12451171875,0.8877053260803223,1.0,0.0,3.0,1.0,0.0
17776260,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7089300155639648,0.2512718141078949,0.2307438850402832,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.839550256729126,0.4274390935897827,0.408946692943573,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.8030009865760803,0.5088716149330139,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7947618961334229,0.3597422242164612,0.3451226949691772,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6196094751358032,0.1667009592056274,0.7739453911781311,284.98358154296875,284.95001220703125,298.43035888671875,294.82244873046875,297.6733703613281,297.12451171875,284.9813842773437,1.0,0.5487451553344727,0.607710063457489,0.607710063457489,1.0,1.0,-2.7224600315093994,1.1398519277572632,1.5826081037521362,0.5214261412620544,0.9299612641334534,0.9299612641334534,0.0,175.12062072753906,163.0,56609.0,0.0,1959.67822265625,1.0,279.7421264648437,283.4373474121094,297.8003234863281,301.441650390625,293.1499938964844,293.1499938964844,279.45001220703125,33816.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485519886016846,1.0,0.0,0.0,3.663011312484741,3.6630351543426514,8.953025485425314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.4306640625,0.0,1531.298583984375,1895.4371337890625,0.0,2921.7099609375,0.9063184857368468,1.0,0.0,3.0,1.0,0.0
17776320,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7089300155639648,0.2512718141078949,0.2307438850402832,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.839550256729126,0.4274390935897827,0.408946692943573,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.8030009865760803,0.5088716149330139,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7947618961334229,0.3597422242164612,0.3451226949691772,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6196094751358032,0.1667009592056274,0.7739453911781311,284.98358154296875,284.95001220703125,298.43035888671875,294.82244873046875,297.6733703613281,297.12451171875,284.9813842773437,1.0,0.5487451553344727,0.607710063457489,0.607710063457489,1.0,1.0,-2.7224600315093994,1.1398519277572632,1.5826081037521362,0.5214261412620544,0.9299612641334534,0.9299612641334534,0.0,175.12062072753906,163.0,56609.0,0.0,1959.67822265625,1.0,279.7421264648437,283.4373474121094,297.8003234863281,301.441650390625,293.1499938964844,293.1499938964844,279.45001220703125,33816.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485519886016846,1.0,0.0,0.0,3.663011312484741,3.6630351543426514,8.953025485425314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.4306640625,0.0,1531.298583984375,1895.4371337890625,0.0,2921.7099609375,0.9063184857368468,1.0,0.0,3.0,1.0,0.0
17776380,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7083086371421814,0.2487990409135818,0.2286325991153717,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8393499851226807,0.4240657985210418,0.4059156477451324,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.8019137978553772,0.5054830312728882,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7948386669158936,0.3572792112827301,0.3429208993911743,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6186239123344421,0.1646678596735,0.7650092840194702,284.8856811523437,284.95001220703125,298.3591003417969,294.7886047363281,297.632080078125,297.1065979003906,284.8876647949219,1.0,0.5438898801803589,0.6064178347587585,0.6064178347587585,1.0,1.0,-2.6988439559936523,1.127796649932861,1.571047306060791,0.514927089214325,0.8247178792953491,0.8247178792953491,0.0,172.610107421875,151.0,56352.46875,0.0,1911.4019775390625,1.0,279.4579772949219,283.3432006835937,297.8016662597656,301.50250244140625,293.1499938964844,293.1499938964844,279.75,40600.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552190661430359,1.0,0.0,0.0,3.4651219844818115,3.4651448726654053,8.011804197849415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.44140625,0.0,1369.7264404296875,1895.4371337890625,0.0,2984.176025390625,0.8683632612228394,1.0,0.0,3.0,1.0,0.0
17776440,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7083086371421814,0.2487990409135818,0.2286325991153717,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8393499851226807,0.4240657985210418,0.4059156477451324,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.8019137978553772,0.5054830312728882,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7948386669158936,0.3572792112827301,0.3429208993911743,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6186239123344421,0.1646678596735,0.7650092840194702,284.8856811523437,284.95001220703125,298.3591003417969,294.7886047363281,297.632080078125,297.1065979003906,284.8876647949219,1.0,0.5438898801803589,0.6064178347587585,0.6064178347587585,1.0,1.0,-2.6988439559936523,1.127796649932861,1.571047306060791,0.514927089214325,0.8247178792953491,0.8247178792953491,0.0,172.610107421875,151.0,56352.46875,0.0,1911.4019775390625,1.0,279.4579772949219,283.3432006835937,297.8016662597656,301.50250244140625,293.1499938964844,293.1499938964844,279.75,40600.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552190661430359,1.0,0.0,0.0,3.4651219844818115,3.4651448726654053,8.011804197849415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.44140625,0.0,1369.7264404296875,1895.4371337890625,0.0,2984.176025390625,0.8683632612228394,1.0,0.0,3.0,1.0,0.0
17776500,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7092165946960449,0.2478748559951782,0.2275609970092773,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8405537009239197,0.422705590724945,0.4043667614459991,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.8026610016822815,0.5012685060501099,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7962066531181335,0.356312483549118,0.3417696356773376,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6190417408943176,0.1637711226940155,0.760216236114502,284.9964294433594,284.95001220703125,298.3237609863281,294.771728515625,297.6170349121094,297.1070251464844,284.9981689453125,1.0,0.5402905941009521,0.6057717204093933,0.6057717204093933,1.0,1.0,-2.683487892150879,1.120166540145874,1.5633214712142944,0.5107570886611938,0.8950356245040894,0.8950356245040894,0.0,169.99066162109375,151.0,55364.74609375,0.0,1875.8902587890625,1.0,279.69696044921875,283.4709167480469,297.7286682128906,301.25762939453125,293.1499938964844,293.1499938964844,279.75,35114.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478497862815857,1.0,0.0,0.0,3.501440525054932,3.501462936401367,8.18063085716858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.3603515625,0.0,1367.7308349609375,1895.4371337890625,0.0,2915.1357421875,0.8735264539718628,1.0,0.0,3.0,1.0,0.0
17776560,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7111238837242126,0.2470360696315765,0.226703330874443,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8427872657775879,0.4214444160461426,0.4030683636665344,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.8040331602096558,0.495481789112091,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7986305952072144,0.3554379940032959,0.3408301472663879,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6202279925346375,0.1629513502120971,0.7559263110160828,284.971435546875,284.95001220703125,298.2886047363281,294.75494384765625,297.6046447753906,297.11187744140625,284.9688415527344,1.0,0.5361489653587341,0.605278491973877,0.605278491973877,1.0,1.0,-2.66766095161438,1.1124578714370728,1.555203199386597,0.5066220164299011,0.8904976844787598,0.8904976844787598,0.0,166.6110076904297,154.0,55110.7578125,0.0,1836.568115234375,1.0,279.7413330078125,283.4512939453125,297.720703125,301.2738647460937,293.1499938964844,293.1499938964844,280.04998779296875,34554.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446092009544373,1.0,0.0,0.0,3.551664113998413,3.551687002182007,8.416995456173026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.80517578125,0.0,1415.969970703125,1895.4371337890625,0.0,2884.8076171875,0.8818254470825195,1.0,0.0,3.0,1.0,0.0
17776620,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7120678424835205,0.2454840838909149,0.2251907140016555,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8440607190132141,0.4190814793109894,0.4007097780704498,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.8072876334190369,0.4902440011501312,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8002157807350159,0.3538306951522827,0.3391827940940857,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6204019784927368,0.1614669114351272,0.7485907673835754,285.0316467285156,284.95001220703125,298.2188720703125,294.7215270996094,297.5824584960937,297.1251525878906,285.0268249511719,1.0,0.5317298769950867,0.6042920351028442,0.6042920351028442,1.0,1.0,-2.645906686782837,1.101612210273743,1.5442945957183838,0.5005033612251282,0.985379993915558,0.985379993915558,0.0,163.3176727294922,157.0,54211.87109375,0.0,1789.302490234375,1.0,280.0423278808594,283.5333251953125,297.69305419921875,301.1711730957031,293.1499938964844,293.1499938964844,279.75,31723.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836247980594635,1.0,0.0,0.0,3.7171881198883057,3.717211961746216,9.219817798111762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1650390625,0.0,1576.6229248046875,1895.4371337890625,0.0,2806.681396484375,0.9170479774475098,1.0,0.0,3.0,1.0,0.0
17776680,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7120678424835205,0.2454840838909149,0.2251907140016555,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8440607190132141,0.4190814793109894,0.4007097780704498,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.8072876334190369,0.4902440011501312,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8002157807350159,0.3538306951522827,0.3391827940940857,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6204019784927368,0.1614669114351272,0.7485907673835754,285.0316467285156,284.95001220703125,298.2188720703125,294.7215270996094,297.5824584960937,297.1251525878906,285.0268249511719,1.0,0.5317298769950867,0.6042920351028442,0.6042920351028442,1.0,1.0,-2.645906686782837,1.101612210273743,1.5442945957183838,0.5005033612251282,0.985379993915558,0.985379993915558,0.0,163.3176727294922,157.0,54211.87109375,0.0,1789.302490234375,1.0,280.0423278808594,283.5333251953125,297.69305419921875,301.1711730957031,293.1499938964844,293.1499938964844,279.75,31723.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836247980594635,1.0,0.0,0.0,3.7171881198883057,3.717211961746216,9.219817798111762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1650390625,0.0,1576.6229248046875,1895.4371337890625,0.0,2806.681396484375,0.9170479774475098,1.0,0.0,3.0,1.0,0.0
17776740,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7099500894546509,0.2429296672344207,0.2231473624706268,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8421521186828613,0.4155831634998321,0.3977228105068207,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.8075527548789978,0.4900761246681213,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.798538863658905,0.3512194156646728,0.3369988799095154,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6182947158813477,0.1594989895820617,0.7404762506484985,284.8710021972656,284.95001220703125,298.1499938964844,294.6884155273437,297.5466613769531,297.1143493652344,284.8744201660156,1.0,0.5290963649749756,0.6033055782318115,0.6033055782318115,1.0,1.0,-2.627286911010742,1.0921728610992432,1.535114049911499,0.495275616645813,0.8481151461601257,0.8481151461601257,0.0,162.59608459472656,160.0,54339.93359375,0.0,1758.7672119140625,1.0,279.7571105957031,283.37945556640625,297.7123413085937,301.2822265625,293.1499938964844,293.1499938964844,280.04998779296875,39866.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455846309661865,1.0,0.0,0.0,3.5812220573425293,3.5812461376190186,8.557675528209074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.4833984375,0.0,1486.37353515625,1895.4371337890625,0.0,2893.934326171875,0.8929046988487244,1.0,0.0,3.0,1.0,0.0
17776800,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7099500894546509,0.2429296672344207,0.2231473624706268,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8421521186828613,0.4155831634998321,0.3977228105068207,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.8075527548789978,0.4900761246681213,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.798538863658905,0.3512194156646728,0.3369988799095154,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6182947158813477,0.1594989895820617,0.7404762506484985,284.8710021972656,284.95001220703125,298.1499938964844,294.6884155273437,297.5466613769531,297.1143493652344,284.8744201660156,1.0,0.5290963649749756,0.6033055782318115,0.6033055782318115,1.0,1.0,-2.627286911010742,1.0921728610992432,1.535114049911499,0.495275616645813,0.8481151461601257,0.8481151461601257,0.0,162.59608459472656,160.0,54339.93359375,0.0,1758.7672119140625,1.0,279.7571105957031,283.37945556640625,297.7123413085937,301.2822265625,293.1499938964844,293.1499938964844,280.04998779296875,39866.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455846309661865,1.0,0.0,0.0,3.5812220573425293,3.5812461376190186,8.557675528209074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.4833984375,0.0,1486.37353515625,1895.4371337890625,0.0,2893.934326171875,0.8929046988487244,1.0,0.0,3.0,1.0,0.0
17776860,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7068982124328613,0.2410787045955658,0.221325397491455,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8391910791397095,0.4128337204456329,0.3949427604675293,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.8080940842628479,0.4921147227287292,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7957339882850647,0.3492177724838257,0.3349485993385315,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6152157783508301,0.1577489674091339,0.7323682308197021,284.98419189453125,284.95001220703125,298.0812683105469,294.6547546386719,297.51544189453125,297.1107788085937,284.9825134277344,1.0,0.5276247262954712,0.6025504469871521,0.6025504469871521,1.0,1.0,-2.611994743347168,1.084479808807373,1.527514934539795,0.4909601509571075,0.9333294034004213,0.9333294034004213,0.0,163.05062866210938,163.0,53335.0,0.0,1738.6236572265625,1.0,280.0418395996094,283.5082702636719,297.6273803710937,301.0632629394531,293.1499938964844,293.1499938964844,279.75,33963.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836047887802124,1.0,0.0,0.0,3.678452968597412,3.678477048873901,9.028668728205956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.3173828125,0.0,1549.697265625,1895.4371337890625,0.0,2804.81396484375,0.91012042760849,1.0,0.0,3.0,1.0,0.0
17776920,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7068982124328613,0.2410787045955658,0.221325397491455,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8391910791397095,0.4128337204456329,0.3949427604675293,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.8080940842628479,0.4921147227287292,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7957339882850647,0.3492177724838257,0.3349485993385315,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6152157783508301,0.1577489674091339,0.7323682308197021,284.98419189453125,284.95001220703125,298.0812683105469,294.6547546386719,297.51544189453125,297.1107788085937,284.9825134277344,1.0,0.5276247262954712,0.6025504469871521,0.6025504469871521,1.0,1.0,-2.611994743347168,1.084479808807373,1.527514934539795,0.4909601509571075,0.9333294034004213,0.9333294034004213,0.0,163.05062866210938,163.0,53335.0,0.0,1738.6236572265625,1.0,280.0418395996094,283.5082702636719,297.6273803710937,301.0632629394531,293.1499938964844,293.1499938964844,279.75,33963.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836047887802124,1.0,0.0,0.0,3.678452968597412,3.678477048873901,9.028668728205956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.3173828125,0.0,1549.697265625,1895.4371337890625,0.0,2804.81396484375,0.91012042760849,1.0,0.0,3.0,1.0,0.0
17776980,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7026686072349548,0.2385951429605484,0.2193397581577301,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8351080417633057,0.4093793034553528,0.3919745683670044,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.8065069317817688,0.4960770905017853,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7917661070823669,0.3466268479824066,0.332764059305191,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.61111980676651,0.1556976288557052,0.7240142822265625,284.8857727050781,284.95001220703125,298.01202392578125,294.619873046875,297.4754333496094,297.0924377441406,284.88885498046875,1.0,0.5269444584846497,0.6017952561378479,0.6017952561378479,1.0,1.0,-2.598142147064209,1.0774396657943726,1.520702600479126,0.4870603084564209,0.8278324604034424,0.8278324604034424,0.0,164.4984588623047,166.0,53275.3984375,0.0,1725.1209716796875,1.0,279.7578125,283.4125366210937,297.6340026855469,301.135498046875,293.1499938964844,293.1499938964844,280.04998779296875,40690.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429995775222778,1.0,0.0,0.0,3.4814553260803223,3.481478691101074,8.087512810561748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.9853515625,0.0,1387.087158203125,1895.4371337890625,0.0,2869.752685546875,0.8720935583114624,1.0,0.0,3.0,1.0,0.0
17777040,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7026686072349548,0.2385951429605484,0.2193397581577301,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8351080417633057,0.4093793034553528,0.3919745683670044,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.8065069317817688,0.4960770905017853,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7917661070823669,0.3466268479824066,0.332764059305191,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.61111980676651,0.1556976288557052,0.7240142822265625,284.8857727050781,284.95001220703125,298.01202392578125,294.619873046875,297.4754333496094,297.0924377441406,284.88885498046875,1.0,0.5269444584846497,0.6017952561378479,0.6017952561378479,1.0,1.0,-2.598142147064209,1.0774396657943726,1.520702600479126,0.4870603084564209,0.8278324604034424,0.8278324604034424,0.0,164.4984588623047,166.0,53275.3984375,0.0,1725.1209716796875,1.0,279.7578125,283.4125366210937,297.6340026855469,301.135498046875,293.1499938964844,293.1499938964844,280.04998779296875,40690.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429995775222778,1.0,0.0,0.0,3.4814553260803223,3.481478691101074,8.087512810561748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.9853515625,0.0,1387.087158203125,1895.4371337890625,0.0,2869.752685546875,0.8720935583114624,1.0,0.0,3.0,1.0,0.0
17777100,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7003806233406067,0.2376373559236526,0.218365341424942,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8328866958618164,0.4079573452472687,0.3904981315135956,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.8059868812561035,0.4984469711780548,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7895800471305847,0.345586746931076,0.3316704630851745,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6088011264801025,0.1547653079032898,0.7197107076644897,285.00567626953125,284.95001220703125,297.9772644042969,294.6019897460937,297.45770263671875,297.0871276855469,285.0088806152344,1.0,0.5267865061759949,0.6014177203178406,0.6014177203178406,1.0,1.0,-2.591557264328003,1.0740824937820437,1.51747465133667,0.4851500988006592,0.9056292176246644,0.9056292176246644,0.0,165.42840576171875,166.0,52440.21875,0.0,1719.80810546875,1.0,279.9974670410156,283.54644775390625,297.55926513671875,300.89959716796875,293.1499938964844,293.1499938964844,280.04998779296875,34852.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835625171661377,1.0,0.0,0.0,3.525132417678833,3.525154829025269,8.29171085570124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.69287109375,0.0,1390.3436279296875,1895.4371337890625,0.0,2800.86962890625,0.8786994218826294,1.0,0.0,3.0,1.0,0.0
17777160,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.698433518409729,0.2367631942033767,0.2176219075918197,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8309381008148193,0.4066366851329803,0.3892950415611267,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.8054685592651367,0.5006658434867859,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7876838445663452,0.3446484208106994,0.3308191299438476,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6066946983337402,0.1538944393396377,0.7159543633460999,284.98907470703125,284.95001220703125,297.9424133300781,294.5838623046875,297.4406433105469,297.0831298828125,284.98663330078125,1.0,0.5267789363861084,0.6009929180145264,0.6009929180145264,1.0,1.0,-2.5863466262817383,1.0713075399398804,1.515039086341858,0.4835294485092163,0.9115396738052368,0.9115396738052368,0.0,166.33746337890625,169.0,52390.87109375,0.0,1716.380126953125,1.0,280.04156494140625,283.5294189453125,297.5521545410156,300.9266967773437,293.1499938964844,293.1499938964844,279.75,33816.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327246308326721,1.0,0.0,0.0,3.5918643474578857,3.5918874740600586,8.608612347416056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.541015625,0.0,1453.370849609375,1895.4371337890625,0.0,2773.82373046875,0.890414834022522,1.0,0.0,3.0,1.0,0.0
17777220,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6933958530426025,0.234257698059082,0.21564981341362,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8260654211044312,0.4031356275081634,0.3863192796707153,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.8023763298988342,0.5063346028327942,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7828875184059143,0.3420334160327911,0.328648179769516,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6015957593917847,0.1517839133739471,0.7074816823005676,284.8976745605469,284.95001220703125,297.8725891113281,294.54693603515625,297.3980712890625,297.0606689453125,284.90008544921875,1.0,0.5269434452056885,0.6001433730125427,0.6001433730125427,1.0,1.0,-2.574426889419556,1.0650606155395508,1.509366154670715,0.4799870252609253,0.8167755007743835,0.8167755007743835,0.0,168.7333984375,157.0,52338.20703125,0.0,1709.951904296875,1.0,279.7585754394531,283.44061279296875,297.5609436035156,301.0022277832031,293.1499938964844,293.1499938964844,280.04998779296875,40339.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397274613380432,1.0,0.0,0.0,3.396106004714966,3.3961284160614014,7.695835506638105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.32080078125,0.0,1298.8297119140625,1895.4371337890625,0.0,2839.169189453125,0.8531899452209473,1.0,0.0,3.0,1.0,0.0
17777280,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6933958530426025,0.234257698059082,0.21564981341362,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8260654211044312,0.4031356275081634,0.3863192796707153,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.8023763298988342,0.5063346028327942,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7828875184059143,0.3420334160327911,0.328648179769516,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6015957593917847,0.1517839133739471,0.7074816823005676,284.8976745605469,284.95001220703125,297.8725891113281,294.54693603515625,297.3980712890625,297.0606689453125,284.90008544921875,1.0,0.5269434452056885,0.6001433730125427,0.6001433730125427,1.0,1.0,-2.574426889419556,1.0650606155395508,1.509366154670715,0.4799870252609253,0.8167755007743835,0.8167755007743835,0.0,168.7333984375,157.0,52338.20703125,0.0,1709.951904296875,1.0,279.7585754394531,283.44061279296875,297.5609436035156,301.0022277832031,293.1499938964844,293.1499938964844,280.04998779296875,40339.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397274613380432,1.0,0.0,0.0,3.396106004714966,3.3961284160614014,7.695835506638105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.32080078125,0.0,1298.8297119140625,1895.4371337890625,0.0,2839.169189453125,0.8531899452209473,1.0,0.0,3.0,1.0,0.0
17777340,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6927752494812012,0.2323199808597564,0.2137195020914077,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8257676362991333,0.4002390801906585,0.3833802342414856,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8008782863616943,0.5030659437179565,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.782839834690094,0.3399271667003631,0.3264683187007904,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6001378893852234,0.1498788595199585,0.6983170509338379,284.97955322265625,284.95001220703125,297.8026733398437,294.5092468261719,297.36334228515625,297.0517272949219,284.977294921875,1.0,0.5221766233444214,0.5992938280105591,0.5992938280105591,1.0,1.0,-2.5510311126708984,1.0535751581192017,1.4974559545516968,0.4738844931125641,0.8867003917694092,0.8867003917694092,0.0,166.33807373046875,160.0,51318.0546875,0.0,1666.5462646484375,1.0,280.0403747558594,283.5404357910156,297.47760009765625,300.7905578613281,293.1499938964844,293.1499938964844,280.3500061035156,34099.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295198082923889,1.0,0.0,0.0,3.5052645206451416,3.505286693572998,8.198509249268682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.166015625,0.0,1364.3675537109375,1895.4371337890625,0.0,2743.975830078125,0.8712418675422668,1.0,0.0,3.0,1.0,0.0
17777400,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6927752494812012,0.2323199808597564,0.2137195020914077,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8257676362991333,0.4002390801906585,0.3833802342414856,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8008782863616943,0.5030659437179565,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.782839834690094,0.3399271667003631,0.3264683187007904,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6001378893852234,0.1498788595199585,0.6983170509338379,284.97955322265625,284.95001220703125,297.8026733398437,294.5092468261719,297.36334228515625,297.0517272949219,284.977294921875,1.0,0.5221766233444214,0.5992938280105591,0.5992938280105591,1.0,1.0,-2.5510311126708984,1.0535751581192017,1.4974559545516968,0.4738844931125641,0.8867003917694092,0.8867003917694092,0.0,166.33807373046875,160.0,51318.0546875,0.0,1666.5462646484375,1.0,280.0403747558594,283.5404357910156,297.47760009765625,300.7905578613281,293.1499938964844,293.1499938964844,280.3500061035156,34099.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295198082923889,1.0,0.0,0.0,3.5052645206451416,3.505286693572998,8.198509249268682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.166015625,0.0,1364.3675537109375,1895.4371337890625,0.0,2743.975830078125,0.8712418675422668,1.0,0.0,3.0,1.0,0.0
17777460,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6912980079650879,0.2305590212345123,0.212096482515335,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8244515061378479,0.3975484371185303,0.3807967901229858,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.8006271719932556,0.5022463202476501,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.781749963760376,0.3380043506622314,0.3246097564697265,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.5979160666465759,0.1481383144855499,0.6902754306793213,285.0399475097656,284.95001220703125,297.7328186035156,294.4709777832031,297.3338928222656,297.0514831542969,285.03472900390625,1.0,0.5196642875671387,0.5985777378082275,0.5985777378082275,1.0,1.0,-2.533086061477661,1.044741988182068,1.4883439540863037,0.4689206182956695,0.9866651892662048,0.9866651892662048,0.0,165.33090209960938,163.0,50506.3359375,0.0,1637.3052978515625,1.0,280.3420104980469,283.619140625,297.4438781738281,300.6897888183594,293.1499938964844,293.1499938964844,280.04998779296875,31228.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213363289833069,1.0,0.0,0.0,3.689911603927612,3.689935207366944,9.085005672204716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.841796875,0.0,1541.9373779296875,1895.4371337890625,0.0,2667.9541015625,0.9105530381202698,1.0,0.0,3.0,1.0,0.0
17777520,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6912980079650879,0.2305590212345123,0.212096482515335,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8244515061378479,0.3975484371185303,0.3807967901229858,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.8006271719932556,0.5022463202476501,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.781749963760376,0.3380043506622314,0.3246097564697265,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.5979160666465759,0.1481383144855499,0.6902754306793213,285.0399475097656,284.95001220703125,297.7328186035156,294.4709777832031,297.3338928222656,297.0514831542969,285.03472900390625,1.0,0.5196642875671387,0.5985777378082275,0.5985777378082275,1.0,1.0,-2.533086061477661,1.044741988182068,1.4883439540863037,0.4689206182956695,0.9866651892662048,0.9866651892662048,0.0,165.33090209960938,163.0,50506.3359375,0.0,1637.3052978515625,1.0,280.3420104980469,283.619140625,297.4438781738281,300.6897888183594,293.1499938964844,293.1499938964844,280.04998779296875,31228.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213363289833069,1.0,0.0,0.0,3.689911603927612,3.689935207366944,9.085005672204716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.841796875,0.0,1541.9373779296875,1895.4371337890625,0.0,2667.9541015625,0.9105530381202698,1.0,0.0,3.0,1.0,0.0
17777580,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6874905228614807,0.2278216183185577,0.2099447399377823,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8209145665168762,0.3937422633171081,0.3775789737701416,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.7974724173545837,0.5049158930778503,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.778358519077301,0.3350896537303924,0.3221988081932068,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.5937919020652771,0.1459361612796783,0.6813378930091858,284.8675537109375,284.95001220703125,297.6631774902344,294.4322509765625,297.29400634765625,297.03326416015625,284.8713073730469,1.0,0.5182263851165771,0.597861647605896,0.597861647605896,1.0,1.0,-2.516209602355957,1.03637957572937,1.479830026626587,0.4643450677394867,0.8439276218414307,0.8439276218414307,0.0,166.09121704101562,151.0,50702.36328125,0.0,1617.4315185546875,1.0,280.0572204589844,283.4552001953125,297.46258544921875,300.8045959472656,293.1499938964844,293.1499938964844,280.3500061035156,39860.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321456909179688,1.0,0.0,0.0,3.5614795684814453,3.5615034103393555,8.46358204853459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.54833984375,0.0,1465.0816650390625,1895.4371337890625,0.0,2768.4287109375,0.8883839845657349,1.0,0.0,3.0,1.0,0.0
17777640,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6874905228614807,0.2278216183185577,0.2099447399377823,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8209145665168762,0.3937422633171081,0.3775789737701416,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.7974724173545837,0.5049158930778503,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.778358519077301,0.3350896537303924,0.3221988081932068,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.5937919020652771,0.1459361612796783,0.6813378930091858,284.8675537109375,284.95001220703125,297.6631774902344,294.4322509765625,297.29400634765625,297.03326416015625,284.8713073730469,1.0,0.5182263851165771,0.597861647605896,0.597861647605896,1.0,1.0,-2.516209602355957,1.03637957572937,1.479830026626587,0.4643450677394867,0.8439276218414307,0.8439276218414307,0.0,166.09121704101562,151.0,50702.36328125,0.0,1617.4315185546875,1.0,280.0572204589844,283.4552001953125,297.46258544921875,300.8045959472656,293.1499938964844,293.1499938964844,280.3500061035156,39860.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321456909179688,1.0,0.0,0.0,3.5614795684814453,3.5615034103393555,8.46358204853459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.54833984375,0.0,1465.0816650390625,1895.4371337890625,0.0,2768.4287109375,0.8883839845657349,1.0,0.0,3.0,1.0,0.0
17777700,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6867558360099792,0.2267006635665893,0.2087403833866119,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8204109072685242,0.3920940458774566,0.3758035600185394,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.7962404489517212,0.5035279393196106,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7779477834701538,0.3338216841220855,0.320814847946167,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.5926986932754517,0.1448889076709747,0.6761898994445801,284.9950866699219,284.95001220703125,297.62847900390625,294.4127502441406,297.276123046875,297.0274658203125,284.9993896484375,1.0,0.5156446695327759,0.5975035429000854,0.5975035429000854,1.0,1.0,-2.503122568130493,1.0300737619400024,1.4730488061904907,0.4610562622547149,0.9219923615455629,0.9219923615455629,0.0,164.9795379638672,151.0,49729.41796875,0.0,1594.8974609375,1.0,280.2997741699219,283.599365234375,297.3781433105469,300.5560302734375,293.1499938964844,293.1499938964844,280.3500061035156,34856.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252109289169312,1.0,0.0,0.0,3.594181537628174,3.594204902648926,8.619722962066589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.00732421875,0.0,1463.5240478515625,1895.4371337890625,0.0,2703.91064453125,0.8940727710723877,1.0,0.0,3.0,1.0,0.0
17777760,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6874133944511414,0.2257340401411056,0.207775667309761,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.821266233921051,0.3906160295009613,0.3743079602718353,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.7957056760787964,0.4998566210269928,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7789283394813538,0.3326984047889709,0.3196569681167602,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5927553772926331,0.143926739692688,0.6714276075363159,284.97833251953125,284.95001220703125,297.5939025878906,294.39324951171875,297.2608337402344,297.0260925292969,284.9750671386719,1.0,0.5123159289360046,0.5972593426704407,0.5972593426704407,1.0,1.0,-2.488645076751709,1.0232512950897217,1.4653937816619873,0.4574813842773437,0.9247143864631652,0.9247143864631652,0.0,162.7024688720703,154.0,49531.12890625,0.0,1565.7608642578125,1.0,280.3421325683594,283.5815734863281,297.3634033203125,300.56854248046875,293.1499938964844,293.1499938964844,280.04998779296875,33970.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221494555473328,1.0,0.0,0.0,3.657003879547119,3.657027721405029,8.923682912609365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.8369140625,0.0,1525.7637939453125,1895.4371337890625,0.0,2675.493896484375,0.9050953388214112,1.0,0.0,3.0,1.0,0.0
