time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777820,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6854910254478455,0.2231376022100448,0.2055679559707641,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8196872472763062,0.3869025111198425,0.3709660172462463,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.7933639287948608,0.4984473884105682,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7774994373321533,0.3297747373580932,0.31703981757164,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.5900993943214417,0.1417197734117508,0.661749541759491,284.87957763671875,284.95001220703125,297.5251159667969,294.3541259765625,297.2262268066406,297.0159912109375,284.8833923339844,1.0,0.5089002847671509,0.5967708826065063,0.5967708826065063,1.0,1.0,-2.465505123138428,1.0122900009155271,1.4532150030136108,0.4515648186206817,0.8132837414741516,0.8132837414741516,0.0,161.2584991455078,157.0,49247.1484375,0.0,1529.02734375,1.0,280.05810546875,283.4941101074219,297.36456298828125,300.61724853515625,293.1499938964844,293.1499938964844,280.3500061035156,41491.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828512966632843,1.0,0.0,0.0,3.422370433807373,3.422393321990967,7.815330604898918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.4736328125,0.0,1332.8828125,1895.4371337890625,0.0,2734.607177734375,0.8599227070808411,1.0,0.0,3.0,1.0,0.0
17777880,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6854910254478455,0.2231376022100448,0.2055679559707641,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8196872472763062,0.3869025111198425,0.3709660172462463,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.7933639287948608,0.4984473884105682,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7774994373321533,0.3297747373580932,0.31703981757164,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.5900993943214417,0.1417197734117508,0.661749541759491,284.87957763671875,284.95001220703125,297.5251159667969,294.3541259765625,297.2262268066406,297.0159912109375,284.8833923339844,1.0,0.5089002847671509,0.5967708826065063,0.5967708826065063,1.0,1.0,-2.465505123138428,1.0122900009155271,1.4532150030136108,0.4515648186206817,0.8132837414741516,0.8132837414741516,0.0,161.2584991455078,157.0,49247.1484375,0.0,1529.02734375,1.0,280.05810546875,283.4941101074219,297.36456298828125,300.61724853515625,293.1499938964844,293.1499938964844,280.3500061035156,41491.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828512966632843,1.0,0.0,0.0,3.422370433807373,3.422393321990967,7.815330604898918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.4736328125,0.0,1332.8828125,1895.4371337890625,0.0,2734.607177734375,0.8599227070808411,1.0,0.0,3.0,1.0,0.0
17777940,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6827213168144226,0.2212148308753967,0.2037048786878585,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8170385956764221,0.3839358985424042,0.3680078685283661,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.7915910482406616,0.4995780885219574,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7749810218811035,0.3274801671504974,0.3147352337837219,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.5864860415458679,0.1398001462221145,0.652839720249176,284.98321533203125,284.95001220703125,297.4569702148437,294.3150634765625,297.1960144042969,297.0127258300781,284.9814147949219,1.0,0.5068646669387817,0.596282422542572,0.596282422542572,1.0,1.0,-2.447592496871948,1.0037062168121338,1.4438862800598145,0.4468743503093719,0.8934776782989502,0.8934776782989502,0.0,161.23194885253906,145.0,48289.2890625,0.0,1505.533203125,1.0,280.340576171875,283.61138916015625,297.2754211425781,300.3963317871094,293.1499938964844,293.1499938964844,280.6499938964844,34094.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163655996322632,1.0,0.0,0.0,3.529135227203369,3.529157876968384,8.310552743751032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.41357421875,0.0,1389.0260009765625,1895.4371337890625,0.0,2621.932861328125,0.8766840696334839,1.0,0.0,3.0,1.0,0.0
17778000,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6827213168144226,0.2212148308753967,0.2037048786878585,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8170385956764221,0.3839358985424042,0.3680078685283661,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.7915910482406616,0.4995780885219574,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7749810218811035,0.3274801671504974,0.3147352337837219,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.5864860415458679,0.1398001462221145,0.652839720249176,284.98321533203125,284.95001220703125,297.4569702148437,294.3150634765625,297.1960144042969,297.0127258300781,284.9814147949219,1.0,0.5068646669387817,0.596282422542572,0.596282422542572,1.0,1.0,-2.447592496871948,1.0037062168121338,1.4438862800598145,0.4468743503093719,0.8934776782989502,0.8934776782989502,0.0,161.23194885253906,145.0,48289.2890625,0.0,1505.533203125,1.0,280.340576171875,283.61138916015625,297.2754211425781,300.3963317871094,293.1499938964844,293.1499938964844,280.6499938964844,34094.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163655996322632,1.0,0.0,0.0,3.529135227203369,3.529157876968384,8.310552743751032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.41357421875,0.0,1389.0260009765625,1895.4371337890625,0.0,2621.932861328125,0.8766840696334839,1.0,0.0,3.0,1.0,0.0
17778060,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6837972402572632,0.2194328606128692,0.2019784748554229,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8184327483177185,0.3811473250389099,0.3652452528476715,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9990000128746032,0.7904292941093445,0.4931576251983642,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7765842080116272,0.3253480195999145,0.3125894665718078,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.5863654613494873,0.1380030065774917,0.6441102027893066,285.04638671875,284.95001220703125,297.3896179199219,294.2762145996094,297.1680603027344,297.0126342773437,285.0409240722656,1.0,0.5007047057151794,0.5960042476654053,0.5960042476654053,1.0,1.0,-2.421433448791504,0.9915432929992676,1.429890275001526,0.4406570792198181,0.9997485876083374,0.9997485876083374,0.0,157.28192138671875,148.0,47361.33203125,0.0,1455.557373046875,1.0,280.6415100097656,283.6919860839844,297.2443542480469,300.2969970703125,293.1499938964844,293.1499938964844,280.3500061035156,31191.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071325421333313,1.0,0.0,0.0,3.717520952224731,3.7175447940826416,9.221469667863856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.66650390625,0.0,1572.948974609375,1895.4371337890625,0.0,2536.8125,0.9168751239776612,1.0,0.0,3.0,1.0,0.0
17778120,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6837972402572632,0.2194328606128692,0.2019784748554229,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8184327483177185,0.3811473250389099,0.3652452528476715,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9990000128746032,0.7904292941093445,0.4931576251983642,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7765842080116272,0.3253480195999145,0.3125894665718078,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.5863654613494873,0.1380030065774917,0.6441102027893066,285.04638671875,284.95001220703125,297.3896179199219,294.2762145996094,297.1680603027344,297.0126342773437,285.0409240722656,1.0,0.5007047057151794,0.5960042476654053,0.5960042476654053,1.0,1.0,-2.421433448791504,0.9915432929992676,1.429890275001526,0.4406570792198181,0.9997485876083374,0.9997485876083374,0.0,157.28192138671875,148.0,47361.33203125,0.0,1455.557373046875,1.0,280.6415100097656,283.6919860839844,297.2443542480469,300.2969970703125,293.1499938964844,293.1499938964844,280.3500061035156,31191.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071325421333313,1.0,0.0,0.0,3.717520952224731,3.7175447940826416,9.221469667863856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.66650390625,0.0,1572.948974609375,1895.4371337890625,0.0,2536.8125,0.9168751239776612,1.0,0.0,3.0,1.0,0.0
17778180,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6819718480110168,0.2166765332221985,0.1997314095497131,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8169686198234558,0.3772367835044861,0.3618472516536712,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.7876003980636597,0.4913478195667267,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7752766609191895,0.3222316801548004,0.3098988533020019,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.5837989449501038,0.1357806622982025,0.6346111297607422,284.85626220703125,284.95001220703125,297.3231811523437,294.2377624511719,297.1352844238281,297.0036926269531,284.8603820800781,1.0,0.4971034526824951,0.5957261323928833,0.5957261323928833,1.0,1.0,-2.397827625274658,0.9805858135223388,1.4172418117523191,0.4348423182964325,0.8446397185325623,0.8446397185325623,0.0,155.661865234375,151.0,47506.10546875,0.0,1419.205078125,1.0,280.3568115234375,283.51416015625,297.26776123046875,300.4114074707031,293.1499938964844,293.1499938964844,280.6499938964844,40205.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179773092269897,1.0,0.0,0.0,3.5901925563812256,3.590216636657715,8.600600267527625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.041015625,0.0,1498.5947265625,1895.4371337890625,0.0,2636.84033203125,0.8946470022201538,1.0,0.0,3.0,1.0,0.0
17778240,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6819718480110168,0.2166765332221985,0.1997314095497131,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8169686198234558,0.3772367835044861,0.3618472516536712,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.7876003980636597,0.4913478195667267,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7752766609191895,0.3222316801548004,0.3098988533020019,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.5837989449501038,0.1357806622982025,0.6346111297607422,284.85626220703125,284.95001220703125,297.3231811523437,294.2377624511719,297.1352844238281,297.0036926269531,284.8603820800781,1.0,0.4971034526824951,0.5957261323928833,0.5957261323928833,1.0,1.0,-2.397827625274658,0.9805858135223388,1.4172418117523191,0.4348423182964325,0.8446397185325623,0.8446397185325623,0.0,155.661865234375,151.0,47506.10546875,0.0,1419.205078125,1.0,280.3568115234375,283.51416015625,297.26776123046875,300.4114074707031,293.1499938964844,293.1499938964844,280.6499938964844,40205.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179773092269897,1.0,0.0,0.0,3.5901925563812256,3.590216636657715,8.600600267527625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.041015625,0.0,1498.5947265625,1895.4371337890625,0.0,2636.84033203125,0.8946470022201538,1.0,0.0,3.0,1.0,0.0
17778300,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6802800893783569,0.2155367583036422,0.1985399425029754,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8154144883155823,0.375530868768692,0.3600459098815918,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.7862398028373718,0.4918411672115326,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7737913727760315,0.3208779096603393,0.3084576725959778,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.5817500948905945,0.1347357034683227,0.6296210289001465,284.9925842285156,284.95001220703125,297.29034423828125,294.2187194824219,297.1202392578125,297.0010681152344,284.9984436035156,1.0,0.495824784040451,0.5955870747566223,0.5955870747566223,1.0,1.0,-2.3870952129364014,0.9755963683128356,1.411498785018921,0.4321750402450561,0.9262053966522216,0.9262053966522216,0.0,155.56190490722656,151.0,46569.86328125,0.0,1405.4622802734375,1.0,280.59930419921875,283.6673889160156,297.18017578125,300.1620788574219,293.1499938964844,293.1499938964844,280.6499938964844,35059.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104242086410522,1.0,0.0,0.0,3.617244958877564,3.617268562316896,8.730701210879488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.6376953125,0.0,1490.0538330078125,1895.4371337890625,0.0,2567.100341796875,0.8993979692459106,1.0,0.0,3.0,1.0,0.0
17778360,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6788708567619324,0.2145717442035675,0.1976447254419326,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8140141367912292,0.3740216493606567,0.3585893511772156,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.785006046295166,0.4924911856651306,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7724761366844177,0.3196976780891418,0.3073139190673828,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.5798447132110596,0.1337802708148956,0.6252698302268982,284.98748779296875,284.95001220703125,297.2578125,294.1998291015625,297.1064453125,297.0003967285156,284.9847106933594,1.0,0.4948859810829162,0.5955480933189392,0.5955480933189392,1.0,1.0,-2.3784470558166504,0.9716395139694214,1.406807541847229,0.4300853013992309,0.9380121827125548,0.9380121827125548,0.0,155.60443115234375,154.0,46468.30078125,0.0,1394.9580078125,1.0,280.6423034667969,283.65728759765625,297.165771484375,300.1761169433594,293.1499938964844,293.1499938964844,280.3500061035156,33750.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069058656692505,1.0,0.0,0.0,3.6859781742095934,3.686002254486084,9.065647645911667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.3388671875,0.0,1556.5714111328125,1895.4371337890625,0.0,2534.729248046875,0.9115635752677916,1.0,0.0,3.0,1.0,0.0
17778420,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.674704372882843,0.2119191437959671,0.1955000460147857,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8098345994949341,0.3701761066913605,0.3552472591400146,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.7800394296646118,0.4956907033920288,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7685606479644775,0.3166337013244629,0.3046723008155823,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.5748830437660217,0.1315509676933288,0.6159890294075012,284.8740234375,284.95001220703125,297.19366455078125,294.1626281738281,297.0767822265625,296.9947814941406,284.8789367675781,1.0,0.4936598539352417,0.5954700708389282,0.5954700708389282,1.0,1.0,-2.361377954483032,0.9638317823410034,1.3975462913513184,0.4260317385196686,0.8193055391311646,0.8193055391311646,0.0,156.62466430664062,142.0,46425.6015625,0.0,1378.1639404296875,1.0,280.35772705078125,283.55438232421875,297.1781616210937,300.2516174316406,293.1499938964844,293.1499938964844,280.6499938964844,41567.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144577145576477,1.0,0.0,0.0,3.4662582874298096,3.4662814140319824,8.017059940357285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.26953125,0.0,1377.7559814453125,1895.4371337890625,0.0,2604.302978515625,0.8694169521331787,1.0,0.0,3.0,1.0,0.0
17778480,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.674704372882843,0.2119191437959671,0.1955000460147857,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8098345994949341,0.3701761066913605,0.3552472591400146,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.7800394296646118,0.4956907033920288,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7685606479644775,0.3166337013244629,0.3046723008155823,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.5748830437660217,0.1315509676933288,0.6159890294075012,284.8740234375,284.95001220703125,297.19366455078125,294.1626281738281,297.0767822265625,296.9947814941406,284.8789367675781,1.0,0.4936598539352417,0.5954700708389282,0.5954700708389282,1.0,1.0,-2.361377954483032,0.9638317823410034,1.3975462913513184,0.4260317385196686,0.8193055391311646,0.8193055391311646,0.0,156.62466430664062,142.0,46425.6015625,0.0,1378.1639404296875,1.0,280.35772705078125,283.55438232421875,297.1781616210937,300.2516174316406,293.1499938964844,293.1499938964844,280.6499938964844,41567.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144577145576477,1.0,0.0,0.0,3.4662582874298096,3.4662814140319824,8.017059940357285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.26953125,0.0,1377.7559814453125,1895.4371337890625,0.0,2604.302978515625,0.8694169521331787,1.0,0.0,3.0,1.0,0.0
17778540,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6744754314422607,0.209876999258995,0.1934110820293426,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8099647760391235,0.3669898808002472,0.3519609868526459,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.7765372395515442,0.4908656477928161,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7688647508621216,0.3141425549983978,0.3020628690719604,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.5734120011329651,0.1295332759618759,0.6061381697654724,284.98455810546875,284.95001220703125,297.1308898925781,294.12628173828125,297.0506896972656,296.9942321777344,284.98101806640625,1.0,0.4878764748573303,0.595392107963562,0.595392107963562,1.0,1.0,-2.334167003631592,0.951411783695221,1.382755160331726,0.4197285175323486,0.9039470553398132,0.9039470553398132,0.0,153.46356201171875,130.0,45331.73046875,0.0,1332.7110595703125,1.0,280.64141845703125,283.67535400390625,297.08453369140625,300.0262756347656,293.1499938964844,293.1499938964844,280.3500061035156,33965.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019096255302429,1.0,0.0,0.0,3.5738637447357178,3.5738866329193115,8.522544021616341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.1865234375,0.0,1435.199951171875,1895.4371337890625,0.0,2488.897705078125,0.8863533735275269,1.0,0.0,3.0,1.0,0.0
17778600,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6744754314422607,0.209876999258995,0.1934110820293426,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8099647760391235,0.3669898808002472,0.3519609868526459,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.7765372395515442,0.4908656477928161,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7688647508621216,0.3141425549983978,0.3020628690719604,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.5734120011329651,0.1295332759618759,0.6061381697654724,284.98455810546875,284.95001220703125,297.1308898925781,294.12628173828125,297.0506896972656,296.9942321777344,284.98101806640625,1.0,0.4878764748573303,0.595392107963562,0.595392107963562,1.0,1.0,-2.334167003631592,0.951411783695221,1.382755160331726,0.4197285175323486,0.9039470553398132,0.9039470553398132,0.0,153.46356201171875,130.0,45331.73046875,0.0,1332.7110595703125,1.0,280.64141845703125,283.67535400390625,297.08453369140625,300.0262756347656,293.1499938964844,293.1499938964844,280.3500061035156,33965.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019096255302429,1.0,0.0,0.0,3.5738637447357178,3.5738866329193115,8.522544021616341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.1865234375,0.0,1435.199951171875,1895.4371337890625,0.0,2488.897705078125,0.8863533735275269,1.0,0.0,3.0,1.0,0.0
17778660,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6766055822372437,0.2072701305150985,0.1910447180271148,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8128504157066345,0.3631549477577209,0.3483474552631378,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7736545205116272,0.4805552959442138,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7718532085418701,0.3110724985599518,0.2991495430469513,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.5742361545562744,0.1272892653942108,0.5955175161361694,284.8803100585937,284.95001220703125,297.0696105957031,294.0909729003906,297.0240173339844,296.9915771484375,284.884521484375,1.0,0.4792782664299011,0.5953522324562073,0.5953522324562073,1.0,1.0,-2.298348188400269,0.9351375699043274,1.363210678100586,0.4114377796649933,0.7918756008148193,0.7918756008148193,0.0,147.4795379638672,133.0,44793.9921875,0.0,1267.096435546875,1.0,280.3588562011719,283.58941650390625,297.0965270996094,300.07586669921875,293.1499938964844,293.1499938964844,280.6499938964844,42202.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807623565196991,1.0,0.0,0.0,3.310530424118042,3.3105525970458984,7.312880825338652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.03564453125,0.0,1229.3642578125,1895.4371337890625,0.0,2541.326416015625,0.8362619876861572,1.0,0.0,3.0,1.0,0.0
17778720,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6766055822372437,0.2072701305150985,0.1910447180271148,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8128504157066345,0.3631549477577209,0.3483474552631378,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7736545205116272,0.4805552959442138,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7718532085418701,0.3110724985599518,0.2991495430469513,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.5742361545562744,0.1272892653942108,0.5955175161361694,284.8803100585937,284.95001220703125,297.0696105957031,294.0909729003906,297.0240173339844,296.9915771484375,284.884521484375,1.0,0.4792782664299011,0.5953522324562073,0.5953522324562073,1.0,1.0,-2.298348188400269,0.9351375699043274,1.363210678100586,0.4114377796649933,0.7918756008148193,0.7918756008148193,0.0,147.4795379638672,133.0,44793.9921875,0.0,1267.096435546875,1.0,280.3588562011719,283.58941650390625,297.0965270996094,300.07586669921875,293.1499938964844,293.1499938964844,280.6499938964844,42202.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807623565196991,1.0,0.0,0.0,3.310530424118042,3.3105525970458984,7.312880825338652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.03564453125,0.0,1229.3642578125,1895.4371337890625,0.0,2541.326416015625,0.8362619876861572,1.0,0.0,3.0,1.0,0.0
17778780,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6767857670783997,0.2053034752607345,0.189025804400444,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.813389003276825,0.3600248992443084,0.3451151251792907,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.7730697989463806,0.4751194715499878,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7725350856781006,0.3085750639438629,0.2965409755706787,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.5730754733085632,0.1253316104412078,0.5858444571495056,284.977783203125,284.95001220703125,297.00994873046875,294.0568542480469,296.9999084472656,296.99200439453125,284.97564697265625,1.0,0.4739729166030884,0.5953124165534973,0.5953124165534973,1.0,1.0,-2.2707440853118896,0.922634780406952,1.3481093645095823,0.404826819896698,0.8654505014419556,0.8654505014419556,0.0,144.10751342773438,136.0,43730.41015625,0.0,1222.5257568359375,1.0,280.6395263671875,283.7004089355469,297.0050048828125,299.8455505371094,293.1499938964844,293.1499938964844,280.95001220703125,34305.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928850650787354,1.0,0.0,0.0,3.414928674697876,3.414950132369995,7.781379167681735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.54833984375,0.0,1275.164794921875,1895.4371337890625,0.0,2406.561279296875,0.8513491153717041,1.0,0.0,3.0,1.0,0.0
17778840,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6767857670783997,0.2053034752607345,0.189025804400444,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.813389003276825,0.3600248992443084,0.3451151251792907,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.7730697989463806,0.4751194715499878,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7725350856781006,0.3085750639438629,0.2965409755706787,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.5730754733085632,0.1253316104412078,0.5858444571495056,284.977783203125,284.95001220703125,297.00994873046875,294.0568542480469,296.9999084472656,296.99200439453125,284.97564697265625,1.0,0.4739729166030884,0.5953124165534973,0.5953124165534973,1.0,1.0,-2.2707440853118896,0.922634780406952,1.3481093645095823,0.404826819896698,0.8654505014419556,0.8654505014419556,0.0,144.10751342773438,136.0,43730.41015625,0.0,1222.5257568359375,1.0,280.6395263671875,283.7004089355469,297.0050048828125,299.8455505371094,293.1499938964844,293.1499938964844,280.95001220703125,34305.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928850650787354,1.0,0.0,0.0,3.414928674697876,3.414950132369995,7.781379167681735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.54833984375,0.0,1275.164794921875,1895.4371337890625,0.0,2406.561279296875,0.8513491153717041,1.0,0.0,3.0,1.0,0.0
17778900,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6762626767158508,0.2043894827365875,0.1881469488143921,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8129262328147888,0.3585505187511444,0.3436545729637146,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9990000128746032,0.7726796269416809,0.4739444255828857,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7721470594406128,0.3073961734771728,0.295367419719696,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.5719191431999207,0.1244092583656311,0.5814930200576782,285.0710144042969,284.95001220703125,296.9808044433594,294.0403137207031,296.9884948730469,296.9927673339844,285.0760192871094,1.0,0.4721389412879944,0.5952925086021423,0.5952925086021423,1.0,1.0,-2.259883642196656,0.9177094101905824,1.3421741724014282,0.4022472500801086,0.9497549533843994,0.9497549533843994,0.0,143.24005126953125,136.0,42911.9609375,0.0,1207.0062255859375,1.0,280.8935546875,283.8164978027344,296.9649963378906,299.6868591308594,293.1499938964844,293.1499938964844,280.95001220703125,31398.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841340899467468,1.0,0.0,0.0,3.499868392944336,3.4998903274536133,8.173286687451764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.9521484375,0.0,1339.4539794921875,1895.4371337890625,0.0,2327.3359375,0.8699191212654114,1.0,0.0,3.0,1.0,0.0
17778960,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6755069494247437,0.2035040110349655,0.1873619705438614,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8121673464775085,0.3571186065673828,0.3423149585723877,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.7721098065376282,0.4734613001346588,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7714662551879883,0.3062506914138794,0.2942952513694763,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.570530891418457,0.1235145255923271,0.5774393677711487,285.0478210449219,284.95001220703125,296.9521179199219,294.02410888671875,296.9774475097656,296.99383544921875,285.0420227050781,1.0,0.4707480370998382,0.5954809784889221,0.5954809784889221,1.0,1.0,-2.2505922317504883,0.9136699438095092,1.336922287940979,0.4002090692520141,0.972983419895172,0.972983419895172,0.0,142.74234008789062,139.0,42939.86328125,0.0,1194.763671875,1.0,280.9410705566406,283.7831726074219,296.9806213378906,299.7535400390625,293.1499938964844,293.1499938964844,280.6499938964844,30696.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811570763587952,1.0,0.0,0.0,3.61833930015564,3.6183621883392334,8.7359848066626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.580078125,0.0,1458.8946533203125,1895.4371337890625,0.0,2300.53515625,0.8941081166267395,1.0,0.0,3.0,1.0,0.0
17779020,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6718246936798096,0.2007657587528228,0.1851941496133804,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8084866404533386,0.3531441688537597,0.3389197289943695,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.7677080631256104,0.4752924144268036,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7680301070213318,0.3029928505420685,0.2915331125259399,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.5658881068229675,0.1212766170501709,0.5682070851325989,284.86285400390625,284.95001220703125,296.8962097167969,293.9928894042969,296.95318603515625,296.9913635253906,284.8675842285156,1.0,0.468845933675766,0.5958579778671265,0.5958579778671265,1.0,1.0,-2.2317042350769043,0.9054651260375975,1.3262391090393066,0.3961414098739624,0.8246632218360901,0.8246632218360901,0.0,143.04415893554688,142.0,43074.62890625,0.0,1175.1204833984375,1.0,280.6576843261719,283.6112365722656,297.0243530273437,299.8900451660156,293.1499938964844,293.1499938964844,280.95001220703125,40430.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926560640335083,1.0,0.0,0.0,3.479245662689209,3.479268789291382,8.077249731286429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.17138671875,0.0,1382.9644775390625,1895.4371337890625,0.0,2404.480224609375,0.8705042004585266,1.0,0.0,3.0,1.0,0.0
17779080,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6718246936798096,0.2007657587528228,0.1851941496133804,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8084866404533386,0.3531441688537597,0.3389197289943695,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.7677080631256104,0.4752924144268036,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7680301070213318,0.3029928505420685,0.2915331125259399,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.5658881068229675,0.1212766170501709,0.5682070851325989,284.86285400390625,284.95001220703125,296.8962097167969,293.9928894042969,296.95318603515625,296.9913635253906,284.8675842285156,1.0,0.468845933675766,0.5958579778671265,0.5958579778671265,1.0,1.0,-2.2317042350769043,0.9054651260375975,1.3262391090393066,0.3961414098739624,0.8246632218360901,0.8246632218360901,0.0,143.04415893554688,142.0,43074.62890625,0.0,1175.1204833984375,1.0,280.6576843261719,283.6112365722656,297.0243530273437,299.8900451660156,293.1499938964844,293.1499938964844,280.95001220703125,40430.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926560640335083,1.0,0.0,0.0,3.479245662689209,3.479268789291382,8.077249731286429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.17138671875,0.0,1382.9644775390625,1895.4371337890625,0.0,2404.480224609375,0.8705042004585266,1.0,0.0,3.0,1.0,0.0
17779140,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6674297451972961,0.198582261800766,0.1830974072217941,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8037765622138977,0.349783182144165,0.3355848789215088,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.7632002830505371,0.4787971079349518,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7637522220611572,0.300240159034729,0.2888032793998718,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.560265064239502,0.1191692426800727,0.5586963295936584,284.99249267578125,284.95001220703125,296.8423767089844,293.9633483886719,296.93072509765625,296.9903259277344,284.989013671875,1.0,0.4677861630916595,0.5962349772453308,0.5962349772453308,1.0,1.0,-2.214682579040528,0.8981145620346069,1.31656813621521,0.39244344830513,0.9203917980194092,0.9203917980194092,0.0,144.1890869140625,145.0,42164.73046875,0.0,1160.9315185546875,1.0,280.9417724609375,283.7467041015625,296.9258117675781,299.66845703125,293.1499938964844,293.1499938964844,280.6499938964844,33258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807968854904175,1.0,0.0,0.0,3.596057176589966,3.5960803031921387,8.628722412140633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.8564453125,0.0,1453.7677001953125,1895.4371337890625,0.0,2297.2978515625,0.8908807039260864,1.0,0.0,3.0,1.0,0.0
17779200,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6674297451972961,0.198582261800766,0.1830974072217941,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8037765622138977,0.349783182144165,0.3355848789215088,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.7632002830505371,0.4787971079349518,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7637522220611572,0.300240159034729,0.2888032793998718,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.560265064239502,0.1191692426800727,0.5586963295936584,284.99249267578125,284.95001220703125,296.8423767089844,293.9633483886719,296.93072509765625,296.9903259277344,284.989013671875,1.0,0.4677861630916595,0.5962349772453308,0.5962349772453308,1.0,1.0,-2.214682579040528,0.8981145620346069,1.31656813621521,0.39244344830513,0.9203917980194092,0.9203917980194092,0.0,144.1890869140625,145.0,42164.73046875,0.0,1160.9315185546875,1.0,280.9417724609375,283.7467041015625,296.9258117675781,299.66845703125,293.1499938964844,293.1499938964844,280.6499938964844,33258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807968854904175,1.0,0.0,0.0,3.596057176589966,3.5960803031921387,8.628722412140633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.8564453125,0.0,1453.7677001953125,1895.4371337890625,0.0,2297.2978515625,0.8908807039260864,1.0,0.0,3.0,1.0,0.0
17779260,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6623680591583252,0.1958988904953003,0.1809318661689758,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7982082962989807,0.3458516597747803,0.332166463136673,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.7563713788986206,0.4836319983005523,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7587655782699585,0.2969640791416168,0.2859848141670227,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.5538857579231262,0.1168028339743614,0.5489662289619446,284.87567138671875,284.95001220703125,296.790771484375,293.9356689453125,296.90777587890625,296.98699951171875,284.88055419921875,1.0,0.4673319458961487,0.5964315533638,0.5964315533638,1.0,1.0,-2.1987123489379883,0.8910732865333557,1.3076390027999878,0.3888964056968689,0.8017494678497314,0.8017494678497314,0.0,146.01242065429688,133.0,42083.140625,0.0,1150.561279296875,1.0,280.6589660644531,283.64263916015625,296.9514465332031,299.7550048828125,293.1499938964844,293.1499938964844,280.95001220703125,41734.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886751890182495,1.0,0.0,0.0,3.3658103942871094,3.365832805633545,7.55914413730352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.30712890625,0.0,1278.9442138671875,1895.4371337890625,0.0,2368.3681640625,0.8475627899169922,1.0,0.0,3.0,1.0,0.0
17779320,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6623680591583252,0.1958988904953003,0.1809318661689758,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7982082962989807,0.3458516597747803,0.332166463136673,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.7563713788986206,0.4836319983005523,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7587655782699585,0.2969640791416168,0.2859848141670227,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.5538857579231262,0.1168028339743614,0.5489662289619446,284.87567138671875,284.95001220703125,296.790771484375,293.9356689453125,296.90777587890625,296.98699951171875,284.88055419921875,1.0,0.4673319458961487,0.5964315533638,0.5964315533638,1.0,1.0,-2.1987123489379883,0.8910732865333557,1.3076390027999878,0.3888964056968689,0.8017494678497314,0.8017494678497314,0.0,146.01242065429688,133.0,42083.140625,0.0,1150.561279296875,1.0,280.6589660644531,283.64263916015625,296.9514465332031,299.7550048828125,293.1499938964844,293.1499938964844,280.95001220703125,41734.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886751890182495,1.0,0.0,0.0,3.3658103942871094,3.365832805633545,7.55914413730352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.30712890625,0.0,1278.9442138671875,1895.4371337890625,0.0,2368.3681640625,0.8475627899169922,1.0,0.0,3.0,1.0,0.0
17779380,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6614353656768799,0.1938082575798034,0.1788360625505447,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7974994778633118,0.3425513505935669,0.3288127183914184,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.7510968446731567,0.479990154504776,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7582096457481384,0.294257640838623,0.2831971347332001,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5511578321456909,0.1145888045430183,0.5383981466293335,284.9848937988281,284.95001220703125,296.74151611328125,293.9100036621094,296.886962890625,296.9855041503906,284.98175048828125,1.0,0.4619954526424408,0.5966281294822693,0.5966281294822693,1.0,1.0,-2.171761512756348,0.8790453672409058,1.2927162647247314,0.3828983902931213,0.8858922123908997,0.8858922123908997,0.0,143.53692626953125,121.0,41083.82421875,0.0,1112.72705078125,1.0,280.9400634765625,283.7600402832031,296.8629455566406,299.5403747558594,293.1499938964844,293.1499938964844,281.25,33775.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748616933822632,1.0,0.0,0.0,3.483895778656006,3.483917713165283,8.098854209492856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.41650390625,0.0,1340.21484375,1895.4371337890625,0.0,2244.131591796875,0.8662365674972534,1.0,0.0,3.0,1.0,0.0
17779440,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6614353656768799,0.1938082575798034,0.1788360625505447,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7974994778633118,0.3425513505935669,0.3288127183914184,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.7510968446731567,0.479990154504776,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7582096457481384,0.294257640838623,0.2831971347332001,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.5511578321456909,0.1145888045430183,0.5383981466293335,284.9848937988281,284.95001220703125,296.74151611328125,293.9100036621094,296.886962890625,296.9855041503906,284.98175048828125,1.0,0.4619954526424408,0.5966281294822693,0.5966281294822693,1.0,1.0,-2.171761512756348,0.8790453672409058,1.2927162647247314,0.3828983902931213,0.8858922123908997,0.8858922123908997,0.0,143.53692626953125,121.0,41083.82421875,0.0,1112.72705078125,1.0,280.9400634765625,283.7600402832031,296.8629455566406,299.5403747558594,293.1499938964844,293.1499938964844,281.25,33775.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748616933822632,1.0,0.0,0.0,3.483895778656006,3.483917713165283,8.098854209492856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.41650390625,0.0,1340.21484375,1895.4371337890625,0.0,2244.131591796875,0.8662365674972534,1.0,0.0,3.0,1.0,0.0
17779500,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6622974276542664,0.1928370296955108,0.1778499186038971,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7987109422683716,0.3409817218780517,0.3272093832492828,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9990000128746032,0.7494317293167114,0.4755411148071289,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7593641877174377,0.2929842174053192,0.2818769216537475,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5510663986206055,0.1135446950793266,0.5331949591636658,285.0763854980469,284.95001220703125,296.71783447265625,293.8979797363281,296.8773803710937,296.98541259765625,285.0824890136719,1.0,0.458143800497055,0.5967264175415039,0.5967264175415039,1.0,1.0,-2.155474901199341,0.8717681169509888,1.283706784248352,0.3792221844196319,0.970604658126831,0.970604658126831,0.0,141.00112915039062,121.0,40159.27734375,0.0,1086.4207763671875,1.0,281.1956787109375,283.8784484863281,296.8222045898437,299.37890625,293.1499938964844,293.1499938964844,281.25,31365.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658136487007141,1.0,0.0,0.0,3.566655397415161,3.5666778087615967,8.488199796374829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.1884765625,0.0,1408.520263671875,1895.4371337890625,0.0,2163.7548828125,0.884742021560669,1.0,0.0,3.0,1.0,0.0
17779560,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6639239192008972,0.1919188350439071,0.176930621266365,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8008013963699341,0.3394696414470672,0.3256881535053253,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.7484531998634338,0.4697358012199402,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7613246440887451,0.2917602658271789,0.28062504529953,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.5517221689224243,0.1125592812895774,0.5281947255134583,285.056640625,284.95001220703125,296.6947937011719,293.8865051269531,296.86846923828125,296.9859924316406,285.050048828125,1.0,0.4536815881729126,0.5969560146331787,0.5969560146331787,1.0,1.0,-2.138063430786133,0.8640918135643005,1.2739715576171875,0.3753859400749206,0.9988971948623656,0.9988971948623656,0.0,137.83253479003906,124.0,40060.7890625,0.0,1057.0037841796875,1.0,281.24176025390625,283.8471069335937,296.8388061523437,299.43951416015625,293.1499938964844,293.1499938964844,280.95001220703125,30680.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621919512748718,1.0,0.0,0.0,3.683651447296143,3.683674812316896,9.054205634129177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.03466796875,0.0,1530.76318359375,1895.4371337890625,0.0,2131.826171875,0.9088752269744872,1.0,0.0,3.0,1.0,0.0
