time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779620,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.6632065176963806,0.1891619116067886,0.1746308654546737,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8004653453826904,0.335387647151947,0.3220667243003845,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9990000128746032,0.7446383237838745,0.4650818109512329,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7611212134361267,0.2883684635162353,0.2776196897029876,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.5495063066482544,0.1102387458086013,0.5179233551025391,284.8432922363281,284.95001220703125,296.65069580078125,293.8653564453125,296.8493347167969,296.98370361328125,284.8478088378906,1.0,0.4485016465187073,0.5974152088165283,0.5974152088165283,1.0,1.0,-2.109410285949707,0.8515618443489075,1.2578483819961548,0.3690586984157562,0.8300568461418152,0.8300568461418152,0.0,134.91688537597656,127.0,40108.125,0.0,1017.7489013671876,1.0,280.9569702148437,283.6512451171875,296.89385986328125,299.5782165527344,293.1499938964844,293.1499938964844,281.25,40825.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773134708404541,1.0,0.0,0.0,3.5500693321228027,3.550093173980713,8.409438123635482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.96533203125,0.0,1459.920166015625,1895.4371337890625,0.0,2228.725341796875,0.8858790397644043,1.0,0.0,3.0,1.0,0.0
17779680,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.6632065176963806,0.1891619116067886,0.1746308654546737,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8004653453826904,0.335387647151947,0.3220667243003845,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9990000128746032,0.7446383237838745,0.4650818109512329,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7611212134361267,0.2883684635162353,0.2776196897029876,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.5495063066482544,0.1102387458086013,0.5179233551025391,284.8432922363281,284.95001220703125,296.65069580078125,293.8653564453125,296.8493347167969,296.98370361328125,284.8478088378906,1.0,0.4485016465187073,0.5974152088165283,0.5974152088165283,1.0,1.0,-2.109410285949707,0.8515618443489075,1.2578483819961548,0.3690586984157562,0.8300568461418152,0.8300568461418152,0.0,134.91688537597656,127.0,40108.125,0.0,1017.7489013671876,1.0,280.9569702148437,283.6512451171875,296.89385986328125,299.5782165527344,293.1499938964844,293.1499938964844,281.25,40825.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773134708404541,1.0,0.0,0.0,3.5500693321228027,3.550093173980713,8.409438123635482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.96533203125,0.0,1459.920166015625,1895.4371337890625,0.0,2228.725341796875,0.8858790397644043,1.0,0.0,3.0,1.0,0.0
17779740,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6606978178024292,0.1869658529758453,0.172431007027626,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7979134321212769,0.3319381475448608,0.3185486793518066,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.741150438785553,0.4643043279647827,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7588738203048706,0.2854899764060974,0.2746752500534057,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.5453708171844482,0.1080786064267158,0.5077412724494934,284.9907531738281,284.95001220703125,296.60943603515625,293.84674072265625,296.8323974609375,296.98309326171875,284.9872131347656,1.0,0.4451611638069153,0.5978744626045227,0.5978744626045227,1.0,1.0,-2.0858378410339355,0.841325581073761,1.2445122003555298,0.3639158010482788,0.9304080605506896,0.9304080605506896,0.0,133.92684936523438,130.0,39067.96875,0.0,991.11767578125,1.0,281.24224853515625,283.8060607910156,296.7982482910156,299.3511047363281,293.1499938964844,293.1499938964844,280.95001220703125,33509.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588553428649902,1.0,0.0,0.0,3.645286321640015,3.645309686660767,8.866588814271381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.041015625,0.0,1509.3226318359375,1895.4371337890625,0.0,2102.540283203125,0.9021676182746888,1.0,0.0,3.0,1.0,0.0
17779800,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6606978178024292,0.1869658529758453,0.172431007027626,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7979134321212769,0.3319381475448608,0.3185486793518066,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.741150438785553,0.4643043279647827,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7588738203048706,0.2854899764060974,0.2746752500534057,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.5453708171844482,0.1080786064267158,0.5077412724494934,284.9907531738281,284.95001220703125,296.60943603515625,293.84674072265625,296.8323974609375,296.98309326171875,284.9872131347656,1.0,0.4451611638069153,0.5978744626045227,0.5978744626045227,1.0,1.0,-2.0858378410339355,0.841325581073761,1.2445122003555298,0.3639158010482788,0.9304080605506896,0.9304080605506896,0.0,133.92684936523438,130.0,39067.96875,0.0,991.11767578125,1.0,281.24224853515625,283.8060607910156,296.7982482910156,299.3511047363281,293.1499938964844,293.1499938964844,280.95001220703125,33509.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588553428649902,1.0,0.0,0.0,3.645286321640015,3.645309686660767,8.866588814271381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.041015625,0.0,1509.3226318359375,1895.4371337890625,0.0,2102.540283203125,0.9021676182746888,1.0,0.0,3.0,1.0,0.0
17779860,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.656954288482666,0.1843080967664718,0.1702477931976318,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7938216328620911,0.3279602527618408,0.3150392770767212,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.7353665828704834,0.4661193490028381,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7552471160888672,0.282137930393219,0.2717326283454895,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.5400247573852539,0.1057212054729461,0.4977473020553589,284.8605041503906,284.95001220703125,296.5710754394531,293.83074951171875,296.8155212402344,296.98077392578125,284.867919921875,1.0,0.4431634843349457,0.5986286997795105,0.5986286997795105,1.0,1.0,-2.0656447410583496,0.8328375220298767,1.2328072786331177,0.3598596453666687,0.7982937693595886,0.7982937693595886,0.0,134.2184600830078,118.0,38937.21484375,0.0,972.6892700195312,1.0,280.9580078125,283.6961975097656,296.8422241210937,299.4508361816406,293.1499938964844,293.1499938964844,281.25,42889.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659545540809631,1.0,0.0,0.0,3.3899290561676025,3.3899519443511963,7.667866270821833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.44970703125,0.0,1310.4959716796875,1895.4371337890625,0.0,2165.000244140625,0.85368812084198,1.0,0.0,3.0,1.0,0.0
17779920,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.656954288482666,0.1843080967664718,0.1702477931976318,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7938216328620911,0.3279602527618408,0.3150392770767212,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.7353665828704834,0.4661193490028381,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7552471160888672,0.282137930393219,0.2717326283454895,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.5400247573852539,0.1057212054729461,0.4977473020553589,284.8605041503906,284.95001220703125,296.5710754394531,293.83074951171875,296.8155212402344,296.98077392578125,284.867919921875,1.0,0.4431634843349457,0.5986286997795105,0.5986286997795105,1.0,1.0,-2.0656447410583496,0.8328375220298767,1.2328072786331177,0.3598596453666687,0.7982937693595886,0.7982937693595886,0.0,134.2184600830078,118.0,38937.21484375,0.0,972.6892700195312,1.0,280.9580078125,283.6961975097656,296.8422241210937,299.4508361816406,293.1499938964844,293.1499938964844,281.25,42889.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659545540809631,1.0,0.0,0.0,3.3899290561676025,3.3899519443511963,7.667866270821833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.44970703125,0.0,1310.4959716796875,1895.4371337890625,0.0,2165.000244140625,0.85368812084198,1.0,0.0,3.0,1.0,0.0
17779980,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6568789482116699,0.1822184771299362,0.1681023091077804,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7941870093345642,0.3246227204799652,0.3115915954113006,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.7309808135032654,0.4604007601737976,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.755611002445221,0.279316782951355,0.2687968611717224,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.5379354953765869,0.1035220697522163,0.487042635679245,284.9901428222656,284.95001220703125,296.53582763671875,293.817626953125,296.8010559082031,296.98016357421875,284.98583984375,1.0,0.4367242157459259,0.5993829965591431,0.5993829965591431,1.0,1.0,-2.03568696975708,0.8199321627616882,1.215754747390747,0.3536377847194671,0.8935421109199524,0.8935421109199524,0.0,130.84356689453125,121.0,37946.2421875,0.0,932.6402587890624,1.0,281.24078369140625,283.8275146484375,296.7605895996094,299.2437438964844,293.1499938964844,293.1499938964844,281.54998779296875,33628.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499894499778748,1.0,0.0,0.0,3.509694099426269,3.509716510772705,8.21924345473235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.2060546875,0.0,1365.5406494140625,1895.4371337890625,0.0,2025.35986328125,0.8717849254608154,1.0,0.0,3.0,1.0,0.0
17780040,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6568789482116699,0.1822184771299362,0.1681023091077804,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7941870093345642,0.3246227204799652,0.3115915954113006,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.7309808135032654,0.4604007601737976,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.755611002445221,0.279316782951355,0.2687968611717224,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.5379354953765869,0.1035220697522163,0.487042635679245,284.9901428222656,284.95001220703125,296.53582763671875,293.817626953125,296.8010559082031,296.98016357421875,284.98583984375,1.0,0.4367242157459259,0.5993829965591431,0.5993829965591431,1.0,1.0,-2.03568696975708,0.8199321627616882,1.215754747390747,0.3536377847194671,0.8935421109199524,0.8935421109199524,0.0,130.84356689453125,121.0,37946.2421875,0.0,932.6402587890624,1.0,281.24078369140625,283.8275146484375,296.7605895996094,299.2437438964844,293.1499938964844,293.1499938964844,281.54998779296875,33628.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499894499778748,1.0,0.0,0.0,3.509694099426269,3.509716510772705,8.21924345473235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.2060546875,0.0,1365.5406494140625,1895.4371337890625,0.0,2025.35986328125,0.8717849254608154,1.0,0.0,3.0,1.0,0.0
17780100,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6565706729888916,0.1812628954648971,0.1671779006719589,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7939485907554626,0.3230513334274292,0.3100359439849853,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9990000128746032,0.7294399738311768,0.4585029482841491,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7554181218147278,0.2779933512210846,0.2674787640571594,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.5366175174713135,0.1024982035160064,0.4821524024009704,285.0849304199219,284.95001220703125,296.5194091796875,293.8121643066406,296.7947692871094,296.9806213378906,285.09375,1.0,0.4345977306365967,0.5997601747512817,0.5997601747512817,1.0,1.0,-2.022966384887696,0.814519464969635,1.2084468603134155,0.3509339988231659,0.9818527698516846,0.9818527698516846,0.0,129.6582489013672,121.0,37067.46875,0.0,916.7869262695312,1.0,281.4965209960937,283.95318603515625,296.725830078125,299.089599609375,293.1499938964844,293.1499938964844,281.54998779296875,31323.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398662567138672,1.0,0.0,0.0,3.591451406478882,3.5914740562438965,8.606633059571323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.103515625,0.0,1434.5687255859375,1895.4371337890625,0.0,1938.4410400390625,0.8903229236602783,1.0,0.0,3.0,1.0,0.0
17780160,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.6559179425239563,0.1803747713565826,0.1663637459278106,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7932246923446655,0.3215598165988922,0.3086121082305908,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.7279374599456787,0.4576116502285003,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7547917366027832,0.2767395675182342,0.266277939081192,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.5349879860877991,0.101529836654663,0.4776631593704223,285.0818176269531,284.95001220703125,296.5037841796875,293.8074951171875,296.78912353515625,296.981689453125,285.077392578125,1.0,0.4329242408275604,0.6001666188240051,0.6001666188240051,1.0,1.0,-2.012372732162476,0.8100758790969849,1.2022968530654907,0.3487959802150726,1.0,1.0,0.0,128.98614501953125,124.0,37039.703125,0.0,904.7869262695312,1.0,281.5414733886719,283.93475341796875,296.7522888183594,299.1610107421875,293.1499938964844,293.1499938964844,281.25,30916.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356023192405701,1.0,0.0,0.0,3.7044949531555176,3.7045185565948486,9.156959777101292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.064453125,0.0,1556.045654296875,1895.4371337890625,0.0,1902.240966796875,0.913678765296936,1.0,0.0,3.0,1.0,0.0
17780220,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.652583122253418,0.1776746809482574,0.1642236411571502,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7895612120628357,0.31752410531044,0.3051471412181854,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9990000128746032,0.7219210267066956,0.4586186110973358,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.751552164554596,0.273294448852539,0.2633349299430847,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.5300329327583313,0.0991968661546707,0.4679130017757416,284.854248046875,284.95001220703125,296.4751281738281,293.8005065917969,296.7764892578125,296.9798278808594,284.8559875488281,1.0,0.4306004345417022,0.6009794473648071,0.6009794473648071,1.0,1.0,-1.9916086196899407,0.8013663291931152,1.1902422904968262,0.3446772992610931,0.8569871187210083,0.8569871187210083,0.0,128.91204833984375,112.0,37431.11328125,0.0,885.7745971679688,1.0,281.25738525390625,283.7121887207031,296.8354187011719,299.3472900390625,293.1499938964844,293.1499938964844,281.54998779296875,39117.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479923367500305,1.0,0.0,0.0,3.640131950378418,3.6401565074920654,8.841532803671726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.37255859375,0.0,1545.4833984375,1895.4371337890625,0.0,2008.1072998046875,0.9044094681739808,1.0,0.0,3.0,1.0,0.0
17780280,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.652583122253418,0.1776746809482574,0.1642236411571502,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7895612120628357,0.31752410531044,0.3051471412181854,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9990000128746032,0.7219210267066956,0.4586186110973358,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.751552164554596,0.273294448852539,0.2633349299430847,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.5300329327583313,0.0991968661546707,0.4679130017757416,284.854248046875,284.95001220703125,296.4751281738281,293.8005065917969,296.7764892578125,296.9798278808594,284.8559875488281,1.0,0.4306004345417022,0.6009794473648071,0.6009794473648071,1.0,1.0,-1.9916086196899407,0.8013663291931152,1.1902422904968262,0.3446772992610931,0.8569871187210083,0.8569871187210083,0.0,128.91204833984375,112.0,37431.11328125,0.0,885.7745971679688,1.0,281.25738525390625,283.7121887207031,296.8354187011719,299.3472900390625,293.1499938964844,293.1499938964844,281.54998779296875,39117.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479923367500305,1.0,0.0,0.0,3.640131950378418,3.6401565074920654,8.841532803671726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.37255859375,0.0,1545.4833984375,1895.4371337890625,0.0,2008.1072998046875,0.9044094681739808,1.0,0.0,3.0,1.0,0.0
17780340,296.9691162109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.652279794216156,0.1319854259490966,0.161869391798973,296.8721008300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.7897841334342957,0.2778386771678924,0.3014389872550964,296.82977294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.7020223140716553,0.4526728391647339,296.9195556640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.751736044883728,0.2317930459976196,0.2601186037063598,296.978271484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.5276578068733215,0.0493584610521793,0.4567420780658722,285.00128173828125,284.95001220703125,296.45001220703125,293.7968444824219,296.765625,296.978271484375,284.9968566894531,1.0,0.4238601922988891,0.6017923355102539,0.6017923355102539,1.0,1.0,-1.959918975830078,0.7877204418182373,1.1721985340118408,0.3381020724773407,0.9614723920822144,0.9614723920822144,0.0,125.46994018554688,100.0,36286.21875,0.0,846.2218017578125,0.0,281.5429992675781,283.8699645996094,296.74951171875,299.13433837890625,293.1499938964844,293.1499938964844,281.25,33235.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340899109840393,1.0,0.0,0.0,3.731845617294312,3.73186993598938,9.292672871197284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.7919921875,0.0,1604.9984130859375,1895.4371337890625,0.0,1889.462158203125,0.9215375781059264,1.0,0.0,3.0,1.0,0.0
17780400,296.9691162109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.652279794216156,0.1319854259490966,0.161869391798973,296.8721008300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.7897841334342957,0.2778386771678924,0.3014389872550964,296.82977294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.7020223140716553,0.4526728391647339,296.9195556640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.751736044883728,0.2317930459976196,0.2601186037063598,296.978271484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.5276578068733215,0.0493584610521793,0.4567420780658722,285.00128173828125,284.95001220703125,296.45001220703125,293.7968444824219,296.765625,296.978271484375,284.9968566894531,1.0,0.4238601922988891,0.6017923355102539,0.6017923355102539,1.0,1.0,-1.959918975830078,0.7877204418182373,1.1721985340118408,0.3381020724773407,0.9614723920822144,0.9614723920822144,0.0,125.46994018554688,100.0,36286.21875,0.0,846.2218017578125,0.0,281.5429992675781,283.8699645996094,296.74951171875,299.13433837890625,293.1499938964844,293.1499938964844,281.25,33235.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340899109840393,1.0,0.0,0.0,3.731845617294312,3.73186993598938,9.292672871197284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.7919921875,0.0,1604.9984130859375,1895.4371337890625,0.0,1889.462158203125,0.9215375781059264,1.0,0.0,3.0,1.0,0.0
17780460,297.0445556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.5796534419059753,0.1375297904014587,0.1266607493162155,296.9073181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.7353630065917969,0.2778315842151642,0.2672412097454071,296.7180480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.9919666051864624,0.685778796672821,0.4826865196228027,296.95831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.6943178176879883,0.2327881455421447,0.2245261967182159,297.0372619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.3905872106552124,0.0532777719199657,0.2567311525344848,284.77734375,284.95001220703125,296.4272155761719,293.7951965332031,296.89324951171875,297.0340270996094,284.8444519042969,1.0,0.3999567627906799,0.3610754013061523,0.3610754013061523,1.0,1.0,-1.6302086114883425,0.3541721999645233,1.2760363817214966,-0.0240702629089355,0.6650656461715698,0.6650656461715698,0.0,139.53477478027344,88.0,27078.08203125,0.0,633.463134765625,0.0,281.2616271972656,283.8732604980469,296.648193359375,298.648681640625,293.1499938964844,293.1499938964844,281.54998779296875,62993.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168033123016357,1.0,0.0,0.0,2.46942400932312,2.469443082809448,4.06897157745334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.6201171875,0.0,710.251220703125,1895.4371337890625,0.0,1745.8004150390625,0.7005801200866699,1.0,0.0,3.0,1.0,0.0
17780520,297.0445556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.5796534419059753,0.1375297904014587,0.1266607493162155,296.9073181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.7353630065917969,0.2778315842151642,0.2672412097454071,296.7180480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.9919666051864624,0.685778796672821,0.4826865196228027,296.95831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.6943178176879883,0.2327881455421447,0.2245261967182159,297.0372619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.3905872106552124,0.0532777719199657,0.2567311525344848,284.77734375,284.95001220703125,296.4272155761719,293.7951965332031,296.89324951171875,297.0340270996094,284.8444519042969,1.0,0.3999567627906799,0.3610754013061523,0.3610754013061523,1.0,1.0,-1.6302086114883425,0.3541721999645233,1.2760363817214966,-0.0240702629089355,0.6650656461715698,0.6650656461715698,0.0,139.53477478027344,88.0,27078.08203125,0.0,633.463134765625,0.0,281.2616271972656,283.8732604980469,296.648193359375,298.648681640625,293.1499938964844,293.1499938964844,281.54998779296875,62993.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168033123016357,1.0,0.0,0.0,2.46942400932312,2.469443082809448,4.06897157745334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.6201171875,0.0,710.251220703125,1895.4371337890625,0.0,1745.8004150390625,0.7005801200866699,1.0,0.0,3.0,1.0,0.0
17780580,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.5960248112678528,0.1425240635871887,0.1316285729408264,296.9493103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.7438992857933044,0.2791083753108978,0.2682565450668335,296.7624816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.9977776408195496,0.6845256090164185,0.4779439270496368,297.00054931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7045018672943115,0.2347746342420578,0.2262987941503524,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.4100317060947418,0.0574284680187702,0.2760368287563324,284.9452514648437,284.95001220703125,296.4054260253906,293.7940979003906,296.927490234375,297.0884094238281,284.9237976074219,1.0,0.3817627131938934,0.1203584671020507,0.1203584671020507,1.0,1.0,-1.5310359001159668,0.0396384224295616,1.491397500038147,-0.3052177131175995,0.7280693650245667,0.7280693650245667,0.0,130.0439910888672,76.0,26139.8828125,0.0,588.1384887695312,0.0,281.5290222167969,283.9091796875,296.5312194824219,298.333740234375,293.1499938964844,293.1499938964844,281.8500061035156,37209.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559738516807556,1.0,0.0,0.0,2.690181493759156,2.690197706222534,4.828992246075359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.78515625,0.0,711.1924438476562,1895.4371337890625,0.0,1282.1512451171875,0.6989416480064392,1.0,0.0,3.0,1.0,0.0
17780640,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.5960248112678528,0.1425240635871887,0.1316285729408264,296.9493103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.7438992857933044,0.2791083753108978,0.2682565450668335,296.7624816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.9977776408195496,0.6845256090164185,0.4779439270496368,297.00054931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.7045018672943115,0.2347746342420578,0.2262987941503524,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.4100317060947418,0.0574284680187702,0.2760368287563324,284.9452514648437,284.95001220703125,296.4054260253906,293.7940979003906,296.927490234375,297.0884094238281,284.9237976074219,1.0,0.3817627131938934,0.1203584671020507,0.1203584671020507,1.0,1.0,-1.5310359001159668,0.0396384224295616,1.491397500038147,-0.3052177131175995,0.7280693650245667,0.7280693650245667,0.0,130.0439910888672,76.0,26139.8828125,0.0,588.1384887695312,0.0,281.5290222167969,283.9091796875,296.5312194824219,298.333740234375,293.1499938964844,293.1499938964844,281.8500061035156,37209.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559738516807556,1.0,0.0,0.0,2.690181493759156,2.690197706222534,4.828992246075359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.78515625,0.0,711.1924438476562,1895.4371337890625,0.0,1282.1512451171875,0.6989416480064392,1.0,0.0,3.0,1.0,0.0
17780700,297.12127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.6160404086112976,0.1440134793519973,0.1324667632579803,296.9652709960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.764451801776886,0.2794226408004761,0.2678535878658294,296.7950439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6853010654449463,0.4428428113460541,297.0160217285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.7245767116546631,0.2353810518980026,0.2261906564235687,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.429753839969635,0.0590827092528343,0.2802551090717315,285.03375244140625,284.95001220703125,296.3949279785156,293.7937316894531,296.9428405761719,297.1081848144531,285.0484619140625,1.0,0.3765288591384887,0.0,0.0,1.0,1.0,-1.619821548461914,3.827630280284211e-06,1.6198177337646484,-0.3751572668552398,0.7912463545799255,0.7912463545799255,0.0,113.50277709960938,76.0,26436.01171875,0.0,555.5172119140625,0.0,281.76416015625,284.0497436523437,296.5423889160156,298.2351989746094,293.1499938964844,293.1499938964844,281.8500061035156,32831.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313116550445557,1.0,0.0,0.0,2.7512660026550293,2.751281976699829,5.050780487181328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.59375,0.0,726.4153442382812,1895.4371337890625,0.0,1116.6280517578125,0.7084945440292358,1.0,0.0,3.0,1.0,0.0
17780760,297.1322937011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.6242977380752563,0.1449627429246902,0.1332855224609375,296.9771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.7734230160713196,0.2794250249862671,0.2677236795425415,296.8385925292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6874348521232605,0.4274917840957641,297.0271911621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.7326344847679138,0.2356463968753814,0.2263166606426239,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.4419254958629608,0.0603596344590187,0.2853512763977051,285.01824951171875,284.95001220703125,296.3846435546875,293.7934875488281,296.9520263671875,297.1234130859375,285.0088195800781,1.0,0.3691332042217254,0.0,0.0,1.0,1.0,-1.608489990234375,1.4606466720579192e-06,1.6084884405136108,-0.372704267501831,0.810560941696167,0.810560941696167,0.0,106.73835754394533,79.0,26527.8046875,0.0,529.7474365234375,0.0,281.8299255371094,283.9979858398437,296.62713623046875,298.3668212890625,293.1499938964844,293.1499938964844,282.1499938964844,29979.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618514358997345,1.0,0.0,0.0,2.932248115539551,2.932264804840088,5.737131232308457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.12646484375,0.0,835.4509887695312,1895.4371337890625,0.0,1036.6846923828125,0.740247368812561,1.0,0.0,3.0,1.0,0.0
17780820,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.6350990533828735,0.1459737718105316,0.134106695652008,296.9934387207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.7856037616729736,0.278859943151474,0.2670052647590637,296.9244079589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.6924474239349365,0.4072199761867523,297.0418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.7435452342033386,0.2355800867080688,0.2260804772377014,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.4616277515888214,0.062399223446846,0.2936618030071258,285.078125,284.95001220703125,296.3647155761719,293.79327392578125,296.9644775390625,297.14599609375,285.0701904296875,1.0,0.3599893450736999,0.0,0.0,1.0,1.0,-1.593961477279663,1.4364409253175836e-06,1.5939600467681885,-0.36966472864151,0.9251012802124025,0.9251012802124025,0.0,98.16789245605467,82.0,26067.263671875,0.0,497.4744262695313,0.0,282.1344909667969,284.0588684082031,296.7286376953125,298.44842529296875,293.1499938964844,293.1499938964844,281.8500061035156,27188.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603518545627594,1.0,0.0,0.0,3.248666763305664,3.248685598373413,7.042123684186663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4794921875,0.0,1072.14208984375,1895.4371337890625,0.0,948.5691528320312,0.8080872297286987,1.0,0.0,3.0,1.0,0.0
17780880,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.6350990533828735,0.1459737718105316,0.134106695652008,296.9934387207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.7856037616729736,0.278859943151474,0.2670052647590637,296.9244079589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.6924474239349365,0.4072199761867523,297.0418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.7435452342033386,0.2355800867080688,0.2260804772377014,297.1468505859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.4616277515888214,0.062399223446846,0.2936618030071258,285.078125,284.95001220703125,296.3647155761719,293.79327392578125,296.9644775390625,297.14599609375,285.0701904296875,1.0,0.3599893450736999,0.0,0.0,1.0,1.0,-1.593961477279663,1.4364409253175836e-06,1.5939600467681885,-0.36966472864151,0.9251012802124025,0.9251012802124025,0.0,98.16789245605467,82.0,26067.263671875,0.0,497.4744262695313,0.0,282.1344909667969,284.0588684082031,296.7286376953125,298.44842529296875,293.1499938964844,293.1499938964844,281.8500061035156,27188.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603518545627594,1.0,0.0,0.0,3.248666763305664,3.248685598373413,7.042123684186663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4794921875,0.0,1072.14208984375,1895.4371337890625,0.0,948.5691528320312,0.8080872297286987,1.0,0.0,3.0,1.0,0.0
17780940,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.6408572196960449,0.1457455307245254,0.1340433359146118,296.9964294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.7918958067893982,0.2771070301532745,0.2655147016048431,296.9713134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.9990000128746032,0.6944919228553772,0.3956344723701477,297.044189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.7493520379066467,0.2344006597995758,0.2251027077436447,297.15924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.4733839035034179,0.0636901780962944,0.2995807528495788,284.8536376953125,284.95001220703125,296.3456420898437,293.7934265136719,296.9697265625,297.1588439941406,284.8590087890625,1.0,0.3545470535755157,0.0,0.0,1.0,1.0,-1.5841186046600342,1.4201665408108963e-06,1.5841171741485596,-0.367545336484909,0.7682018876075745,0.7682018876075745,0.0,93.42383575439452,85.0,26388.564453125,0.0,478.779541015625,0.0,281.8603820800781,283.85235595703125,296.8749084472656,298.7151794433594,293.1499938964844,293.1499938964844,282.1499938964844,40270.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264128088951111,1.0,0.0,0.0,3.154818534851074,3.154838800430298,6.641132017648488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.46484375,0.0,1076.4984130859375,1895.4371337890625,0.0,1085.52490234375,0.7983670234680176,1.0,0.0,3.0,1.0,0.0
17781000,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.6408572196960449,0.1457455307245254,0.1340433359146118,296.9964294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.7918958067893982,0.2771070301532745,0.2655147016048431,296.9713134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.9990000128746032,0.6944919228553772,0.3956344723701477,297.044189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.7493520379066467,0.2344006597995758,0.2251027077436447,297.15924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.4733839035034179,0.0636901780962944,0.2995807528495788,284.8536376953125,284.95001220703125,296.3456420898437,293.7934265136719,296.9697265625,297.1588439941406,284.8590087890625,1.0,0.3545470535755157,0.0,0.0,1.0,1.0,-1.5841186046600342,1.4201665408108963e-06,1.5841171741485596,-0.367545336484909,0.7682018876075745,0.7682018876075745,0.0,93.42383575439452,85.0,26388.564453125,0.0,478.779541015625,0.0,281.8603820800781,283.85235595703125,296.8749084472656,298.7151794433594,293.1499938964844,293.1499938964844,282.1499938964844,40270.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264128088951111,1.0,0.0,0.0,3.154818534851074,3.154838800430298,6.641132017648488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.46484375,0.0,1076.4984130859375,1895.4371337890625,0.0,1085.52490234375,0.7983670234680176,1.0,0.0,3.0,1.0,0.0
17781060,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.6435496807098389,0.145687535405159,0.1337588280439376,297.0022277832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.7943220734596252,0.2756693959236145,0.2638688683509826,297.0074768066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6959679126739502,0.3896935582160949,297.0482788085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.7517325282096863,0.2334176301956176,0.2239257097244262,297.1668395996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.4790233075618744,0.0646262168884277,0.3034977316856384,285.0144348144531,284.95001220703125,296.3273620605469,293.7938537597656,296.9712829589844,297.1665344238281,285.0104064941406,1.0,0.351673424243927,0.0,0.0,1.0,1.0,-1.5779544115066528,1.410043751093326e-06,1.5779529809951782,-0.3662413358688354,0.8852337598800659,0.8852337598800659,0.0,91.0208740234375,88.0,25920.078125,0.0,468.7063598632813,0.0,282.1377258300781,284.0009155273437,296.77227783203125,298.5310363769531,293.1499938964844,293.1499938964844,282.45001220703125,31209.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617540717124939,1.0,0.0,0.0,3.328700542449951,3.328720808029175,7.393376222353254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.19921875,0.0,1171.5367431640625,1895.4371337890625,0.0,1030.7779541015625,0.8293138742446899,1.0,0.0,3.0,1.0,0.0
17781120,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.6435496807098389,0.145687535405159,0.1337588280439376,297.0022277832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.7943220734596252,0.2756693959236145,0.2638688683509826,297.0074768066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6959679126739502,0.3896935582160949,297.0482788085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.7517325282096863,0.2334176301956176,0.2239257097244262,297.1668395996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.4790233075618744,0.0646262168884277,0.3034977316856384,285.0144348144531,284.95001220703125,296.3273620605469,293.7938537597656,296.9712829589844,297.1665344238281,285.0104064941406,1.0,0.351673424243927,0.0,0.0,1.0,1.0,-1.5779544115066528,1.410043751093326e-06,1.5779529809951782,-0.3662413358688354,0.8852337598800659,0.8852337598800659,0.0,91.0208740234375,88.0,25920.078125,0.0,468.7063598632813,0.0,282.1377258300781,284.0009155273437,296.77227783203125,298.5310363769531,293.1499938964844,293.1499938964844,282.45001220703125,31209.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617540717124939,1.0,0.0,0.0,3.328700542449951,3.328720808029175,7.393376222353254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.19921875,0.0,1171.5367431640625,1895.4371337890625,0.0,1030.7779541015625,0.8293138742446899,1.0,0.0,3.0,1.0,0.0
17781180,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.6450812816619873,0.145885020494461,0.133859246969223,297.01043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.7949408888816833,0.2745726704597473,0.2627370357513428,297.0338134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.9990000128746032,0.6968867182731628,0.3871426880359649,297.0543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.7525027394294739,0.232705146074295,0.2231681495904922,297.172607421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.4825080037117004,0.0654678121209144,0.3071933686733246,285.14337158203125,284.95001220703125,296.30975341796875,293.7945251464844,296.9716186523437,297.1723937988281,285.140869140625,1.0,0.3507284522056579,0.0,0.0,1.0,1.0,-1.577178716659546,1.4087660247241729e-06,1.5771772861480713,-0.3660618662834167,1.0,1.0,0.0,90.03595733642578,91.0,25419.2421875,0.0,465.612060546875,0.0,282.4405212402344,284.1322021484375,296.7492980957031,298.4570617675781,293.1499938964844,293.1499938964844,282.1499938964844,29101.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045255661010742,1.0,0.0,0.0,3.5952627658843994,3.595284938812256,8.624909924037638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.81689453125,0.0,1422.2772216796875,1895.4371337890625,0.0,954.2918701171876,0.8875060677528381,1.0,0.0,3.0,1.0,0.0
17781240,297.1456298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.6450812816619873,0.145885020494461,0.133859246969223,297.01043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.7949408888816833,0.2745726704597473,0.2627370357513428,297.0338134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.9990000128746032,0.6968867182731628,0.3871426880359649,297.0543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.7525027394294739,0.232705146074295,0.2231681495904922,297.172607421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.4825080037117004,0.0654678121209144,0.3071933686733246,285.14337158203125,284.95001220703125,296.30975341796875,293.7945251464844,296.9716186523437,297.1723937988281,285.140869140625,1.0,0.3507284522056579,0.0,0.0,1.0,1.0,-1.577178716659546,1.4087660247241729e-06,1.5771772861480713,-0.3660618662834167,1.0,1.0,0.0,90.03595733642578,91.0,25419.2421875,0.0,465.612060546875,0.0,282.4405212402344,284.1322021484375,296.7492980957031,298.4570617675781,293.1499938964844,293.1499938964844,282.1499938964844,29101.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045255661010742,1.0,0.0,0.0,3.5952627658843994,3.595284938812256,8.624909924037638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.81689453125,0.0,1422.2772216796875,1895.4371337890625,0.0,954.2918701171876,0.8875060677528381,1.0,0.0,3.0,1.0,0.0
17781300,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.6452290415763855,0.1457849889993667,0.1338995993137359,297.01190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.7944573760032654,0.2737953960895538,0.2621665000915527,297.036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.6963829398155212,0.3869873285293579,297.0550842285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.7521803975105286,0.232146754860878,0.2227823436260223,297.1741638183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.4835706651210785,0.0657782107591629,0.3088707327842712,284.9924011230469,284.95001220703125,296.3012084960937,293.7948913574219,296.970947265625,297.1741027832031,284.9642639160156,1.0,0.350803941488266,0.0,0.0,1.0,1.0,-1.5779064893722534,1.4099463214733987e-06,1.5779050588607788,-0.3661895990371704,0.9783206582069396,0.9783206582069396,0.0,89.99158477783203,91.0,26314.984375,0.0,465.9147033691406,0.0,282.1973876953125,283.9295349121094,296.8568725585937,298.7095642089844,293.1499938964844,293.1499938964844,282.1499938964844,30794.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161887645721436,1.0,0.0,0.0,3.6817688941955566,3.681792497634888,9.04495379927539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.77392578125,0.0,1529.515380859375,1895.4371337890625,0.0,1022.6181640625,0.9081944823265076,1.0,0.0,3.0,1.0,0.0
17781360,297.14117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.644413948059082,0.1453639566898346,0.1336565911769867,297.0096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.7929314970970154,0.2726412713527679,0.2612419128417969,297.02764892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6947289109230042,0.3877882957458496,297.05255126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.7509251832962036,0.2312529385089874,0.2220873236656189,297.17388916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.4838031232357025,0.065913401544094,0.3099085986614227,284.895751953125,284.95001220703125,296.29278564453125,293.7953186035156,296.9688720703125,297.1739501953125,284.8919677734375,1.0,0.3511280417442322,0.0,0.0,1.0,1.0,-1.5778788328170776,1.4098842484600027e-06,1.577877402305603,-0.366146832704544,0.9077160358428956,0.9077160358428956,0.0,90.29588317871094,94.0,26269.263671875,0.0,466.7156372070313,0.0,282.1571350097656,283.86590576171875,296.8697509765625,298.7018127441406,293.1499938964844,293.1499938964844,281.8500061035156,34908.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248917579650879,1.0,0.0,0.0,3.6783950328826895,3.67841911315918,9.028383942677464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.6591796875,0.0,1556.75732421875,1895.4371337890625,0.0,1075.992919921875,0.9097917079925536,1.0,0.0,3.0,1.0,0.0
17781420,297.1320495605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.6411492824554443,0.1442710310220718,0.1327714174985885,297.0028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.7880263328552246,0.2700410187244415,0.2588990032672882,296.9958801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.9990000128746032,0.6897187232971191,0.3913244307041168,297.04522705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.7467554807662964,0.2291715145111084,0.220237523317337,297.1702575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.4824005663394928,0.0658484399318695,0.3103291392326355,284.7892150878906,284.95001220703125,296.27642822265625,293.79620361328125,296.9623718261719,297.17047119140625,284.806884765625,1.0,0.3523207902908325,0.0,0.0,1.0,1.0,-1.5765331983566284,1.4076522347750142e-06,1.5765317678451538,-0.3657999634742737,0.7369151711463928,0.7369151711463928,0.0,91.62098693847656,97.0,26205.986328125,0.0,469.4909057617188,0.0,281.8588562011719,283.8068542480469,296.8529968261719,298.7113342285156,293.1499938964844,293.1499938964844,282.1499938964844,49190.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641288161277771,1.0,0.0,0.0,3.188889741897583,3.1889119148254395,6.785351729376998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.21435546875,0.0,1164.3514404296875,1895.4371337890625,0.0,1181.8284912109375,0.8160071969032288,1.0,0.0,3.0,1.0,0.0
