time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17781480,297.1320495605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.6411492824554443,0.1442710310220718,0.1327714174985885,297.0028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.7880263328552246,0.2700410187244415,0.2588990032672882,296.9958801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.9990000128746032,0.6897187232971191,0.3913244307041168,297.04522705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.7467554807662964,0.2291715145111084,0.220237523317337,297.1702575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.4824005663394928,0.0658484399318695,0.3103291392326355,284.7892150878906,284.95001220703125,296.27642822265625,293.79620361328125,296.9623718261719,297.17047119140625,284.806884765625,1.0,0.3523207902908325,0.0,0.0,1.0,1.0,-1.5765331983566284,1.4076522347750142e-06,1.5765317678451538,-0.3657999634742737,0.7369151711463928,0.7369151711463928,0.0,91.62098693847656,97.0,26205.986328125,0.0,469.4909057617188,0.0,281.8588562011719,283.8068542480469,296.8529968261719,298.7113342285156,293.1499938964844,293.1499938964844,282.1499938964844,49190.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641288161277771,1.0,0.0,0.0,3.188889741897583,3.1889119148254395,6.785351729376998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.21435546875,0.0,1164.3514404296875,1895.4371337890625,0.0,1181.8284912109375,0.8160071969032288,1.0,0.0,3.0,1.0,0.0
17781540,297.1322937011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.638374924659729,0.1440512537956237,0.1324055343866348,297.00689697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.7833706140518188,0.2685061693191528,0.2572214603424072,296.9798583984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.6859404444694519,0.3955758810043335,297.0472106933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.7428070902824402,0.2279774099588394,0.2189231812953949,297.16827392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.4805403053760528,0.0659029111266136,0.310560941696167,285.00213623046875,284.95001220703125,296.2605285644531,293.7971496582031,296.95709228515625,297.1683349609375,284.9996643066406,1.0,0.3541336357593536,0.0,0.0,1.0,1.0,-1.5778815746307373,1.40984695917723e-06,1.5778801441192627,-0.3660556972026825,0.8685302734375,0.8685302734375,0.0,93.28587341308594,100.0,25842.576171875,0.0,474.748046875,0.0,282.1385498046875,283.9911804199219,296.7275390625,298.4788513183594,293.1499938964844,293.1499938964844,282.45001220703125,32921.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212708950042725,1.0,0.0,0.0,3.336061477661133,3.3360819816589355,7.426110073538439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.4248046875,0.0,1190.0850830078125,1895.4371337890625,0.0,1053.5439453125,0.8329851031303406,1.0,0.0,3.0,1.0,0.0
17781600,297.1322937011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.638374924659729,0.1440512537956237,0.1324055343866348,297.00689697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.7833706140518188,0.2685061693191528,0.2572214603424072,296.9798583984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.6859404444694519,0.3955758810043335,297.0472106933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.7428070902824402,0.2279774099588394,0.2189231812953949,297.16827392578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.4805403053760528,0.0659029111266136,0.310560941696167,285.00213623046875,284.95001220703125,296.2605285644531,293.7971496582031,296.95709228515625,297.1683349609375,284.9996643066406,1.0,0.3541336357593536,0.0,0.0,1.0,1.0,-1.5778815746307373,1.40984695917723e-06,1.5778801441192627,-0.3660556972026825,0.8685302734375,0.8685302734375,0.0,93.28587341308594,100.0,25842.576171875,0.0,474.748046875,0.0,282.1385498046875,283.9911804199219,296.7275390625,298.4788513183594,293.1499938964844,293.1499938964844,282.45001220703125,32921.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212708950042725,1.0,0.0,0.0,3.336061477661133,3.3360819816589355,7.426110073538439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.4248046875,0.0,1190.0850830078125,1895.4371337890625,0.0,1053.5439453125,0.8329851031303406,1.0,0.0,3.0,1.0,0.0
17781660,297.1351623535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.6361761093139648,0.1441160291433334,0.1324925124645233,297.0140686035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.779182493686676,0.267359972000122,0.2561498284339905,296.9671325683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.9990000128746032,0.6823109984397888,0.4001650810241699,297.0521240234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.7393000721931458,0.2271285206079483,0.2181371599435806,297.1678771972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.4790320992469787,0.066103495657444,0.3116674721240997,285.14117431640625,284.95001220703125,296.2451171875,293.7980041503906,296.9532470703125,297.1679077148437,285.1387023925781,1.0,0.3565013110637665,0.0,0.0,1.0,1.0,-1.5825927257537842,1.417553562532703e-06,1.5825912952423096,-0.3669965267181396,1.0,1.0,0.0,95.16586303710938,103.0,25405.546875,0.0,482.5763854980469,0.0,282.4405517578125,284.1289367675781,296.729248046875,298.4280090332031,293.1499938964844,293.1499938964844,282.1499938964844,29188.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033897995948792,1.0,0.0,0.0,3.600372314453125,3.600394487380981,8.649442406749586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.498046875,0.0,1428.379638671875,1895.4371337890625,0.0,947.8397216796876,0.8887479901313782,1.0,0.0,3.0,1.0,0.0
17781720,297.1351623535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.6361761093139648,0.1441160291433334,0.1324925124645233,297.0140686035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.779182493686676,0.267359972000122,0.2561498284339905,296.9671325683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.9990000128746032,0.6823109984397888,0.4001650810241699,297.0521240234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.7393000721931458,0.2271285206079483,0.2181371599435806,297.1678771972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.4790320992469787,0.066103495657444,0.3116674721240997,285.14117431640625,284.95001220703125,296.2451171875,293.7980041503906,296.9532470703125,297.1679077148437,285.1387023925781,1.0,0.3565013110637665,0.0,0.0,1.0,1.0,-1.5825927257537842,1.417553562532703e-06,1.5825912952423096,-0.3669965267181396,1.0,1.0,0.0,95.16586303710938,103.0,25405.546875,0.0,482.5763854980469,0.0,282.4405517578125,284.1289367675781,296.729248046875,298.4280090332031,293.1499938964844,293.1499938964844,282.1499938964844,29188.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033897995948792,1.0,0.0,0.0,3.600372314453125,3.600394487380981,8.649442406749586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.498046875,0.0,1428.379638671875,1895.4371337890625,0.0,947.8397216796876,0.8887479901313782,1.0,0.0,3.0,1.0,0.0
17781780,297.1306457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.6329625248908997,0.1434492319822311,0.1322337985038757,297.012451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.7739525437355042,0.2653886377811432,0.2546897828578949,296.9314880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.6761072278022766,0.4058572649955749,297.04962158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.7349011898040771,0.2255691736936569,0.2170242965221405,297.1649475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.4766932129859924,0.0660328418016433,0.3123266994953155,284.8981628417969,284.95001220703125,296.2300720214844,293.7987976074219,296.9477233886719,297.1651611328125,284.89508056640625,1.0,0.359214723110199,0.0,0.0,1.0,1.0,-1.5868204832077026,1.4244701560528483e-06,1.586819052696228,-0.3677931725978851,0.9047095775604248,0.9047095775604248,0.0,97.49644470214844,106.0,26286.455078125,0.0,491.3745422363281,0.0,282.15679931640625,283.8677978515625,296.8702697753906,298.69805908203125,293.1499938964844,293.1499938964844,281.8500061035156,35130.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233750581741333,1.0,0.0,0.0,3.6751694679260254,3.675193548202514,9.01255759799824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.8740234375,0.0,1554.797607421875,1895.4371337890625,0.0,1066.5477294921875,0.9092594385147096,1.0,0.0,3.0,1.0,0.0
17781840,297.1306457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.6329625248908997,0.1434492319822311,0.1322337985038757,297.012451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.7739525437355042,0.2653886377811432,0.2546897828578949,296.9314880371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.6761072278022766,0.4058572649955749,297.04962158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.7349011898040771,0.2255691736936569,0.2170242965221405,297.1649475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.4766932129859924,0.0660328418016433,0.3123266994953155,284.8981628417969,284.95001220703125,296.2300720214844,293.7987976074219,296.9477233886719,297.1651611328125,284.89508056640625,1.0,0.359214723110199,0.0,0.0,1.0,1.0,-1.5868204832077026,1.4244701560528483e-06,1.586819052696228,-0.3677931725978851,0.9047095775604248,0.9047095775604248,0.0,97.49644470214844,106.0,26286.455078125,0.0,491.3745422363281,0.0,282.15679931640625,283.8677978515625,296.8702697753906,298.69805908203125,293.1499938964844,293.1499938964844,281.8500061035156,35130.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233750581741333,1.0,0.0,0.0,3.6751694679260254,3.675193548202514,9.01255759799824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.8740234375,0.0,1554.797607421875,1895.4371337890625,0.0,1066.5477294921875,0.9092594385147096,1.0,0.0,3.0,1.0,0.0
17781900,297.1260681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.6306672096252441,0.1428506225347519,0.1318080425262451,297.0087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.7706542611122131,0.2640958428382873,0.2535994946956634,296.9058837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.9990000128746032,0.6720088124275208,0.4092681407928467,297.0458374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.732092559337616,0.2245121449232101,0.2161495238542556,297.161865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.4747036397457123,0.0658167228102684,0.3118686974048614,284.7701416015625,284.95001220703125,296.22265625,293.7991027832031,296.9437255859375,297.1622009277344,284.7533264160156,1.0,0.3606043457984924,0.0,0.0,1.0,1.0,-1.5874961614608765,1.4255645055527566e-06,1.587494730949402,-0.3678920269012451,0.7847897410392761,0.7847897410392761,0.0,98.87215423583984,106.0,26823.4140625,0.0,495.4953002929688,0.0,281.9003601074219,283.7166442871094,296.9103698730469,298.843505859375,293.1499938964844,293.1499938964844,281.8500061035156,42218.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366701722145081,1.0,0.0,0.0,3.546315670013428,3.546339750289917,8.391663186557707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.06005859375,0.0,1466.051025390625,1895.4371337890625,0.0,1151.3424072265625,0.8828690648078918,1.0,0.0,3.0,1.0,0.0
17781960,297.12158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.628141462802887,0.1422242224216461,0.1312818974256515,297.0050964355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.7671377658843994,0.2627706825733185,0.2523838579654693,296.8794860839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.9990000128746032,0.6676490902900696,0.4128988683223724,297.0419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.729069709777832,0.2234175354242324,0.2151584327220916,297.1582336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.4722056686878204,0.065519206225872,0.3109397888183594,284.7958068847656,284.95001220703125,296.21533203125,293.79937744140625,296.9392395019531,297.1585388183594,284.8127136230469,1.0,0.3619917035102844,0.0,0.0,1.0,1.0,-1.5874592065811155,1.425486061634729e-06,1.5874577760696411,-0.3678455352783203,0.7397013306617737,0.7397013306617737,0.0,100.33433532714844,109.0,26268.701171875,0.0,499.4238586425781,0.0,281.859375,283.8093566894531,296.8598937988281,298.7201843261719,293.1499938964844,293.1499938964844,282.1499938964844,48804.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406912803649902,1.0,0.0,0.0,3.195016622543335,3.1950387954711914,6.811450248278561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.82861328125,0.0,1167.3021240234375,1895.4371337890625,0.0,1177.85888671875,0.8170994520187378,1.0,0.0,3.0,1.0,0.0
17782020,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.6243136525154114,0.1418599039316177,0.1308306753635406,297.0084533691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.7613728642463684,0.261187732219696,0.2507120668888092,296.8510131835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6609822511672974,0.4195842146873474,297.0436096191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.7240551710128784,0.2221422493457794,0.2138143330812454,297.154052734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.4675005972385406,0.065179131925106,0.3095408678054809,285.0053100585937,284.95001220703125,296.2008361816406,293.7997436523437,296.9326171875,297.1542053222656,285.0028076171875,1.0,0.3648551702499389,0.0,0.0,1.0,1.0,-1.5896412134170532,1.4290693570728763e-06,1.5896397829055786,-0.3682649433612823,0.8716874122619629,0.8716874122619629,0.0,103.1030502319336,97.0,25908.408203125,0.0,508.2320861816406,0.0,282.138671875,283.9913024902344,296.734619140625,298.490234375,293.1499938964844,293.1499938964844,282.45001220703125,32820.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216731071472168,1.0,0.0,0.0,3.3447341918945312,3.344754695892334,7.464771556442429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.947265625,0.0,1197.5257568359375,1895.4371337890625,0.0,1056.0206298828125,0.8348424434661865,1.0,0.0,3.0,1.0,0.0
17782080,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.6243136525154114,0.1418599039316177,0.1308306753635406,297.0084533691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.7613728642463684,0.261187732219696,0.2507120668888092,296.8510131835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6609822511672974,0.4195842146873474,297.0436096191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.7240551710128784,0.2221422493457794,0.2138143330812454,297.154052734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.4675005972385406,0.065179131925106,0.3095408678054809,285.0053100585937,284.95001220703125,296.2008361816406,293.7997436523437,296.9326171875,297.1542053222656,285.0028076171875,1.0,0.3648551702499389,0.0,0.0,1.0,1.0,-1.5896412134170532,1.4290693570728763e-06,1.5896397829055786,-0.3682649433612823,0.8716874122619629,0.8716874122619629,0.0,103.1030502319336,97.0,25908.408203125,0.0,508.2320861816406,0.0,282.138671875,283.9913024902344,296.734619140625,298.490234375,293.1499938964844,293.1499938964844,282.45001220703125,32820.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216731071472168,1.0,0.0,0.0,3.3447341918945312,3.344754695892334,7.464771556442429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.947265625,0.0,1197.5257568359375,1895.4371337890625,0.0,1056.0206298828125,0.8348424434661865,1.0,0.0,3.0,1.0,0.0
17782140,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.6254315376281738,0.1417866051197052,0.1306802183389663,297.0149230957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.7618496417999268,0.2599870264530182,0.2494740933179855,296.84088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.9990000128746032,0.6558799743652344,0.4167216420173645,297.0482482910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.7245639562606812,0.2212138175964355,0.2128366827964782,297.1523742675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.4683465361595154,0.0650508031249046,0.3085178732872009,285.13525390625,284.95001220703125,296.1865234375,293.7998046875,296.9279479980469,297.15240478515625,285.13153076171875,1.0,0.3623444437980652,0.0,0.0,1.0,1.0,-1.5821447372436523,1.416648160557088e-06,1.5821433067321775,-0.3665306270122528,1.0,1.0,0.0,101.79010772705078,85.0,25325.822265625,0.0,500.1471557617188,0.0,282.4406433105469,284.1216735839844,296.7317810058594,298.43096923828125,293.1499938964844,293.1499938964844,282.1499938964844,29285.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604032576084137,1.0,0.0,0.0,3.606421709060669,3.606444120407105,8.678532594785793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1337890625,0.0,1435.5814208984375,1895.4371337890625,0.0,951.48681640625,0.890182614326477,1.0,0.0,3.0,1.0,0.0
17782200,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.6254315376281738,0.1417866051197052,0.1306802183389663,297.0149230957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.7618496417999268,0.2599870264530182,0.2494740933179855,296.84088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.9990000128746032,0.6558799743652344,0.4167216420173645,297.0482482910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.7245639562606812,0.2212138175964355,0.2128366827964782,297.1523742675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.4683465361595154,0.0650508031249046,0.3085178732872009,285.13525390625,284.95001220703125,296.1865234375,293.7998046875,296.9279479980469,297.15240478515625,285.13153076171875,1.0,0.3623444437980652,0.0,0.0,1.0,1.0,-1.5821447372436523,1.416648160557088e-06,1.5821433067321775,-0.3665306270122528,1.0,1.0,0.0,101.79010772705078,85.0,25325.822265625,0.0,500.1471557617188,0.0,282.4406433105469,284.1216735839844,296.7317810058594,298.43096923828125,293.1499938964844,293.1499938964844,282.1499938964844,29285.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604032576084137,1.0,0.0,0.0,3.606421709060669,3.606444120407105,8.678532594785793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1337890625,0.0,1435.5814208984375,1895.4371337890625,0.0,951.48681640625,0.890182614326477,1.0,0.0,3.0,1.0,0.0
17782260,297.1205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.6291703581809998,0.1410197764635086,0.1300899237394333,297.012939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.7660541534423828,0.2579895555973053,0.2477356046438217,296.8351135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.6511524319648743,0.4070139825344085,297.0457458496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.7283592820167542,0.2196029126644134,0.2114221006631851,297.14990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.4726103544235229,0.0648218765854835,0.3070824146270752,284.8755187988281,284.95001220703125,296.17236328125,293.79949951171875,296.9226379394531,297.1500549316406,284.8714599609375,1.0,0.3561480045318603,0.0,0.0,1.0,1.0,-1.564279317855835,1.3874416708858917e-06,1.56427800655365,-0.3626735508441925,0.8830787539482117,0.8830787539482117,0.0,97.53548431396484,88.0,25888.083984375,0.0,478.1452331542969,0.0,282.1568298339844,283.85223388671875,296.863037109375,298.6759033203125,293.1499938964844,293.1499938964844,282.45001220703125,36220.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224961280822754,1.0,0.0,0.0,3.652432680130005,3.652456760406494,8.901388355297968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.1044921875,0.0,1537.5255126953125,1895.4371337890625,0.0,1061.101806640625,0.9046515822410583,1.0,0.0,3.0,1.0,0.0
17782320,297.1205139160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.6291703581809998,0.1410197764635086,0.1300899237394333,297.012939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.7660541534423828,0.2579895555973053,0.2477356046438217,296.8351135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.6511524319648743,0.4070139825344085,297.0457458496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.7283592820167542,0.2196029126644134,0.2114221006631851,297.14990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.4726103544235229,0.0648218765854835,0.3070824146270752,284.8755187988281,284.95001220703125,296.17236328125,293.79949951171875,296.9226379394531,297.1500549316406,284.8714599609375,1.0,0.3561480045318603,0.0,0.0,1.0,1.0,-1.564279317855835,1.3874416708858917e-06,1.56427800655365,-0.3626735508441925,0.8830787539482117,0.8830787539482117,0.0,97.53548431396484,88.0,25888.083984375,0.0,478.1452331542969,0.0,282.1568298339844,283.85223388671875,296.863037109375,298.6759033203125,293.1499938964844,293.1499938964844,282.45001220703125,36220.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224961280822754,1.0,0.0,0.0,3.652432680130005,3.652456760406494,8.901388355297968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.1044921875,0.0,1537.5255126953125,1895.4371337890625,0.0,1061.101806640625,0.9046515822410583,1.0,0.0,3.0,1.0,0.0
17782380,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.630678117275238,0.1404874175786972,0.129349485039711,297.0141906738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.767479658126831,0.2562822997570038,0.2458120435476303,296.84796142578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.6483007073402405,0.4016119539737701,297.0458984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.7296714782714844,0.2182193100452423,0.2098380029201507,297.1488647460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.4745157361030578,0.0647044777870178,0.3057562112808227,285.0447692871094,284.95001220703125,296.1582336425781,293.7987670898437,296.918212890625,297.1488342285156,285.0428771972656,1.0,0.3527437150478363,0.0,0.0,1.0,1.0,-1.5510928630828855,1.3661980347023928e-06,1.5510914325714111,-0.3599826693534851,1.0,1.0,0.0,95.14563751220705,91.0,25072.828125,0.0,464.1673583984375,0.0,282.44305419921875,284.0357360839844,296.7576599121094,298.4692687988281,293.1499938964844,293.1499938964844,282.1499938964844,32020.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096372008323669,1.0,0.0,0.0,3.76554012298584,3.7655646800994873,9.461235208618746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.5126953125,0.0,1634.8306884765625,1895.4371337890625,0.0,983.776611328125,0.9285393357276917,1.0,0.0,3.0,1.0,0.0
17782440,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.630678117275238,0.1404874175786972,0.129349485039711,297.0141906738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.767479658126831,0.2562822997570038,0.2458120435476303,296.84796142578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.6483007073402405,0.4016119539737701,297.0458984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.7296714782714844,0.2182193100452423,0.2098380029201507,297.1488647460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.4745157361030578,0.0647044777870178,0.3057562112808227,285.0447692871094,284.95001220703125,296.1582336425781,293.7987670898437,296.918212890625,297.1488342285156,285.0428771972656,1.0,0.3527437150478363,0.0,0.0,1.0,1.0,-1.5510928630828855,1.3661980347023928e-06,1.5510914325714111,-0.3599826693534851,1.0,1.0,0.0,95.14563751220705,91.0,25072.828125,0.0,464.1673583984375,0.0,282.44305419921875,284.0357360839844,296.7576599121094,298.4692687988281,293.1499938964844,293.1499938964844,282.1499938964844,32020.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096372008323669,1.0,0.0,0.0,3.76554012298584,3.7655646800994873,9.461235208618746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.5126953125,0.0,1634.8306884765625,1895.4371337890625,0.0,983.776611328125,0.9285393357276917,1.0,0.0,3.0,1.0,0.0
17782500,297.11834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.6310850381851196,0.1401841342449188,0.1291549950838089,297.01434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.7676216959953308,0.2553969919681549,0.2450726926326751,296.8500671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6465141177177429,0.4001825153827667,297.045654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.7298305630683899,0.2175016850233078,0.2092390656471252,297.1487121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.92706298828125,0.4751827716827392,0.0646829605102539,0.3056581616401672,284.8944091796875,284.95001220703125,296.1511535644531,293.7981872558594,296.9164428710937,297.1487731933594,284.8686828613281,1.0,0.3517884910106659,0.0,0.0,1.0,1.0,-1.5474183559417725,1.3603050774690928e-06,1.5474170446395874,-0.359210342168808,0.9208346605300904,0.9208346605300904,0.0,94.51551818847656,91.0,25810.2109375,0.0,460.4017639160156,0.0,282.19500732421875,283.8404235839844,296.8448486328125,298.6837158203125,293.1499938964844,293.1499938964844,282.1499938964844,34663.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187658309936523,1.0,0.0,0.0,3.791947364807129,3.7919726371765137,9.594401717549772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.9384765625,0.0,1686.51416015625,1895.4371337890625,0.0,1038.21435546875,0.9344682097434998,1.0,0.0,3.0,1.0,0.0
17782560,297.1151428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.6306604146957397,0.1396429240703582,0.1287436336278915,297.0119323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.766839325428009,0.2542427778244018,0.2440724223852157,296.8439636230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.9990000128746032,0.643883228302002,0.3997667729854584,297.04315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.7291789650917053,0.2165482193231582,0.2084167003631591,297.1476135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.4751353859901428,0.0645591616630554,0.3052698373794555,284.8302307128906,284.95001220703125,296.14410400390625,293.7975158691406,296.9139404296875,297.147705078125,284.83184814453125,1.0,0.3512128591537475,0.0,0.0,1.0,1.0,-1.5437711477279663,1.354469191028329e-06,1.5437698364257812,-0.3584380745887756,0.8438129425048828,0.8438129425048828,0.0,94.28467559814452,94.0,25552.0859375,0.0,457.7156677246094,0.0,282.1571655273437,283.822509765625,296.8420104980469,298.6397705078125,293.1499938964844,293.1499938964844,282.45001220703125,40612.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236624121665955,1.0,0.0,0.0,3.659705400466919,3.6597304344177246,8.936872291087639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.9892578125,0.0,1578.5968017578125,1895.4371337890625,0.0,1068.33251953125,0.9094155430793762,1.0,0.0,3.0,1.0,0.0
17782620,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.6294196248054504,0.1391949951648712,0.1281546950340271,297.0148620605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.7646258473396301,0.2527002990245819,0.2423790693283081,296.8435363769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.6397387981414795,0.4004514515399933,297.0448303222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.7272918224334717,0.2152901738882064,0.2070265412330627,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.4743500351905823,0.0644726678729057,0.3046290278434753,285.0351867675781,284.95001220703125,296.1298828125,293.7956848144531,296.9100952148437,297.1470947265625,285.033935546875,1.0,0.3510046005249023,0.0,0.0,1.0,1.0,-1.5394116640090942,1.347529632766964e-06,1.5394103527069092,-0.3575493991374969,0.9830418825149536,0.9830418825149536,0.0,94.47117614746094,97.0,24864.0546875,0.0,455.7305908203125,0.0,282.4429016113281,284.0323486328125,296.738525390625,298.4328918457031,293.1499938964844,293.1499938964844,282.1499938964844,32706.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070681810379028,1.0,0.0,0.0,3.740931510925293,3.740955829620361,9.337977076029348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.73095703125,0.0,1611.4500732421875,1895.4371337890625,0.0,968.8672485351562,0.923687219619751,1.0,0.0,3.0,1.0,0.0
17782680,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.6294196248054504,0.1391949951648712,0.1281546950340271,297.0148620605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.7646258473396301,0.2527002990245819,0.2423790693283081,296.8435363769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.6397387981414795,0.4004514515399933,297.0448303222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.7272918224334717,0.2152901738882064,0.2070265412330627,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.4743500351905823,0.0644726678729057,0.3046290278434753,285.0351867675781,284.95001220703125,296.1298828125,293.7956848144531,296.9100952148437,297.1470947265625,285.033935546875,1.0,0.3510046005249023,0.0,0.0,1.0,1.0,-1.5394116640090942,1.347529632766964e-06,1.5394103527069092,-0.3575493991374969,0.9830418825149536,0.9830418825149536,0.0,94.47117614746094,97.0,24864.0546875,0.0,455.7305908203125,0.0,282.4429016113281,284.0323486328125,296.738525390625,298.4328918457031,293.1499938964844,293.1499938964844,282.1499938964844,32706.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070681810379028,1.0,0.0,0.0,3.740931510925293,3.740955829620361,9.337977076029348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.73095703125,0.0,1611.4500732421875,1895.4371337890625,0.0,968.8672485351562,0.923687219619751,1.0,0.0,3.0,1.0,0.0
17782740,297.1121520996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.6274686455726624,0.1383977830410003,0.1276644319295883,297.013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.7614678740501404,0.2507838606834411,0.2408337295055389,296.8250732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.9990000128746032,0.6337175965309143,0.4028997421264648,297.0431213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.7245578765869141,0.2137152850627899,0.2057716846466064,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.4728406071662903,0.0642733424901962,0.3043046593666076,284.8347473144531,284.95001220703125,296.11553955078125,293.7932434082031,296.9056396484375,297.1457214355469,284.83905029296875,1.0,0.3518217206001282,0.0,0.0,1.0,1.0,-1.5380117893218994,1.3452946632241949e-06,1.5380104780197144,-0.357238620519638,0.82554030418396,0.82554030418396,0.0,95.40879821777344,85.0,25351.125,0.0,457.3918762207031,0.0,282.1565246582031,283.8370056152344,296.8349914550781,298.61651611328125,293.1499938964844,293.1499938964844,282.45001220703125,41857.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620614230632782,1.0,0.0,0.0,3.5941150188446045,3.594139575958252,8.61940407048678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.751953125,0.0,1515.0361328125,1895.4371337890625,0.0,1049.5093994140625,0.8959490656852722,1.0,0.0,3.0,1.0,0.0
17782800,297.1121520996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.6274686455726624,0.1383977830410003,0.1276644319295883,297.013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.7614678740501404,0.2507838606834411,0.2408337295055389,296.8250732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.9990000128746032,0.6337175965309143,0.4028997421264648,297.0431213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.7245578765869141,0.2137152850627899,0.2057716846466064,297.14556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.4728406071662903,0.0642733424901962,0.3043046593666076,284.8347473144531,284.95001220703125,296.11553955078125,293.7932434082031,296.9056396484375,297.1457214355469,284.83905029296875,1.0,0.3518217206001282,0.0,0.0,1.0,1.0,-1.5380117893218994,1.3452946632241949e-06,1.5380104780197144,-0.357238620519638,0.82554030418396,0.82554030418396,0.0,95.40879821777344,85.0,25351.125,0.0,457.3918762207031,0.0,282.1565246582031,283.8370056152344,296.8349914550781,298.61651611328125,293.1499938964844,293.1499938964844,282.45001220703125,41857.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620614230632782,1.0,0.0,0.0,3.5941150188446045,3.594139575958252,8.61940407048678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.751953125,0.0,1515.0361328125,1895.4371337890625,0.0,1049.5093994140625,0.8959490656852722,1.0,0.0,3.0,1.0,0.0
17782860,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.6290865540504456,0.1379648894071579,0.1270089447498321,297.0169982910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.7630515098571777,0.2493114024400711,0.2391296476125717,296.8232116699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.629138708114624,0.3975438177585602,297.0452575683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.7260079383850098,0.2125093638896942,0.2043512165546417,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.4746343791484833,0.0641006529331207,0.3028327822685241,285.0366516113281,284.95001220703125,296.1009826660156,293.7900695800781,296.9012145996094,297.14453125,285.03399658203125,1.0,0.3477211892604828,0.0,0.0,1.0,1.0,-1.5252840518951416,1.325127414020244e-06,1.5252827405929563,-0.3545166254043579,0.9674396514892578,0.9674396514892578,0.0,93.0752410888672,73.0,24611.21875,0.0,444.1492614746094,0.0,282.4424133300781,284.0384216308594,296.7341613769531,298.4155578613281,293.1499938964844,293.1499938964844,282.1499938964844,32566.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604394257068634,1.0,0.0,0.0,3.68966007232666,3.6896839141845694,9.08376705410774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.8271484375,0.0,1551.7720947265625,1895.4371337890625,0.0,953.5440063476562,0.911984086036682,1.0,0.0,3.0,1.0,0.0
17782920,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.6290865540504456,0.1379648894071579,0.1270089447498321,297.0169982910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.7630515098571777,0.2493114024400711,0.2391296476125717,296.8232116699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.629138708114624,0.3975438177585602,297.0452575683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.7260079383850098,0.2125093638896942,0.2043512165546417,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.4746343791484833,0.0641006529331207,0.3028327822685241,285.0366516113281,284.95001220703125,296.1009826660156,293.7900695800781,296.9012145996094,297.14453125,285.03399658203125,1.0,0.3477211892604828,0.0,0.0,1.0,1.0,-1.5252840518951416,1.325127414020244e-06,1.5252827405929563,-0.3545166254043579,0.9674396514892578,0.9674396514892578,0.0,93.0752410888672,73.0,24611.21875,0.0,444.1492614746094,0.0,282.4424133300781,284.0384216308594,296.7341613769531,298.4155578613281,293.1499938964844,293.1499938964844,282.1499938964844,32566.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604394257068634,1.0,0.0,0.0,3.68966007232666,3.6896839141845694,9.08376705410774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.8271484375,0.0,1551.7720947265625,1895.4371337890625,0.0,953.5440063476562,0.911984086036682,1.0,0.0,3.0,1.0,0.0
17782980,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.6340674161911011,0.1371656060218811,0.1263051778078079,297.0157775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.769034206867218,0.2474189102649688,0.2373895198106765,296.8309326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.9990000128746032,0.6256096959114075,0.3855152130126953,297.04364013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.7313022613525391,0.2109498977661132,0.2028924226760864,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.4797463417053222,0.0639244467020034,0.3013874292373657,284.8251037597656,284.95001220703125,296.0861511230469,293.7861633300781,296.8966979980469,297.14361572265625,284.829345703125,1.0,0.340293139219284,0.0,0.0,1.0,1.0,-1.504428505897522,1.292543515774014e-06,1.504427194595337,-0.3501597046852112,0.7993455529212952,0.7993455529212952,0.0,88.08157348632812,76.0,24775.400390625,0.0,419.8583679199219,0.0,282.1570129394531,283.8427124023437,296.8233337402344,298.5787353515625,293.1499938964844,293.1499938964844,282.45001220703125,43282.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171650290489197,1.0,0.0,0.0,3.4994921684265137,3.499516010284424,8.171529088940588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.65869140625,0.0,1424.3228759765625,1895.4371337890625,0.0,1028.5057373046875,0.8760146498680115,1.0,0.0,3.0,1.0,0.0
17783040,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.6340674161911011,0.1371656060218811,0.1263051778078079,297.0157775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.769034206867218,0.2474189102649688,0.2373895198106765,296.8309326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.9990000128746032,0.6256096959114075,0.3855152130126953,297.04364013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.7313022613525391,0.2109498977661132,0.2028924226760864,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.4797463417053222,0.0639244467020034,0.3013874292373657,284.8251037597656,284.95001220703125,296.0861511230469,293.7861633300781,296.8966979980469,297.14361572265625,284.829345703125,1.0,0.340293139219284,0.0,0.0,1.0,1.0,-1.504428505897522,1.292543515774014e-06,1.504427194595337,-0.3501597046852112,0.7993455529212952,0.7993455529212952,0.0,88.08157348632812,76.0,24775.400390625,0.0,419.8583679199219,0.0,282.1570129394531,283.8427124023437,296.8233337402344,298.5787353515625,293.1499938964844,293.1499938964844,282.45001220703125,43282.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171650290489197,1.0,0.0,0.0,3.4994921684265137,3.499516010284424,8.171529088940588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.65869140625,0.0,1424.3228759765625,1895.4371337890625,0.0,1028.5057373046875,0.8760146498680115,1.0,0.0,3.0,1.0,0.0
17783100,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.635574996471405,0.1368573009967804,0.1258498132228851,297.016357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.7708274126052856,0.2465813606977462,0.2363906353712082,296.8431091308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.6247346997261047,0.3812413215637207,297.0438232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.7328820824623108,0.2102586776018142,0.2020526528358459,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.4813842475414276,0.0638849660754203,0.3006675839424133,284.97686767578125,284.95001220703125,296.07861328125,293.78387451171875,296.8946533203125,297.1435241699219,285.0011901855469,1.0,0.3378306329250335,0.0,0.0,1.0,1.0,-1.4956731796264648,1.2790645769200637e-06,1.4956718683242798,-0.3484343290328979,0.8793838620185852,0.8793838620185852,0.0,86.31632232666016,76.0,23991.66015625,0.0,410.6790771484375,0.0,282.3968811035156,284.0360412597656,296.723388671875,298.3418273925781,293.1499938964844,293.1499938964844,282.45001220703125,37405.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061634421348572,1.0,0.0,0.0,3.4631152153015137,3.4631378650665283,8.00252792032552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.59033203125,0.0,1344.9949951171875,1895.4371337890625,0.0,963.6602172851562,0.8683571815490723,1.0,0.0,3.0,1.0,0.0
17783160,297.1114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.6369592547416687,0.1367786824703216,0.1256573349237442,297.01953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.7722687721252441,0.2460178732872009,0.2357143312692642,296.85919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.6243509650230408,0.3780487477779388,297.0462951660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.7341570258140564,0.2098058462142944,0.2014923840761184,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.4828779101371765,0.0639710426330566,0.3005864024162292,285.02587890625,284.95001220703125,296.07098388671875,293.7814025878906,296.8936767578125,297.14471435546875,285.02362060546875,1.0,0.3359788060188293,0.0,0.0,1.0,1.0,-1.4900248050689695,1.2704119853879092e-06,1.490023493766785,-0.3473101556301117,0.9335128664970398,0.9335128664970398,0.0,85.02656555175781,79.0,24033.701171875,0.0,404.4228515625,0.0,282.44122314453125,284.044677734375,296.71484375,298.361572265625,293.1499938964844,293.1499938964844,282.1499938964844,32714.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986164212226868,1.0,0.0,0.0,3.585349798202514,3.5853726863861084,8.577413836974301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.263671875,0.0,1438.2781982421875,1895.4371337890625,0.0,921.1251220703124,0.8887652158737183,1.0,0.0,3.0,1.0,0.0
17783220,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.6379498839378357,0.1360400319099426,0.1251258701086044,297.0191345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.7729737162590027,0.2442470490932464,0.2342030107975006,296.867919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.621440052986145,0.3746109306812286,297.0455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.7348241806030273,0.2083491683006286,0.2002480030059814,297.1457214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.4846364557743072,0.0640004649758338,0.300768494606018,284.8368225097656,284.95001220703125,296.055419921875,293.7757263183594,296.8905944824219,297.145751953125,284.8440246582031,1.0,0.3337928354740143,0.0,0.0,1.0,1.0,-1.482169270515442,1.2584312116814544e-06,1.4821679592132568,-0.3457249999046325,0.779313862323761,0.779313862323761,0.0,83.61795043945312,82.0,24283.51171875,0.0,396.7610473632813,0.0,282.15802001953125,283.8746643066406,296.8078308105469,298.5284423828125,293.1499938964844,293.1499938964844,282.45001220703125,43818.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102041006088257,1.0,0.0,0.0,3.3647782802581787,3.3648011684417725,7.554508556495421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.3974609375,0.0,1292.3199462890625,1895.4371337890625,0.0,987.0912475585938,0.8474668264389038,1.0,0.0,3.0,1.0,0.0
17783280,297.1092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.6379498839378357,0.1360400319099426,0.1251258701086044,297.0191345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.7729737162590027,0.2442470490932464,0.2342030107975006,296.867919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.621440052986145,0.3746109306812286,297.0455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.7348241806030273,0.2083491683006286,0.2002480030059814,297.1457214355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.4846364557743072,0.0640004649758338,0.300768494606018,284.8368225097656,284.95001220703125,296.055419921875,293.7757263183594,296.8905944824219,297.145751953125,284.8440246582031,1.0,0.3337928354740143,0.0,0.0,1.0,1.0,-1.482169270515442,1.2584312116814544e-06,1.4821679592132568,-0.3457249999046325,0.779313862323761,0.779313862323761,0.0,83.61795043945312,82.0,24283.51171875,0.0,396.7610473632813,0.0,282.15802001953125,283.8746643066406,296.8078308105469,298.5284423828125,293.1499938964844,293.1499938964844,282.45001220703125,43818.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102041006088257,1.0,0.0,0.0,3.3647782802581787,3.3648011684417725,7.554508556495421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.3974609375,0.0,1292.3199462890625,1895.4371337890625,0.0,987.0912475585938,0.8474668264389038,1.0,0.0,3.0,1.0,0.0
