time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783340,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.6373918056488037,0.1356838792562484,0.1246188506484031,297.0234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.7716870903968811,0.2429499626159668,0.2327457219362259,296.8771667480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.6186553835868835,0.3741226494312286,297.0487365722656,297.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.7337542176246643,0.2072891891002655,0.1990456879138946,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.4849317073822021,0.0640933737158775,0.3008724451065063,285.03973388671875,284.95001220703125,296.0393981933594,293.76910400390625,296.88775634765625,297.1470642089844,285.0368347167969,1.0,0.3331556022167206,0.0,0.0,1.0,1.0,-1.4779030084609983,1.2519739129857044e-06,1.477901816368103,-0.3449059724807739,0.9246029257774352,0.9246029257774352,0.0,83.36152648925781,85.0,23766.150390625,0.0,393.9089965820313,0.0,282.4404602050781,284.0663452148437,296.70806884765625,298.3344421386719,293.1499938964844,293.1499938964844,282.1499938964844,31776.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929286479949951,1.0,0.0,0.0,3.498046875,3.4980685710906982,8.164780638253433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.1298828125,0.0,1340.3048095703125,1895.4371337890625,0.0,890.190185546875,0.8684118986129761,1.0,0.0,3.0,1.0,0.0
17783400,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.6373918056488037,0.1356838792562484,0.1246188506484031,297.0234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.7716870903968811,0.2429499626159668,0.2327457219362259,296.8771667480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.6186553835868835,0.3741226494312286,297.0487365722656,297.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.7337542176246643,0.2072891891002655,0.1990456879138946,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.4849317073822021,0.0640933737158775,0.3008724451065063,285.03973388671875,284.95001220703125,296.0393981933594,293.76910400390625,296.88775634765625,297.1470642089844,285.0368347167969,1.0,0.3331556022167206,0.0,0.0,1.0,1.0,-1.4779030084609983,1.2519739129857044e-06,1.477901816368103,-0.3449059724807739,0.9246029257774352,0.9246029257774352,0.0,83.36152648925781,85.0,23766.150390625,0.0,393.9089965820313,0.0,282.4404602050781,284.0663452148437,296.70806884765625,298.3344421386719,293.1499938964844,293.1499938964844,282.1499938964844,31776.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929286479949951,1.0,0.0,0.0,3.498046875,3.4980685710906982,8.164780638253433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.1298828125,0.0,1340.3048095703125,1895.4371337890625,0.0,890.190185546875,0.8684118986129761,1.0,0.0,3.0,1.0,0.0
17783460,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.635719358921051,0.1349268853664398,0.1241495907306671,297.02294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.7689685821533203,0.2412226498126983,0.2313607931137085,296.8657531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.9990000128746032,0.6138328909873962,0.3758203089237213,297.04791259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.7314432859420776,0.2058624774217605,0.1979139000177383,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.4842827022075653,0.0640366524457931,0.3011451959609985,284.8486633300781,284.95001220703125,296.0228271484375,293.7614440917969,296.8837890625,297.14703369140625,284.8554382324219,1.0,0.3337048292160034,0.0,0.0,1.0,1.0,-1.476684331893921,1.250131731467263e-06,1.4766830205917358,-0.3446685969829559,0.7781721949577332,0.7781721949577332,0.0,83.9630355834961,88.0,24124.76171875,0.0,394.79205322265625,0.0,282.1585998535156,283.8909912109375,296.80438232421875,298.5141296386719,293.1499938964844,293.1499938964844,282.45001220703125,42779.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067335605621338,1.0,0.0,0.0,3.3135673999786377,3.313589572906494,7.326303830268444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.5029296875,0.0,1236.1458740234375,1895.4371337890625,0.0,966.9384765625,0.8354403376579285,1.0,0.0,3.0,1.0,0.0
17783520,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.635719358921051,0.1349268853664398,0.1241495907306671,297.02294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.7689685821533203,0.2412226498126983,0.2313607931137085,296.8657531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.9990000128746032,0.6138328909873962,0.3758203089237213,297.04791259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.7314432859420776,0.2058624774217605,0.1979139000177383,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.4842827022075653,0.0640366524457931,0.3011451959609985,284.8486633300781,284.95001220703125,296.0228271484375,293.7614440917969,296.8837890625,297.14703369140625,284.8554382324219,1.0,0.3337048292160034,0.0,0.0,1.0,1.0,-1.476684331893921,1.250131731467263e-06,1.4766830205917358,-0.3446685969829559,0.7781721949577332,0.7781721949577332,0.0,83.9630355834961,88.0,24124.76171875,0.0,394.79205322265625,0.0,282.1585998535156,283.8909912109375,296.80438232421875,298.5141296386719,293.1499938964844,293.1499938964844,282.45001220703125,42779.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067335605621338,1.0,0.0,0.0,3.3135673999786377,3.313589572906494,7.326303830268444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.5029296875,0.0,1236.1458740234375,1895.4371337890625,0.0,966.9384765625,0.8354403376579285,1.0,0.0,3.0,1.0,0.0
17783580,297.1101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.6331164836883545,0.1345159113407135,0.1236548945307731,297.02667236328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.7650976181030273,0.239914521574974,0.2299620956182479,296.8570251464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.6090976595878601,0.3792326748371124,297.0506591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.7280979156494141,0.2047842442989349,0.1967620402574539,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.482487678527832,0.063973881304264,0.3008834421634674,285.0460510253906,284.95001220703125,296.00567626953125,293.7526550292969,296.8795471191406,297.146728515625,285.0429992675781,1.0,0.3350679278373718,0.0,0.0,1.0,1.0,-1.4768085479736328,1.2503378457040526e-06,1.4768072366714478,-0.3447339534759521,0.9252238273620604,0.9252238273620604,0.0,85.22613525390625,91.0,23690.033203125,0.0,398.031494140625,0.0,282.4400634765625,284.07476806640625,296.7012939453125,298.3233642578125,293.1499938964844,293.1499938964844,282.1499938964844,31228.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915226936340332,1.0,0.0,0.0,3.4685397148132324,3.4685609340667725,8.027616331673926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.615234375,0.0,1306.5772705078125,1895.4371337890625,0.0,882.6944580078125,0.861373782157898,1.0,0.0,3.0,1.0,0.0
17783640,297.1101379394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.6331164836883545,0.1345159113407135,0.1236548945307731,297.02667236328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.7650976181030273,0.239914521574974,0.2299620956182479,296.8570251464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.6090976595878601,0.3792326748371124,297.0506591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.7280979156494141,0.2047842442989349,0.1967620402574539,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.482487678527832,0.063973881304264,0.3008834421634674,285.0460510253906,284.95001220703125,296.00567626953125,293.7526550292969,296.8795471191406,297.146728515625,285.0429992675781,1.0,0.3350679278373718,0.0,0.0,1.0,1.0,-1.4768085479736328,1.2503378457040526e-06,1.4768072366714478,-0.3447339534759521,0.9252238273620604,0.9252238273620604,0.0,85.22613525390625,91.0,23690.033203125,0.0,398.031494140625,0.0,282.4400634765625,284.07476806640625,296.7012939453125,298.3233642578125,293.1499938964844,293.1499938964844,282.1499938964844,31228.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915226936340332,1.0,0.0,0.0,3.4685397148132324,3.4685609340667725,8.027616331673926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.615234375,0.0,1306.5772705078125,1895.4371337890625,0.0,882.6944580078125,0.861373782157898,1.0,0.0,3.0,1.0,0.0
17783700,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.6318512558937073,0.1342256963253021,0.1235277876257896,297.0274353027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.7631371021270752,0.2391731739044189,0.2294163852930069,296.8475646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.606172502040863,0.3812668025493622,297.0511169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.726392924785614,0.2041731029748916,0.1963206827640533,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.481545090675354,0.0639156252145767,0.3009494543075561,284.9048156738281,284.95001220703125,295.9968566894531,293.7478332519531,296.8772888183594,297.146484375,284.8782043457031,1.0,0.3360120356082916,0.0,0.0,1.0,1.0,-1.4779925346374512,1.2521335293058655e-06,1.477991223335266,-0.3449777662754059,0.8448085188865662,0.8448085188865662,0.0,86.00476837158203,91.0,24406.58203125,0.0,400.60443115234375,0.0,282.2010803222656,283.8895874023437,296.7921142578125,298.54217529296875,293.1499938964844,293.1499938964844,282.1499938964844,34838.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007480025291443,1.0,0.0,0.0,3.4942972660064697,3.494319438934326,8.14728650766483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.71142578125,0.0,1358.42138671875,1895.4371337890625,0.0,932.9733276367188,0.8672063946723938,1.0,0.0,3.0,1.0,0.0
17783760,297.107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.6299605965614319,0.1337046176195144,0.1231760531663894,297.025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.7605512738227844,0.2381706833839416,0.2286033928394317,296.8309936523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.9990000128746032,0.602444052696228,0.3838385343551636,297.04937744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.7241135239601135,0.203333169221878,0.1956495493650436,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.4800545871257782,0.0637360736727714,0.3005672991275787,284.8521728515625,284.95001220703125,295.98785400390625,293.74273681640625,296.87408447265625,297.1450500488281,284.8582763671875,1.0,0.3370617628097534,0.0,0.0,1.0,1.0,-1.4784178733825684,1.2527766557468567e-06,1.4784166812896729,-0.3450598418712616,0.7804933786392212,0.7804933786392212,0.0,86.97607421875,79.0,24106.3359375,0.0,403.2696533203125,0.0,282.1590576171875,283.89373779296875,296.7921447753906,298.5018005371094,293.1499938964844,293.1499938964844,282.45001220703125,42167.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065911054611206,1.0,0.0,0.0,3.3077034950256348,3.307725429534912,7.300396305254253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.58544921875,0.0,1226.467529296875,1895.4371337890625,0.0,966.1185913085938,0.8335232138633728,1.0,0.0,3.0,1.0,0.0
17783820,297.1083679199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.6308836340904236,0.1332278102636337,0.1225239187479019,297.028564453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.7613627910614014,0.2368176281452179,0.2270645946264267,296.82232666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.5972197651863098,0.3800237774848938,297.05145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.7248632907867432,0.2022057473659515,0.1943522542715072,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.4809345602989197,0.0635006427764892,0.2989821135997772,285.0391540527344,284.95001220703125,295.9693298339844,293.7315368652344,296.8683166503906,297.14337158203125,285.0348815917969,1.0,0.3337949514389038,0.0,0.0,1.0,1.0,-1.4677554368972778,1.2366323289825232e-06,1.4677541255950928,-0.3428040444850921,0.9198309779167176,0.9198309779167176,0.0,85.3614273071289,67.0,23539.41015625,0.0,393.6923828125,0.0,282.4400329589844,284.0692138671875,296.68218994140625,298.3007507324219,293.1499938964844,293.1499938964844,282.1499938964844,31327.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919002294540405,1.0,0.0,0.0,3.4595346450805664,3.459556102752685,7.98598819073959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.34521484375,0.0,1298.2744140625,1895.4371337890625,0.0,884.7015380859375,0.8593610525131226,1.0,0.0,3.0,1.0,0.0
17783880,297.1083679199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.6308836340904236,0.1332278102636337,0.1225239187479019,297.028564453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.7613627910614014,0.2368176281452179,0.2270645946264267,296.82232666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.5972197651863098,0.3800237774848938,297.05145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.7248632907867432,0.2022057473659515,0.1943522542715072,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.4809345602989197,0.0635006427764892,0.2989821135997772,285.0391540527344,284.95001220703125,295.9693298339844,293.7315368652344,296.8683166503906,297.14337158203125,285.0348815917969,1.0,0.3337949514389038,0.0,0.0,1.0,1.0,-1.4677554368972778,1.2366323289825232e-06,1.4677541255950928,-0.3428040444850921,0.9198309779167176,0.9198309779167176,0.0,85.3614273071289,67.0,23539.41015625,0.0,393.6923828125,0.0,282.4400329589844,284.0692138671875,296.68218994140625,298.3007507324219,293.1499938964844,293.1499938964844,282.1499938964844,31327.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919002294540405,1.0,0.0,0.0,3.4595346450805664,3.459556102752685,7.98598819073959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.34521484375,0.0,1298.2744140625,1895.4371337890625,0.0,884.7015380859375,0.8593610525131226,1.0,0.0,3.0,1.0,0.0
17783940,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.635536253452301,0.1323883682489395,0.1217922493815422,297.0270690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.7670040726661682,0.2350482791662216,0.2254458367824554,296.8256530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.9990000128746032,0.5932039618492126,0.3690208792686462,297.0498352050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.7298663854598999,0.2007258385419845,0.1929766684770584,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.4852409064769745,0.0632460564374923,0.297283798456192,284.8347473144531,284.95001220703125,295.95001220703125,293.71905517578125,296.8622131347656,297.1418762207031,284.8412780761719,1.0,0.3268976509571075,0.0,0.0,1.0,1.0,-1.448040246963501,1.207180730489199e-06,1.4480390548706057,-0.338736355304718,0.7594065070152283,0.7594065070152283,0.0,80.98033905029297,70.0,23597.8828125,0.0,372.8522338867188,0.0,282.15899658203125,283.8905334472656,296.7601623535156,298.4488220214844,293.1499938964844,293.1499938964844,282.45001220703125,43926.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605373740196228,1.0,0.0,0.0,3.240832805633545,3.240854501724243,7.008201805547287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.47900390625,0.0,1176.4739990234375,1895.4371337890625,0.0,959.1336059570312,0.8204169869422913,1.0,0.0,3.0,1.0,0.0
17784000,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.635536253452301,0.1323883682489395,0.1217922493815422,297.0270690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.7670040726661682,0.2350482791662216,0.2254458367824554,296.8256530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.9990000128746032,0.5932039618492126,0.3690208792686462,297.0498352050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.7298663854598999,0.2007258385419845,0.1929766684770584,297.14178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.4852409064769745,0.0632460564374923,0.297283798456192,284.8347473144531,284.95001220703125,295.95001220703125,293.71905517578125,296.8622131347656,297.1418762207031,284.8412780761719,1.0,0.3268976509571075,0.0,0.0,1.0,1.0,-1.448040246963501,1.207180730489199e-06,1.4480390548706057,-0.338736355304718,0.7594065070152283,0.7594065070152283,0.0,80.98033905029297,70.0,23597.8828125,0.0,372.8522338867188,0.0,282.15899658203125,283.8905334472656,296.7601623535156,298.4488220214844,293.1499938964844,293.1499938964844,282.45001220703125,43926.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605373740196228,1.0,0.0,0.0,3.240832805633545,3.240854501724243,7.008201805547287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.47900390625,0.0,1176.4739990234375,1895.4371337890625,0.0,959.1336059570312,0.8204169869422913,1.0,0.0,3.0,1.0,0.0
17784060,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.638200044631958,0.1319616287946701,0.1211323887109756,297.0303955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.7700344920158386,0.2337542623281479,0.2239027023315429,296.8509216308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5915589928627014,0.3622080087661743,297.0523376464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.7325329184532166,0.1996494531631469,0.1916688680648803,297.1426696777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.487922340631485,0.0632260963320732,0.2962508201599121,285.0249938964844,284.95001220703125,295.93023681640625,293.7040710449219,296.857666015625,297.1425476074219,285.0211486816406,1.0,0.3229266107082367,0.0,0.0,1.0,1.0,-1.434398531913757,1.1871321703438298e-06,1.4343973398208618,-0.3360626995563507,0.8905332684516907,0.8905332684516907,0.0,78.30210876464844,73.0,22993.041015625,0.0,359.5828857421875,0.0,282.4388732910156,284.0715026855469,296.6403503417969,298.22674560546875,293.1499938964844,293.1499938964844,282.75,31833.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874990820884705,1.0,0.0,0.0,3.371020793914795,3.3710412979125977,7.582565331176738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.1123046875,0.0,1215.5850830078125,1895.4371337890625,0.0,861.5689697265625,0.8400366306304932,1.0,0.0,3.0,1.0,0.0
17784120,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.638200044631958,0.1319616287946701,0.1211323887109756,297.0303955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.7700344920158386,0.2337542623281479,0.2239027023315429,296.8509216308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5915589928627014,0.3622080087661743,297.0523376464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.7325329184532166,0.1996494531631469,0.1916688680648803,297.1426696777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.487922340631485,0.0632260963320732,0.2962508201599121,285.0249938964844,284.95001220703125,295.93023681640625,293.7040710449219,296.857666015625,297.1425476074219,285.0211486816406,1.0,0.3229266107082367,0.0,0.0,1.0,1.0,-1.434398531913757,1.1871321703438298e-06,1.4343973398208618,-0.3360626995563507,0.8905332684516907,0.8905332684516907,0.0,78.30210876464844,73.0,22993.041015625,0.0,359.5828857421875,0.0,282.4388732910156,284.0715026855469,296.6403503417969,298.22674560546875,293.1499938964844,293.1499938964844,282.75,31833.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874990820884705,1.0,0.0,0.0,3.371020793914795,3.3710412979125977,7.582565331176738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.1123046875,0.0,1215.5850830078125,1895.4371337890625,0.0,861.5689697265625,0.8400366306304932,1.0,0.0,3.0,1.0,0.0
17784180,297.1118469238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.6398716568946838,0.1318797320127487,0.1209611147642135,297.0373840332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.7714514136314392,0.2329020798206329,0.2229745835065841,296.8762512207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.5902740955352783,0.3587412238121032,297.05816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.733806312084198,0.1989650875329971,0.1909061819314956,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.4900228381156921,0.0634907037019729,0.2969529628753662,285.165283203125,284.95001220703125,295.910400390625,293.6855773925781,296.8553771972656,297.1458740234375,285.1640014648437,1.0,0.3210291266441345,0.0,0.0,1.0,1.0,-1.4288413524627686,1.17902573038009e-06,1.428840160369873,-0.3349688649177551,1.0,1.0,0.0,76.98181915283203,76.0,22383.16015625,0.0,353.6817932128906,0.0,282.740966796875,284.2171936035156,296.6162414550781,298.14453125,293.1499938964844,293.1499938964844,282.45001220703125,29604.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695436000823975,1.0,0.0,0.0,3.626087188720703,3.6261098384857178,8.773437230047421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.83203125,0.0,1459.1859130859375,1895.4371337890625,0.0,773.0025024414062,0.8948437571525574,1.0,0.0,3.0,1.0,0.0
17784240,297.1118469238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.6398716568946838,0.1318797320127487,0.1209611147642135,297.0373840332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.7714514136314392,0.2329020798206329,0.2229745835065841,296.8762512207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.5902740955352783,0.3587412238121032,297.05816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.733806312084198,0.1989650875329971,0.1909061819314956,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.4900228381156921,0.0634907037019729,0.2969529628753662,285.165283203125,284.95001220703125,295.910400390625,293.6855773925781,296.8553771972656,297.1458740234375,285.1640014648437,1.0,0.3210291266441345,0.0,0.0,1.0,1.0,-1.4288413524627686,1.17902573038009e-06,1.428840160369873,-0.3349688649177551,1.0,1.0,0.0,76.98181915283203,76.0,22383.16015625,0.0,353.6817932128906,0.0,282.740966796875,284.2171936035156,296.6162414550781,298.14453125,293.1499938964844,293.1499938964844,282.45001220703125,29604.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695436000823975,1.0,0.0,0.0,3.626087188720703,3.6261098384857178,8.773437230047421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.83203125,0.0,1459.1859130859375,1895.4371337890625,0.0,773.0025024414062,0.8948437571525574,1.0,0.0,3.0,1.0,0.0
17784300,297.1123962402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.6401174068450928,0.131684198975563,0.1208899989724159,297.0389709472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.7714149355888367,0.232317715883255,0.2225449532270431,296.8807373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.5889210104942322,0.3581002950668335,297.0594787597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.733801007270813,0.1984900385141372,0.1905606091022491,297.1473999023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.4907051026821136,0.0636020526289939,0.2975816130638122,285.0221252441406,284.95001220703125,295.90045166015625,293.67510986328125,296.8541259765625,297.1473388671875,284.99053955078125,1.0,0.3207021653652191,0.0,0.0,1.0,1.0,-1.4278104305267334,1.177523245132761e-06,1.427809238433838,-0.3347600698471069,0.999046802520752,0.999046802520752,0.0,76.73912811279297,76.0,23201.388671875,0.0,352.5968322753906,0.0,282.496826171875,284.0158996582031,296.727783203125,298.3950500488281,293.1499938964844,293.1499938964844,282.45001220703125,31023.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810180306434631,1.0,0.0,0.0,3.7079365253448486,3.70796012878418,9.173980970444972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.85107421875,0.0,1560.7606201171875,1895.4371337890625,0.0,828.5408935546875,0.9145101308822632,1.0,0.0,3.0,1.0,0.0
17784360,297.11004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.6393934488296509,0.1311914622783661,0.1205676272511482,297.0372619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.7703419923782349,0.2313987165689468,0.2218193709850311,296.875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.586558997631073,0.3584118485450744,297.057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.7328909635543823,0.1977224349975586,0.1899608522653579,297.1473083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.4906665086746216,0.0635744631290435,0.2977747619152069,284.9169006347656,284.95001220703125,295.8905029296875,293.6638488769531,296.8517150878906,297.1473388671875,284.9106750488281,1.0,0.3206802606582641,0.0,0.0,1.0,1.0,-1.426438808441162,1.1755221294151852e-06,1.4264376163482666,-0.3344731330871582,0.931359052658081,0.931359052658081,0.0,76.82513427734375,79.0,23152.86328125,0.0,352.1478881835937,0.0,282.45703125,283.9449157714844,296.7391052246094,298.3873596191406,293.1499938964844,293.1499938964844,282.1499938964844,34189.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903648734092712,1.0,0.0,0.0,3.7270472049713135,3.727071523666382,9.268790108762914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.09716796875,0.0,1606.7552490234375,1895.4371337890625,0.0,876.5660400390625,0.920326292514801,1.0,0.0,3.0,1.0,0.0
17784420,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.6360831260681152,0.1299091726541519,0.1195201054215431,297.03076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.7661189436912537,0.2292071878910064,0.2198765277862548,296.8500671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.9990000128746032,0.5802264213562012,0.3611516952514648,297.0519104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.7292249798774719,0.1958614438772201,0.1883234679698944,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.4887634813785553,0.0632244870066642,0.296805590391159,284.7645568847656,284.95001220703125,295.8705444335937,293.6390991210937,296.8447570800781,297.1445007324219,284.7811584472656,1.0,0.3213334679603576,0.0,0.0,1.0,1.0,-1.4230092763900757,1.170533778349636e-06,1.4230080842971802,-0.3337683379650116,0.7329890727996826,0.7329890727996826,0.0,77.73216247558594,82.0,23133.775390625,0.0,352.7036437988281,0.0,282.1582336425781,283.8446044921875,296.7103271484375,298.39324951171875,293.1499938964844,293.1499938964844,282.45001220703125,50267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100488305091858,1.0,0.0,0.0,3.2465713024139404,3.246594190597534,7.033041811155272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.72998046875,0.0,1223.8980712890625,1895.4371337890625,0.0,986.1826171875,0.8280441761016846,1.0,0.0,3.0,1.0,0.0
17784480,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.6360831260681152,0.1299091726541519,0.1195201054215431,297.03076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.7661189436912537,0.2292071878910064,0.2198765277862548,296.8500671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.9990000128746032,0.5802264213562012,0.3611516952514648,297.0519104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.7292249798774719,0.1958614438772201,0.1883234679698944,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.4887634813785553,0.0632244870066642,0.296805590391159,284.7645568847656,284.95001220703125,295.8705444335937,293.6390991210937,296.8447570800781,297.1445007324219,284.7811584472656,1.0,0.3213334679603576,0.0,0.0,1.0,1.0,-1.4230092763900757,1.170533778349636e-06,1.4230080842971802,-0.3337683379650116,0.7329890727996826,0.7329890727996826,0.0,77.73216247558594,82.0,23133.775390625,0.0,352.7036437988281,0.0,282.1582336425781,283.8446044921875,296.7103271484375,298.39324951171875,293.1499938964844,293.1499938964844,282.45001220703125,50267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100488305091858,1.0,0.0,0.0,3.2465713024139404,3.246594190597534,7.033041811155272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.72998046875,0.0,1223.8980712890625,1895.4371337890625,0.0,986.1826171875,0.8280441761016846,1.0,0.0,3.0,1.0,0.0
17784540,297.10455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.6329525709152222,0.1294378936290741,0.11890909075737,297.03387451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.7617856860160828,0.2279374003410339,0.2184423059225082,296.83953857421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.5750864148139954,0.3649788200855255,297.0541687011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.7254043817520142,0.1947826594114303,0.1871080994606018,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.4862754642963409,0.0630146414041519,0.2957438826560974,285.0038452148437,284.95001220703125,295.8505554199219,293.61163330078125,296.8389892578125,297.14312744140625,285.0016784667969,1.0,0.3227609395980835,0.0,0.0,1.0,1.0,-1.4224119186401367,1.169675783785351e-06,1.4224108457565308,-0.3336665630340576,0.8723782896995544,0.8723782896995544,0.0,79.08245849609375,70.0,22712.54296875,0.0,355.6868896484375,0.0,282.4386901855469,284.0582275390625,296.5419311523437,298.1165771484375,293.1499938964844,293.1499938964844,282.75,33057.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898541808128357,1.0,0.0,0.0,3.3539483547210693,3.353969097137451,7.505956887143839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.69091796875,0.0,1207.8367919921875,1895.4371337890625,0.0,873.875732421875,0.8373087048530579,1.0,0.0,3.0,1.0,0.0
17784600,297.10455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.6329525709152222,0.1294378936290741,0.11890909075737,297.03387451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.7617856860160828,0.2279374003410339,0.2184423059225082,296.83953857421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.5750864148139954,0.3649788200855255,297.0541687011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.7254043817520142,0.1947826594114303,0.1871080994606018,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.4862754642963409,0.0630146414041519,0.2957438826560974,285.0038452148437,284.95001220703125,295.8505554199219,293.61163330078125,296.8389892578125,297.14312744140625,285.0016784667969,1.0,0.3227609395980835,0.0,0.0,1.0,1.0,-1.4224119186401367,1.169675783785351e-06,1.4224108457565308,-0.3336665630340576,0.8723782896995544,0.8723782896995544,0.0,79.08245849609375,70.0,22712.54296875,0.0,355.6868896484375,0.0,282.4386901855469,284.0582275390625,296.5419311523437,298.1165771484375,293.1499938964844,293.1499938964844,282.75,33057.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898541808128357,1.0,0.0,0.0,3.3539483547210693,3.353969097137451,7.505956887143839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.69091796875,0.0,1207.8367919921875,1895.4371337890625,0.0,873.875732421875,0.8373087048530579,1.0,0.0,3.0,1.0,0.0
17784660,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.6354513168334961,0.1293212473392486,0.1186879947781562,297.04071044921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.7643579244613647,0.2271128892898559,0.2175250500440597,296.8440856933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.9990000128746032,0.571397602558136,0.3597675263881683,297.0597839355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.7277001142501831,0.194102942943573,0.1863322257995605,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.4884825944900512,0.0630184262990951,0.2951948940753937,285.1470642089844,284.95001220703125,295.8305358886719,293.5816345214844,296.8347473144531,297.1439514160156,285.14422607421875,1.0,0.3191595077514648,0.0,0.0,1.0,1.0,-1.4132068157196045,1.15633110908675e-06,1.4132057428359983,-0.3317058682441711,1.0,1.0,0.0,77.078369140625,73.0,22073.03515625,0.0,346.4569396972656,0.0,282.7404479980469,284.2014465332031,296.5052795410156,298.0189208984375,293.1499938964844,293.1499938964844,282.45001220703125,29447.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702356696128845,1.0,0.0,0.0,3.6161060333251953,3.61612868309021,8.725204452275648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.9580078125,0.0,1447.2144775390625,1895.4371337890625,0.0,776.2484130859375,0.8920110464096069,1.0,0.0,3.0,1.0,0.0
17784720,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.6354513168334961,0.1293212473392486,0.1186879947781562,297.04071044921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.7643579244613647,0.2271128892898559,0.2175250500440597,296.8440856933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.9990000128746032,0.571397602558136,0.3597675263881683,297.0597839355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.7277001142501831,0.194102942943573,0.1863322257995605,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.4884825944900512,0.0630184262990951,0.2951948940753937,285.1470642089844,284.95001220703125,295.8305358886719,293.5816345214844,296.8347473144531,297.1439514160156,285.14422607421875,1.0,0.3191595077514648,0.0,0.0,1.0,1.0,-1.4132068157196045,1.15633110908675e-06,1.4132057428359983,-0.3317058682441711,1.0,1.0,0.0,77.078369140625,73.0,22073.03515625,0.0,346.4569396972656,0.0,282.7404479980469,284.2014465332031,296.5052795410156,298.0189208984375,293.1499938964844,293.1499938964844,282.45001220703125,29447.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702356696128845,1.0,0.0,0.0,3.6161060333251953,3.61612868309021,8.725204452275648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.9580078125,0.0,1447.2144775390625,1895.4371337890625,0.0,776.2484130859375,0.8920110464096069,1.0,0.0,3.0,1.0,0.0
17784780,297.1073913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.63603675365448,0.1285975724458694,0.1182312220335006,297.04022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.7647002339363098,0.2256198525428772,0.216348260641098,296.8426818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5672069787979126,0.3573395609855652,297.05926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.7280344367027283,0.192855954170227,0.1853505373001098,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.489519864320755,0.0629207491874694,0.2949435114860534,284.8945007324219,284.95001220703125,295.8104553222656,293.5494384765625,296.8297424316406,297.1439208984375,284.8891906738281,1.0,0.317722886800766,0.0,0.0,1.0,1.0,-1.406847357749939,1.1472130836409633e-06,1.4068461656570437,-0.3304495513439178,0.9047573804855348,0.9047573804855348,0.0,76.11754608154297,76.0,22735.408203125,0.0,341.1576843261719,0.0,282.4568176269531,283.93218994140625,296.6190490722656,298.2449645996094,293.1499938964844,293.1499938964844,282.1499938964844,35219.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899118781089783,1.0,0.0,0.0,3.688443660736084,3.688467979431152,9.07777916836494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.5205078125,0.0,1570.4595947265625,1895.4371337890625,0.0,874.1792602539062,0.9121971726417542,1.0,0.0,3.0,1.0,0.0
17784840,297.1073913574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.63603675365448,0.1285975724458694,0.1182312220335006,297.04022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.7647002339363098,0.2256198525428772,0.216348260641098,296.8426818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5672069787979126,0.3573395609855652,297.05926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.7280344367027283,0.192855954170227,0.1853505373001098,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.489519864320755,0.0629207491874694,0.2949435114860534,284.8945007324219,284.95001220703125,295.8104553222656,293.5494384765625,296.8297424316406,297.1439208984375,284.8891906738281,1.0,0.317722886800766,0.0,0.0,1.0,1.0,-1.406847357749939,1.1472130836409633e-06,1.4068461656570437,-0.3304495513439178,0.9047573804855348,0.9047573804855348,0.0,76.11754608154297,76.0,22735.408203125,0.0,341.1576843261719,0.0,282.4568176269531,283.93218994140625,296.6190490722656,298.2449645996094,293.1499938964844,293.1499938964844,282.1499938964844,35219.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899118781089783,1.0,0.0,0.0,3.688443660736084,3.688467979431152,9.07777916836494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.5205078125,0.0,1570.4595947265625,1895.4371337890625,0.0,874.1792602539062,0.9121971726417542,1.0,0.0,3.0,1.0,0.0
17784900,297.104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.6350482106208801,0.1279896795749664,0.1177454888820648,297.0373229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.7634395360946655,0.224590003490448,0.215450569987297,296.8338317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.9990000128746032,0.5642454028129578,0.3576293289661407,297.056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.7269309163093567,0.1919805258512497,0.1845911890268325,297.1424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.4890220463275909,0.0627403482794761,0.2943446636199951,284.7612609863281,284.95001220703125,295.8004150390625,293.5325622558594,296.8263244628906,297.14263916015625,284.7387390136719,1.0,0.3174977600574493,0.0,0.0,1.0,1.0,-1.403903841972351,1.143000304182351e-06,1.4039027690887451,-0.3298488855361938,0.7795493006706238,0.7795493006706238,0.0,76.16954040527344,76.0,23201.205078125,0.0,339.9049377441406,0.0,282.2001342773437,283.7727966308594,296.6465759277344,298.3717956542969,293.1499938964844,293.1499938964844,282.1499938964844,42696.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037119030952454,1.0,0.0,0.0,3.549283742904663,3.5493080615997314,8.405716585002665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.75048828125,0.0,1472.6990966796875,1895.4371337890625,0.0,949.665771484375,0.8836368918418884,1.0,0.0,3.0,1.0,0.0
17784960,297.1009216308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.6335175037384033,0.1273402571678161,0.1171671375632286,297.0341186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.7615545392036438,0.223505824804306,0.2144345641136169,296.82232666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.9990000128746032,0.5609481930732727,0.3586119413375854,297.0536804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.7252591252326965,0.1910516619682312,0.1837252229452133,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.75567626953125,0.4879803657531738,0.0624932497739791,0.2934064567089081,284.7673034667969,284.95001220703125,295.79034423828125,293.5152282714844,296.8223876953125,297.1407470703125,284.7869873046875,1.0,0.3175358176231384,0.0,0.0,1.0,1.0,-1.4010034799575806,1.1388594884920169e-06,1.401002287864685,-0.3292577266693115,0.7145848274230957,0.7145848274230957,0.0,76.46556091308594,64.0,22564.95703125,0.0,339.2577209472656,0.0,282.1594543457031,283.866943359375,296.57843017578125,298.228759765625,293.1499938964844,293.1499938964844,282.45001220703125,51711.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080605387687683,1.0,0.0,0.0,3.1242496967315674,3.124271869659424,6.513055836876447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.48486328125,0.0,1123.75341796875,1895.4371337890625,0.0,974.6046142578124,0.8042325377464294,1.0,0.0,3.0,1.0,0.0
17785020,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.6361967325210571,0.1268959194421768,0.1164511665701866,297.0374755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.7647188901901245,0.2223076224327087,0.2129371166229248,296.8288269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.5572264790534973,0.351679652929306,297.05621337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.7280498743057251,0.1900272816419601,0.1824272871017456,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.4903029799461365,0.0622891895473003,0.2915743589401245,284.99322509765625,284.95001220703125,295.7702331542969,293.47930908203125,296.8166198730469,297.13983154296875,284.9893493652344,1.0,0.3126033842563629,0.0,0.0,1.0,1.0,-1.3862731456756592,1.1179611192346783e-06,1.3862720727920532,-0.3262107372283935,0.8442848920822144,0.8442848920822144,0.0,73.80998992919922,52.0,22029.236328125,0.0,326.1747436523437,0.0,282.4374084472656,284.0621337890625,296.4027404785156,297.9416809082031,293.1499938964844,293.1499938964844,282.75,33420.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866692066192627,1.0,0.0,0.0,3.243969917297364,3.2439897060394287,7.02177544553706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.94189453125,0.0,1109.466796875,1895.4371337890625,0.0,857.2715454101562,0.8131077885627747,1.0,0.0,3.0,1.0,0.0
17785080,297.1029663085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.6361967325210571,0.1268959194421768,0.1164511665701866,297.0374755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.7647188901901245,0.2223076224327087,0.2129371166229248,296.8288269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.5572264790534973,0.351679652929306,297.05621337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.7280498743057251,0.1900272816419601,0.1824272871017456,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.4903029799461365,0.0622891895473003,0.2915743589401245,284.99322509765625,284.95001220703125,295.7702331542969,293.47930908203125,296.8166198730469,297.13983154296875,284.9893493652344,1.0,0.3126033842563629,0.0,0.0,1.0,1.0,-1.3862731456756592,1.1179611192346783e-06,1.3862720727920532,-0.3262107372283935,0.8442848920822144,0.8442848920822144,0.0,73.80998992919922,52.0,22029.236328125,0.0,326.1747436523437,0.0,282.4374084472656,284.0621337890625,296.4027404785156,297.9416809082031,293.1499938964844,293.1499938964844,282.75,33420.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866692066192627,1.0,0.0,0.0,3.243969917297364,3.2439897060394287,7.02177544553706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.94189453125,0.0,1109.466796875,1895.4371337890625,0.0,857.2715454101562,0.8131077885627747,1.0,0.0,3.0,1.0,0.0
17785140,297.1077575683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.6441231966018677,0.1267762035131454,0.1161169409751892,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.7742225527763367,0.2215073257684707,0.2119284868240356,296.8641052246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.5566777586936951,0.3373676240444183,297.0617370605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.7363494634628296,0.1893647462129593,0.1815523356199264,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.4971930682659149,0.0624274499714374,0.2909144461154938,285.1207275390625,284.95001220703125,295.7500915527344,293.4418640136719,296.8130798339844,297.14227294921875,285.1155090332031,1.0,0.3044063448905945,0.0,0.0,1.0,1.0,-1.365640640258789,1.08915241980867e-06,1.365639567375183,-0.322030633687973,1.0,1.0,0.0,68.64173126220703,55.0,21311.46875,0.0,304.8818359375,0.0,282.7396240234375,284.1902770996094,296.35400390625,297.82403564453125,293.1499938964844,293.1499938964844,282.45001220703125,28255.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648666024208069,1.0,0.0,0.0,3.5210702419281006,3.5210914611816406,8.272612035398197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.236328125,0.0,1338.5028076171875,1895.4371337890625,0.0,751.4077758789062,0.8707656264305115,1.0,0.0,3.0,1.0,0.0
