time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785200,297.1077575683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.6441231966018677,0.1267762035131454,0.1161169409751892,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.7742225527763367,0.2215073257684707,0.2119284868240356,296.8641052246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.5566777586936951,0.3373676240444183,297.0617370605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.7363494634628296,0.1893647462129593,0.1815523356199264,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.4971930682659149,0.0624274499714374,0.2909144461154938,285.1207275390625,284.95001220703125,295.7500915527344,293.4418640136719,296.8130798339844,297.14227294921875,285.1155090332031,1.0,0.3044063448905945,0.0,0.0,1.0,1.0,-1.365640640258789,1.08915241980867e-06,1.365639567375183,-0.322030633687973,1.0,1.0,0.0,68.64173126220703,55.0,21311.46875,0.0,304.8818359375,0.0,282.7396240234375,284.1902770996094,296.35400390625,297.82403564453125,293.1499938964844,293.1499938964844,282.45001220703125,28255.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648666024208069,1.0,0.0,0.0,3.5210702419281006,3.5210914611816406,8.272612035398197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.236328125,0.0,1338.5028076171875,1895.4371337890625,0.0,751.4077758789062,0.8707656264305115,1.0,0.0,3.0,1.0,0.0
17785260,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.6476345062255859,0.1265052258968353,0.1159324422478675,297.04522705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.7783376574516296,0.2208402752876281,0.2113763988018036,296.8841857910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.556634247303009,0.3312728404998779,297.062744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.7399399280548096,0.1888119578361511,0.1810846030712127,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.5005950331687927,0.0625426322221756,0.2911549210548401,284.9396057128906,284.95001220703125,295.7388000488281,293.4203491210937,296.8113708496094,297.1440124511719,284.90948486328125,1.0,0.3013401925563812,0.0,0.0,1.0,1.0,-1.3571628332138062,1.0774856491480025e-06,1.3571617603302002,-0.3203760385513305,0.9204814434051514,0.9204814434051514,0.0,66.5072250366211,55.0,21955.5625,0.0,296.27203369140625,0.0,282.48980712890625,283.9613952636719,296.4652099609375,298.0607604980469,293.1499938964844,293.1499938964844,282.45001220703125,31650.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761547684669495,1.0,0.0,0.0,3.6133127212524414,3.613335609436035,8.711730288268882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.31884765625,0.0,1460.5152587890625,1895.4371337890625,0.0,804.5508422851562,0.8921850323677063,1.0,0.0,3.0,1.0,0.0
17785320,297.106201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.6490786075592041,0.1260583996772766,0.1155775487422943,297.0435485839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.7800853848457336,0.2200533598661422,0.210693672299385,296.8927001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.5559530258178711,0.3280350863933563,297.0612487792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.7414719462394714,0.1881481409072876,0.1805055290460586,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.5023789405822754,0.0625514313578605,0.2911640703678131,284.8593139648437,284.95001220703125,295.7299194335937,293.4031982421875,296.80938720703125,297.1445007324219,284.855224609375,1.0,0.299457311630249,0.0,0.0,1.0,1.0,-1.351346135139465,1.0695150649553398e-06,1.3513450622558594,-0.319208949804306,0.8488911390304565,0.8488911390304565,0.0,65.36782836914062,58.0,21743.01953125,0.0,291.16680908203125,0.0,282.45831298828125,283.923583984375,296.4624938964844,298.0325012207031,293.1499938964844,293.1499938964844,282.75,37272.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826728343963623,1.0,0.0,0.0,3.547526836395264,3.547550201416016,8.397396982218197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.60498046875,0.0,1431.37744140625,1895.4371337890625,0.0,836.8580932617188,0.8816878199577332,1.0,0.0,3.0,1.0,0.0
17785380,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.650829553604126,0.1255364269018173,0.1148893609642982,297.0454406738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.7820466756820679,0.2188247442245483,0.2092790305614471,296.91705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.5551073551177979,0.3234433829784393,297.0627136230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.7431947588920593,0.1871111094951629,0.1793003976345062,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.50506591796875,0.0627059862017631,0.2913218438625335,285.0424194335937,284.95001220703125,295.7097473144531,293.3635559082031,296.8058166503906,297.1465148925781,285.04119873046875,1.0,0.2966919839382171,0.0,0.0,1.0,1.0,-1.342049241065979,1.0568670631982968e-06,1.342048168182373,-0.3173671066761017,0.9784721732139589,0.9784721732139589,0.0,63.75312423706055,61.0,21036.345703125,0.0,283.5584411621094,0.0,282.7420959472656,284.1181335449219,296.3199157714844,297.7963562011719,293.1499938964844,293.1499938964844,282.45001220703125,31566.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693818926811218,1.0,0.0,0.0,3.657291412353516,3.657314538955689,8.92508580818685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.8291015625,0.0,1508.06005859375,1895.4371337890625,0.0,772.2459716796875,0.9041258096694946,1.0,0.0,3.0,1.0,0.0
17785440,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.650829553604126,0.1255364269018173,0.1148893609642982,297.0454406738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.7820466756820679,0.2188247442245483,0.2092790305614471,296.91705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.5551073551177979,0.3234433829784393,297.0627136230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.7431947588920593,0.1871111094951629,0.1793003976345062,297.1466979980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.50506591796875,0.0627059862017631,0.2913218438625335,285.0424194335937,284.95001220703125,295.7097473144531,293.3635559082031,296.8058166503906,297.1465148925781,285.04119873046875,1.0,0.2966919839382171,0.0,0.0,1.0,1.0,-1.342049241065979,1.0568670631982968e-06,1.342048168182373,-0.3173671066761017,0.9784721732139589,0.9784721732139589,0.0,63.75312423706055,61.0,21036.345703125,0.0,283.5584411621094,0.0,282.7420959472656,284.1181335449219,296.3199157714844,297.7963562011719,293.1499938964844,293.1499938964844,282.45001220703125,31566.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693818926811218,1.0,0.0,0.0,3.657291412353516,3.657314538955689,8.92508580818685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.8291015625,0.0,1508.06005859375,1895.4371337890625,0.0,772.2459716796875,0.9041258096694946,1.0,0.0,3.0,1.0,0.0
17785500,297.10693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.6513096690177917,0.1252586841583252,0.1147089898586273,297.0461120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.7824082970619202,0.2182002663612365,0.2087705284357071,296.9239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.5542734265327454,0.3222210109233856,297.0632629394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.7435195446014404,0.1865858435630798,0.1788710802793502,297.147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.5060468912124634,0.0627891272306442,0.2917575538158417,284.9017333984375,284.95001220703125,295.6996459960937,293.3434143066406,296.8041687011719,297.1476745605469,284.8695983886719,1.0,0.295998752117157,0.0,0.0,1.0,1.0,-1.3397620916366575,1.0537654588915757e-06,1.3397610187530518,-0.3169017732143402,0.8981344699859619,0.8981344699859619,0.0,63.330204010009766,61.0,21718.7734375,0.0,281.6420288085937,0.0,282.49664306640625,283.92144775390625,296.3948974609375,297.9944763183594,293.1499938964844,293.1499938964844,282.45001220703125,34295.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792935490608215,1.0,0.0,0.0,3.694513082504273,3.6945371627807617,9.107678806685726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.44580078125,0.0,1570.3463134765625,1895.4371337890625,0.0,819.9573974609375,0.9121434688568116,1.0,0.0,3.0,1.0,0.0
17785560,297.10479736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.6507577896118164,0.1247509121894836,0.1143335103988647,297.0442810058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.781658947467804,0.2173182815313339,0.2080332040786743,296.9223327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.9990000128746032,0.5526022911071777,0.3219852149486542,297.06158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.7428726553916931,0.1858359277248382,0.1782460510730743,297.1475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.506236732006073,0.0627600029110908,0.291841059923172,284.8240661621094,284.95001220703125,295.6895446777344,293.3231506347656,296.8016662597656,297.1476135253906,284.8258972167969,1.0,0.2956611216068268,0.0,0.0,1.0,1.0,-1.3374933004379272,1.05069102573907e-06,1.3374922275543213,-0.3164320886135101,0.8123040199279785,0.8123040199279785,0.0,63.21992492675781,64.0,21437.431640625,0.0,280.4503173828125,0.0,282.45733642578125,283.9027709960937,296.3777160644531,297.9364013671875,293.1499938964844,293.1499938964844,282.75,41687.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855317115783691,1.0,0.0,0.0,3.53385591506958,3.5338797569274902,8.332799552590586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.98046875,0.0,1448.9525146484375,1895.4371337890625,0.0,851.41357421875,0.8820104002952576,1.0,0.0,3.0,1.0,0.0
17785620,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.6488847136497498,0.1242852732539177,0.1137503311038017,297.04693603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.7790710926055908,0.2161815017461776,0.2067591100931167,296.92529296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.5498676896095276,0.3231410086154938,297.06365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.7406231164932251,0.184869185090065,0.1771624535322189,297.1484069824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.5056171417236328,0.0628136694431305,0.2919157743453979,285.0392761230469,284.95001220703125,295.6693725585937,293.2822570800781,296.79736328125,297.1483154296875,285.0386047363281,1.0,0.2958980202674866,0.0,0.0,1.0,1.0,-1.3354376554489136,1.047913997354044e-06,1.3354365825653076,-0.3160139322280884,0.954443097114563,0.954443097114563,0.0,63.55244827270508,67.0,20845.185546875,0.0,280.3565979003906,0.0,282.74169921875,284.1199035644531,296.2255859375,297.68780517578125,293.1499938964844,293.1499938964844,282.45001220703125,32199.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690190196037292,1.0,0.0,0.0,3.6173596382141113,3.617382526397705,8.731254865779192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.0458984375,0.0,1468.972900390625,1895.4371337890625,0.0,770.5507202148438,0.895724356174469,1.0,0.0,3.0,1.0,0.0
17785680,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.6488847136497498,0.1242852732539177,0.1137503311038017,297.04693603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.7790710926055908,0.2161815017461776,0.2067591100931167,296.92529296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.5498676896095276,0.3231410086154938,297.06365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.7406231164932251,0.184869185090065,0.1771624535322189,297.1484069824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.5056171417236328,0.0628136694431305,0.2919157743453979,285.0392761230469,284.95001220703125,295.6693725585937,293.2822570800781,296.79736328125,297.1483154296875,285.0386047363281,1.0,0.2958980202674866,0.0,0.0,1.0,1.0,-1.3354376554489136,1.047913997354044e-06,1.3354365825653076,-0.3160139322280884,0.954443097114563,0.954443097114563,0.0,63.55244827270508,67.0,20845.185546875,0.0,280.3565979003906,0.0,282.74169921875,284.1199035644531,296.2255859375,297.68780517578125,293.1499938964844,293.1499938964844,282.45001220703125,32199.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690190196037292,1.0,0.0,0.0,3.6173596382141113,3.617382526397705,8.731254865779192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.0458984375,0.0,1468.972900390625,1895.4371337890625,0.0,770.5507202148438,0.895724356174469,1.0,0.0,3.0,1.0,0.0
17785740,297.1044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.6460579633712769,0.123529702425003,0.1132791265845298,297.0462341308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.7752237915992737,0.2147428691387176,0.2056376785039901,296.9111633300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.9990000128746032,0.5454003214836121,0.3261062800884247,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.7372912764549255,0.183646872639656,0.1762172281742096,297.1478271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.5040640234947205,0.0627338662743568,0.2921300828456878,284.83477783203125,284.95001220703125,295.649169921875,293.2411499023437,296.7923278808594,297.1479187011719,284.8382568359375,1.0,0.2971481680870056,0.0,0.0,1.0,1.0,-1.3362083435058594,1.0489324040463543e-06,1.336207389831543,-0.3161196410655975,0.7989150285720825,0.7989150285720825,0.0,64.50846862792969,70.0,21269.8828125,0.0,282.84918212890625,0.0,282.45806884765625,283.9204406738281,296.29034423828125,297.8349609375,293.1499938964844,293.1499938964844,282.75,42440.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841536521911621,1.0,0.0,0.0,3.46461033821106,3.4646337032318115,8.009438943190617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.25,0.0,1382.2706298828125,1895.4371337890625,0.0,844.367919921875,0.8674615025520325,1.0,0.0,3.0,1.0,0.0
17785800,297.1044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.6460579633712769,0.123529702425003,0.1132791265845298,297.0462341308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.7752237915992737,0.2147428691387176,0.2056376785039901,296.9111633300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.9990000128746032,0.5454003214836121,0.3261062800884247,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.7372912764549255,0.183646872639656,0.1762172281742096,297.1478271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.5040640234947205,0.0627338662743568,0.2921300828456878,284.83477783203125,284.95001220703125,295.649169921875,293.2411499023437,296.7923278808594,297.1479187011719,284.8382568359375,1.0,0.2971481680870056,0.0,0.0,1.0,1.0,-1.3362083435058594,1.0489324040463543e-06,1.336207389831543,-0.3161196410655975,0.7989150285720825,0.7989150285720825,0.0,64.50846862792969,70.0,21269.8828125,0.0,282.84918212890625,0.0,282.45806884765625,283.9204406738281,296.29034423828125,297.8349609375,293.1499938964844,293.1499938964844,282.75,42440.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841536521911621,1.0,0.0,0.0,3.46461033821106,3.4646337032318115,8.009438943190617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.25,0.0,1382.2706298828125,1895.4371337890625,0.0,844.367919921875,0.8674615025520325,1.0,0.0,3.0,1.0,0.0
17785860,297.10595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.6421923637390137,0.123071514070034,0.1127529218792915,297.0490417480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.7701146006584167,0.2136468738317489,0.2044569551944732,296.8979797363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.5407931804656982,0.3306482136249542,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.7328519821166992,0.1827107816934585,0.1752157062292099,297.147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.5013098120689392,0.0626386031508445,0.2917592227458954,285.04986572265625,284.95001220703125,295.6289978027344,293.2000427246094,296.787109375,297.147216796875,285.0489807128906,1.0,0.2991076409816742,0.0,0.0,1.0,1.0,-1.33796226978302,1.051288109010784e-06,1.337961196899414,-0.3164420127868652,0.9490267038345336,0.9490267038345336,0.0,65.99775695800781,73.0,20764.146484375,0.0,286.9698181152344,0.0,282.7411499023437,284.1318054199219,296.145263671875,297.599365234375,293.1499938964844,293.1499938964844,282.45001220703125,31750.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681439638137817,1.0,0.0,0.0,3.5715999603271484,3.571622610092163,8.511751161677239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.5556640625,0.0,1416.5721435546875,1895.4371337890625,0.0,766.4779052734375,0.8851497769355774,1.0,0.0,3.0,1.0,0.0
17785920,297.10595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.6421923637390137,0.123071514070034,0.1127529218792915,297.0490417480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.7701146006584167,0.2136468738317489,0.2044569551944732,296.8979797363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.5407931804656982,0.3306482136249542,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.7328519821166992,0.1827107816934585,0.1752157062292099,297.147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.5013098120689392,0.0626386031508445,0.2917592227458954,285.04986572265625,284.95001220703125,295.6289978027344,293.2000427246094,296.787109375,297.147216796875,285.0489807128906,1.0,0.2991076409816742,0.0,0.0,1.0,1.0,-1.33796226978302,1.051288109010784e-06,1.337961196899414,-0.3164420127868652,0.9490267038345336,0.9490267038345336,0.0,65.99775695800781,73.0,20764.146484375,0.0,286.9698181152344,0.0,282.7411499023437,284.1318054199219,296.145263671875,297.599365234375,293.1499938964844,293.1499938964844,282.45001220703125,31750.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681439638137817,1.0,0.0,0.0,3.5715999603271484,3.571622610092163,8.511751161677239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.5556640625,0.0,1416.5721435546875,1895.4371337890625,0.0,766.4779052734375,0.8851497769355774,1.0,0.0,3.0,1.0,0.0
17785980,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.6379566192626953,0.1222945600748062,0.1122983247041702,297.0481262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.7644913792610168,0.21221424639225,0.2033797055482864,296.8703308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.5345137119293213,0.3361956775188446,297.0641784667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.7279385924339294,0.1814887970685959,0.1743088662624359,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.4981153011322021,0.0623950622975826,0.291414737701416,284.8442077636719,284.95001220703125,295.6088256835937,293.1591796875,296.7811584472656,297.1454162597656,284.8473205566406,1.0,0.3016389608383178,0.0,0.0,1.0,1.0,-1.3412814140319824,1.0557502037045197e-06,1.3412803411483765,-0.3170391917228699,0.799677848815918,0.799677848815918,0.0,67.86370849609375,76.0,21235.580078125,0.0,292.621337890625,0.0,282.45831298828125,283.9291687011719,296.2132873535156,297.75396728515625,293.1499938964844,293.1499938964844,282.75,41810.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842627286911011,1.0,0.0,0.0,3.440162420272827,3.440185546875,7.896801434981171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.525390625,0.0,1352.9791259765625,1895.4371337890625,0.0,844.9234619140625,0.8616560697555542,1.0,0.0,3.0,1.0,0.0
17786040,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.6379566192626953,0.1222945600748062,0.1122983247041702,297.0481262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.7644913792610168,0.21221424639225,0.2033797055482864,296.8703308105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.5345137119293213,0.3361956775188446,297.0641784667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.7279385924339294,0.1814887970685959,0.1743088662624359,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.4981153011322021,0.0623950622975826,0.291414737701416,284.8442077636719,284.95001220703125,295.6088256835937,293.1591796875,296.7811584472656,297.1454162597656,284.8473205566406,1.0,0.3016389608383178,0.0,0.0,1.0,1.0,-1.3412814140319824,1.0557502037045197e-06,1.3412803411483765,-0.3170391917228699,0.799677848815918,0.799677848815918,0.0,67.86370849609375,76.0,21235.580078125,0.0,292.621337890625,0.0,282.45831298828125,283.9291687011719,296.2132873535156,297.75396728515625,293.1499938964844,293.1499938964844,282.75,41810.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842627286911011,1.0,0.0,0.0,3.440162420272827,3.440185546875,7.896801434981171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.525390625,0.0,1352.9791259765625,1895.4371337890625,0.0,844.9234619140625,0.8616560697555542,1.0,0.0,3.0,1.0,0.0
17786100,297.1036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.6353369355201721,0.1219387128949165,0.1119304150342941,297.0481262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.7611612677574158,0.2115340381860733,0.2026755511760711,296.8562927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.5311920046806335,0.3394775390625,297.0640563964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.7249851226806641,0.1809036880731582,0.1737102419137954,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.4960097670555115,0.0622241757810115,0.2907796800136566,284.9875793457031,284.95001220703125,295.5987548828125,293.138916015625,296.7777709960937,297.1440124511719,285.0175476074219,1.0,0.3030368387699127,0.0,0.0,1.0,1.0,-1.3424526453018188,1.0573281770120957e-06,1.342451572418213,-0.3172508776187897,0.8784086108207703,0.8784086108207703,0.0,68.96881866455078,76.0,20609.09765625,0.0,295.64239501953125,0.0,282.6957092285156,284.1197509765625,296.0967712402344,297.51513671875,293.1499938964844,293.1499938964844,282.75,36620.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752487778663635,1.0,0.0,0.0,3.4146716594696045,3.414693593978882,7.780207624819013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.69921875,0.0,1291.119140625,1895.4371337890625,0.0,800.155517578125,0.8568798899650574,1.0,0.0,3.0,1.0,0.0
17786160,297.105224609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.6331768035888672,0.1217953264713287,0.1117666736245155,297.05047607421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.7582553625106812,0.2110969722270965,0.2022141516208648,296.8468322753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.9990000128746032,0.5282571911811829,0.3426690995693207,297.06597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.7223719358444214,0.1805291920900344,0.1733193844556808,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.494139552116394,0.0621272027492523,0.2904063761234283,285.0540466308594,284.95001220703125,295.58868408203125,293.11883544921875,296.7750549316406,297.1434020996094,285.0533142089844,1.0,0.3045322895050049,0.0,0.0,1.0,1.0,-1.3446152210235596,1.0602551583360764e-06,1.3446141481399536,-0.3176627159118652,0.9509202241897584,0.9509202241897584,0.0,70.07006072998047,64.0,20756.63671875,0.0,299.0846862792969,0.0,282.7408142089844,284.13482666015625,296.0686340332031,297.5212707519531,293.1499938964844,293.1499938964844,282.45001220703125,31482.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692154169082642,1.0,0.0,0.0,3.5616047382354736,3.561627149581909,8.464177767564252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.599609375,0.0,1404.046630859375,1895.4371337890625,0.0,771.4678955078125,0.8826882243156433,1.0,0.0,3.0,1.0,0.0
17786220,297.1030578613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.6336803436279297,0.1209757179021835,0.1111699491739273,297.049072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.7587174773216248,0.2096311748027801,0.2009995579719543,296.8228759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.9990000128746032,0.5216575860977173,0.3399782180786133,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.7227850556373596,0.1792725920677185,0.1722736358642578,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.4945549666881561,0.0617296807467937,0.2888091504573822,284.839111328125,284.95001220703125,295.56854248046875,293.07928466796875,296.7680053710937,297.140625,284.840576171875,1.0,0.301939457654953,0.0,0.0,1.0,1.0,-1.3360481262207031,1.0485883876754087e-06,1.3360470533370972,-0.315794825553894,0.7963326573371887,0.7963326573371887,0.0,69.03662109375,52.0,21095.9765625,0.0,293.07574462890625,0.0,282.4583740234375,283.9229736328125,296.1338806152344,297.6701354980469,293.1499938964844,293.1499938964844,282.75,41893.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854915380477905,1.0,0.0,0.0,3.4335296154022217,3.4335527420043945,7.866379405641055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.81298828125,0.0,1346.8897705078125,1895.4371337890625,0.0,851.2076416015625,0.860052764415741,1.0,0.0,3.0,1.0,0.0
17786280,297.1030578613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.6336803436279297,0.1209757179021835,0.1111699491739273,297.049072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8390808105469,0.7587174773216248,0.2096311748027801,0.2009995579719543,296.8228759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.9990000128746032,0.5216575860977173,0.3399782180786133,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.7227850556373596,0.1792725920677185,0.1722736358642578,297.1404113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.4945549666881561,0.0617296807467937,0.2888091504573822,284.839111328125,284.95001220703125,295.56854248046875,293.07928466796875,296.7680053710937,297.140625,284.840576171875,1.0,0.301939457654953,0.0,0.0,1.0,1.0,-1.3360481262207031,1.0485883876754087e-06,1.3360470533370972,-0.315794825553894,0.7963326573371887,0.7963326573371887,0.0,69.03662109375,52.0,21095.9765625,0.0,293.07574462890625,0.0,282.4583740234375,283.9229736328125,296.1338806152344,297.6701354980469,293.1499938964844,293.1499938964844,282.75,41893.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854915380477905,1.0,0.0,0.0,3.4335296154022217,3.4335527420043945,7.866379405641055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.81298828125,0.0,1346.8897705078125,1895.4371337890625,0.0,851.2076416015625,0.860052764415741,1.0,0.0,3.0,1.0,0.0
17786340,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.6385294198989868,0.1204517930746078,0.1104012727737426,297.05096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.7647435069084167,0.2084772884845733,0.1995785683393478,296.83306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.5183320045471191,0.3295852243900299,297.0660705566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.7281342148780823,0.178279161453247,0.1710304766893386,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.4986381232738495,0.0614597499370574,0.2865248620510101,285.0339660644531,284.95001220703125,295.5484619140625,293.04071044921875,296.7613525390625,297.1390991210937,285.0309753417969,1.0,0.2953391671180725,0.0,0.0,1.0,1.0,-1.3167120218276978,1.022700530484144e-06,1.3167110681533811,-0.3118857443332672,0.928859531879425,0.928859531879425,0.0,65.32411193847656,40.0,20331.310546875,0.0,276.6600646972656,0.0,282.74078369140625,284.1206970214844,295.98052978515625,297.4149475097656,293.1499938964844,293.1499938964844,282.45001220703125,32059.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685517191886902,1.0,0.0,0.0,3.5267772674560547,3.526799440383911,8.299450655613327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.306640625,0.0,1371.8599853515625,1895.4371337890625,0.0,768.3732299804688,0.8752440810203552,1.0,0.0,3.0,1.0,0.0
17786400,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.6385294198989868,0.1204517930746078,0.1104012727737426,297.05096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.7647435069084167,0.2084772884845733,0.1995785683393478,296.83306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.5183320045471191,0.3295852243900299,297.0660705566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.7281342148780823,0.178279161453247,0.1710304766893386,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.4986381232738495,0.0614597499370574,0.2865248620510101,285.0339660644531,284.95001220703125,295.5484619140625,293.04071044921875,296.7613525390625,297.1390991210937,285.0309753417969,1.0,0.2953391671180725,0.0,0.0,1.0,1.0,-1.3167120218276978,1.022700530484144e-06,1.3167110681533811,-0.3118857443332672,0.928859531879425,0.928859531879425,0.0,65.32411193847656,40.0,20331.310546875,0.0,276.6600646972656,0.0,282.74078369140625,284.1206970214844,295.98052978515625,297.4149475097656,293.1499938964844,293.1499938964844,282.45001220703125,32059.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685517191886902,1.0,0.0,0.0,3.5267772674560547,3.526799440383911,8.299450655613327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.306640625,0.0,1371.8599853515625,1895.4371337890625,0.0,768.3732299804688,0.8752440810203552,1.0,0.0,3.0,1.0,0.0
17786460,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.6442441344261169,0.1200331598520279,0.1100232303142547,297.0510559082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.7717599868774414,0.2076460123062133,0.198806494474411,296.8497009277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.9990000128746032,0.5173643231391907,0.3194781541824341,297.06610107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.7342590689659119,0.1775697469711303,0.1703520566225052,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.5036863088607788,0.0613790825009346,0.2856046557426452,284.8476257324219,284.95001220703125,295.5356140136719,293.0166931152344,296.7577514648437,297.1392822265625,284.8265075683594,1.0,0.289472371339798,0.0,0.0,1.0,1.0,-1.3012826442718506,1.0023551340054837e-06,1.3012815713882446,-0.3087784647941589,0.8071227073669434,0.8071227073669434,0.0,61.87179565429688,40.0,20703.3828125,0.0,262.7728576660156,0.0,282.4800109863281,283.9062194824219,296.060302734375,297.5924072265625,293.1499938964844,293.1499938964844,282.45001220703125,38669.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786319971084595,1.0,0.0,0.0,3.489043712615967,3.48906683921814,8.122806889332423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.509765625,0.0,1380.45751953125,1895.4371337890625,0.0,816.6869506835938,0.8681497573852539,1.0,0.0,3.0,1.0,0.0
17786520,297.1024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.647875189781189,0.1196693107485771,0.1096594706177711,297.0497131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7763208150863647,0.2070319801568985,0.1981942504644394,296.8601989746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.9990000128746032,0.5169973373413086,0.3129943609237671,297.0648803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.7382169365882874,0.177043542265892,0.1698167324066162,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.5070602893829346,0.0613099113106727,0.2849432229995727,284.81622314453125,284.95001220703125,295.52838134765625,293.0034484863281,296.75543212890625,297.1390991210937,284.8204345703125,1.0,0.2856740057468414,0.0,0.0,1.0,1.0,-1.2908928394317627,9.888128715829223e-07,1.2908918857574463,-0.3066976964473724,0.7556872963905334,0.7556872963905334,0.0,59.703704833984375,43.0,20303.513671875,0.0,253.92784118652344,0.0,282.458984375,283.92706298828125,296.0378112792969,297.5321044921875,293.1499938964844,293.1499938964844,282.75,45134.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580757200717926,1.0,0.0,0.0,3.288968324661255,3.288990497589112,7.217930146907747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.36376953125,0.0,1228.9609375,1895.4371337890625,0.0,827.2371826171875,0.8310900926589966,1.0,0.0,3.0,1.0,0.0
17786580,297.10455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.6546688079833984,0.1192524284124374,0.1089747101068496,297.0525817871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.7845240831375122,0.2059928625822067,0.1968617141246795,296.9073181152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.5181456804275513,0.3014501631259918,297.0672912597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.7453567981719971,0.1761555820703506,0.1686552166938781,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.5138832330703735,0.0614445060491561,0.2843628823757171,285.02301025390625,284.95001220703125,295.50836181640625,292.9676818847656,296.75152587890625,297.1415100097656,285.0201110839844,1.0,0.2794407606124878,0.0,0.0,1.0,1.0,-1.272515058517456,9.652031849327614e-07,1.2725141048431396,-0.3031209409236908,0.885942816734314,0.885942816734314,0.0,55.94880676269531,46.0,19607.384765625,0.0,238.7625274658203,0.0,282.7389831542969,284.1324462890625,295.88690185546875,297.2733459472656,293.1499938964844,293.1499938964844,283.04998779296875,32341.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559457004070282,1.0,0.0,0.0,3.3677985668182373,3.367819309234619,7.568076512143307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.7646484375,0.0,1216.026123046875,1895.4371337890625,0.0,727.1600952148438,0.8400511741638184,1.0,0.0,3.0,1.0,0.0
17786640,297.10455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.6546688079833984,0.1192524284124374,0.1089747101068496,297.0525817871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.7845240831375122,0.2059928625822067,0.1968617141246795,296.9073181152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.5181456804275513,0.3014501631259918,297.0672912597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.7453567981719971,0.1761555820703506,0.1686552166938781,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.5138832330703735,0.0614445060491561,0.2843628823757171,285.02301025390625,284.95001220703125,295.50836181640625,292.9676818847656,296.75152587890625,297.1415100097656,285.0201110839844,1.0,0.2794407606124878,0.0,0.0,1.0,1.0,-1.272515058517456,9.652031849327614e-07,1.2725141048431396,-0.3031209409236908,0.885942816734314,0.885942816734314,0.0,55.94880676269531,46.0,19607.384765625,0.0,238.7625274658203,0.0,282.7389831542969,284.1324462890625,295.88690185546875,297.2733459472656,293.1499938964844,293.1499938964844,283.04998779296875,32341.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559457004070282,1.0,0.0,0.0,3.3677985668182373,3.367819309234619,7.568076512143307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.7646484375,0.0,1216.026123046875,1895.4371337890625,0.0,727.1600952148438,0.8400511741638184,1.0,0.0,3.0,1.0,0.0
17786700,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.657463788986206,0.1191862672567367,0.1088443174958229,297.0555419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.7876741290092468,0.205648735165596,0.1964524239301681,296.9307861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.9990000128746032,0.5189525485038757,0.2973242402076721,297.06982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.748126208782196,0.1758671700954437,0.1683019399642944,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.5169560313224792,0.061635784804821,0.2848497331142425,285.1162414550781,284.95001220703125,295.49835205078125,292.950439453125,296.7506103515625,297.1438293457031,285.1420288085937,1.0,0.2773115932941437,0.0,0.0,1.0,1.0,-1.2670732736587524,9.58277155405085e-07,1.267072319984436,-0.3020423948764801,0.9825873970985411,0.9825873970985411,0.0,54.656959533691406,46.0,18923.31640625,0.0,233.95724487304688,0.0,282.99298095703125,284.2729797363281,295.8258972167969,297.110107421875,293.1499938964844,293.1499938964844,283.04998779296875,29834.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448269844055176,1.0,0.0,0.0,3.487131357192993,3.4871528148651123,8.113905209938821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.60009765625,0.0,1315.3360595703125,1895.4371337890625,0.0,665.3609619140625,0.8657261729240417,1.0,0.0,3.0,1.0,0.0
17786760,297.10986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.6598302721977234,0.1192112043499946,0.1088034957647323,297.0594482421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.7902227640151978,0.2054215222597122,0.1961609125137329,296.9534912109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.9990000128746032,0.5198402404785156,0.294099748134613,297.0732116699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.7503852248191833,0.1756825447082519,0.1680544912815094,297.14703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.5197670459747314,0.0618950501084327,0.2857084274291992,285.17431640625,284.95001220703125,295.4883728027344,292.9336853027344,296.7502136230469,297.1466979980469,285.1745910644531,1.0,0.2757543921470642,0.0,0.0,1.0,1.0,-1.263535976409912,9.537906180412392e-07,1.2635350227355957,-0.3013365566730499,1.0,1.0,0.0,53.670040130615234,49.0,18953.9140625,0.0,230.53700256347656,0.0,283.0404663085937,284.2901611328125,295.8428955078125,297.16473388671875,293.1499938964844,293.1499938964844,282.75,29602.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369651913642883,1.0,0.0,0.0,3.62520694732666,3.625229597091675,8.769178521106369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.7451171875,0.0,1458.2205810546875,1895.4371337890625,0.0,634.3327026367188,0.8947513103485107,1.0,0.0,3.0,1.0,0.0
17786820,297.109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.6617666482925415,0.1186372861266136,0.1084601655602455,297.0600280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.7921984195709229,0.2042910903692245,0.1952959597110748,296.9740295410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.5194536447525024,0.2906801700592041,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.7521621584892273,0.1747331917285919,0.1673272550106048,297.150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.5233075618743896,0.0621923878788948,0.2872862815856933,284.928955078125,284.95001220703125,295.4684143066406,292.9017028808594,296.747802734375,297.15008544921875,284.92047119140625,1.0,0.2740406095981598,0.0,0.0,1.0,1.0,-1.259001612663269,9.480420430918456e-07,1.2590006589889526,-0.3003896474838257,0.942819893360138,0.942819893360138,0.0,52.623836517333984,52.0,19627.046875,0.0,226.6466827392578,0.0,282.7574157714844,284.01568603515625,295.9725952148437,297.40411376953125,293.1499938964844,293.1499938964844,282.45001220703125,33721.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570173263549805,1.0,0.0,0.0,3.739445686340332,3.73947024345398,9.330560715170576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.2216796875,0.0,1617.5072021484375,1895.4371337890625,0.0,716.4757690429688,0.9229010343551636,1.0,0.0,3.0,1.0,0.0
17786880,297.109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.6617666482925415,0.1186372861266136,0.1084601655602455,297.0600280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.7921984195709229,0.2042910903692245,0.1952959597110748,296.9740295410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.5194536447525024,0.2906801700592041,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.7521621584892273,0.1747331917285919,0.1673272550106048,297.150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.5233075618743896,0.0621923878788948,0.2872862815856933,284.928955078125,284.95001220703125,295.4684143066406,292.9017028808594,296.747802734375,297.15008544921875,284.92047119140625,1.0,0.2740406095981598,0.0,0.0,1.0,1.0,-1.259001612663269,9.480420430918456e-07,1.2590006589889526,-0.3003896474838257,0.942819893360138,0.942819893360138,0.0,52.623836517333984,52.0,19627.046875,0.0,226.6466827392578,0.0,282.7574157714844,284.01568603515625,295.9725952148437,297.40411376953125,293.1499938964844,293.1499938964844,282.45001220703125,33721.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570173263549805,1.0,0.0,0.0,3.739445686340332,3.73947024345398,9.330560715170576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.2216796875,0.0,1617.5072021484375,1895.4371337890625,0.0,716.4757690429688,0.9229010343551636,1.0,0.0,3.0,1.0,0.0
17786940,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.6593515276908875,0.1174605786800384,0.1074912771582603,297.0541076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.7894874215126038,0.2024608850479126,0.1936803311109542,296.9666442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.9990000128746032,0.5163410305976868,0.2911697328090668,297.0685729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.7497571110725403,0.1731619387865066,0.1659458726644516,297.14898681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.5228990912437439,0.062074813991785,0.2872045338153839,284.74224853515625,284.95001220703125,295.4485168457031,292.8720092773437,296.7420959472656,297.14910888671875,284.7566223144531,1.0,0.2737372815608978,0.0,0.0,1.0,1.0,-1.2547303438186646,9.426454425920384e-07,1.254729390144348,-0.2994912564754486,0.7232151627540588,0.7232151627540588,0.0,52.70060729980469,55.0,19649.849609375,0.0,225.27294921875,0.0,282.4580078125,283.8831787109375,295.9524230957031,297.4229736328125,293.1499938964844,293.1499938964844,282.75,51354.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789081454277039,1.0,0.0,0.0,3.2581799030303955,3.2582032680511475,7.083427817633492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.50390625,0.0,1241.9268798828125,1895.4371337890625,0.0,818.0503540039062,0.8303461074829102,1.0,0.0,3.0,1.0,0.0
17787000,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.6593515276908875,0.1174605786800384,0.1074912771582603,297.0541076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.7894874215126038,0.2024608850479126,0.1936803311109542,296.9666442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.9990000128746032,0.5163410305976868,0.2911697328090668,297.0685729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.7497571110725403,0.1731619387865066,0.1659458726644516,297.14898681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.5228990912437439,0.062074813991785,0.2872045338153839,284.74224853515625,284.95001220703125,295.4485168457031,292.8720092773437,296.7420959472656,297.14910888671875,284.7566223144531,1.0,0.2737372815608978,0.0,0.0,1.0,1.0,-1.2547303438186646,9.426454425920384e-07,1.254729390144348,-0.2994912564754486,0.7232151627540588,0.7232151627540588,0.0,52.70060729980469,55.0,19649.849609375,0.0,225.27294921875,0.0,282.4580078125,283.8831787109375,295.9524230957031,297.4229736328125,293.1499938964844,293.1499938964844,282.75,51354.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789081454277039,1.0,0.0,0.0,3.2581799030303955,3.2582032680511475,7.083427817633492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.50390625,0.0,1241.9268798828125,1895.4371337890625,0.0,818.0503540039062,0.8303461074829102,1.0,0.0,3.0,1.0,0.0
