time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787060,297.1049499511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.6562103033065796,0.1169923171401023,0.1068644151091575,297.05633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.7855449318885803,0.2014106512069702,0.1924400925636291,296.9648132324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.5136871337890625,0.2935619652271271,297.0703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.746264636516571,0.17225082218647,0.164874643087387,297.1490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.5210199356079102,0.0620641522109508,0.2869387865066528,285.0038757324219,284.95001220703125,295.4286804199219,292.8448486328125,296.7372741699219,297.14898681640625,285.0028686523437,1.0,0.2745425105094909,0.0,0.0,1.0,1.0,-1.2537531852722168,9.414037549504428e-07,1.2537522315979004,-0.2992626130580902,0.8648853898048401,0.8648853898048401,0.0,53.371707916259766,58.0,19228.482421875,0.0,226.3542633056641,0.0,282.7381896972656,284.125244140625,295.7652893066406,297.12872314453125,293.1499938964844,293.1499938964844,283.04998779296875,33235.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566986799240112,1.0,0.0,0.0,3.3150134086608887,3.3150339126586914,7.332699283324473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.12353515625,0.0,1172.6510009765625,1895.4371337890625,0.0,715.0918579101562,0.8291741609573364,1.0,0.0,3.0,1.0,0.0
17787120,297.1049499511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.6562103033065796,0.1169923171401023,0.1068644151091575,297.05633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.7855449318885803,0.2014106512069702,0.1924400925636291,296.9648132324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.5136871337890625,0.2935619652271271,297.0703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.746264636516571,0.17225082218647,0.164874643087387,297.1490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.5210199356079102,0.0620641522109508,0.2869387865066528,285.0038757324219,284.95001220703125,295.4286804199219,292.8448486328125,296.7372741699219,297.14898681640625,285.0028686523437,1.0,0.2745425105094909,0.0,0.0,1.0,1.0,-1.2537531852722168,9.414037549504428e-07,1.2537522315979004,-0.2992626130580902,0.8648853898048401,0.8648853898048401,0.0,53.371707916259766,58.0,19228.482421875,0.0,226.3542633056641,0.0,282.7381896972656,284.125244140625,295.7652893066406,297.12872314453125,293.1499938964844,293.1499938964844,283.04998779296875,33235.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566986799240112,1.0,0.0,0.0,3.3150134086608887,3.3150339126586914,7.332699283324473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.12353515625,0.0,1172.6510009765625,1895.4371337890625,0.0,715.0918579101562,0.8291741609573364,1.0,0.0,3.0,1.0,0.0
17787180,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.6535154581069946,0.1169212460517883,0.1067857891321182,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.7816924452781677,0.2008562833070755,0.1918805241584777,296.96441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.9990000128746032,0.5111734867095947,0.2969475090503692,297.0758972167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.7428944706916809,0.171780452132225,0.1644009351730346,297.1508483886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.5192617177963257,0.0622408241033554,0.2877593040466308,285.1689147949219,284.95001220703125,295.4089050292969,292.8204345703125,296.7341613769531,297.15069580078125,285.1690979003906,1.0,0.2763109803199768,0.0,0.0,1.0,1.0,-1.2574658393859863,9.460425758334168e-07,1.25746488571167,-0.2999346852302551,1.0,1.0,0.0,54.4072151184082,61.0,18755.435546875,0.0,229.9094696044922,0.0,283.0401306152344,284.2882385253906,295.7261657714844,297.0298767089844,293.1499938964844,293.1499938964844,282.75,29071.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331168174743652,1.0,0.0,0.0,3.5931999683380127,3.593222141265869,8.615015190116537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.17822265625,0.0,1419.85302734375,1895.4371337890625,0.0,619.6763305664062,0.8865393996238708,1.0,0.0,3.0,1.0,0.0
17787240,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.6535154581069946,0.1169212460517883,0.1067857891321182,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.7816924452781677,0.2008562833070755,0.1918805241584777,296.96441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.9990000128746032,0.5111734867095947,0.2969475090503692,297.0758972167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.7428944706916809,0.171780452132225,0.1644009351730346,297.1508483886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.5192617177963257,0.0622408241033554,0.2877593040466308,285.1689147949219,284.95001220703125,295.4089050292969,292.8204345703125,296.7341613769531,297.15069580078125,285.1690979003906,1.0,0.2763109803199768,0.0,0.0,1.0,1.0,-1.2574658393859863,9.460425758334168e-07,1.25746488571167,-0.2999346852302551,1.0,1.0,0.0,54.4072151184082,61.0,18755.435546875,0.0,229.9094696044922,0.0,283.0401306152344,284.2882385253906,295.7261657714844,297.0298767089844,293.1499938964844,293.1499938964844,282.75,29071.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331168174743652,1.0,0.0,0.0,3.5931999683380127,3.593222141265869,8.615015190116537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.17822265625,0.0,1419.85302734375,1895.4371337890625,0.0,619.6763305664062,0.8865393996238708,1.0,0.0,3.0,1.0,0.0
17787300,297.1108703613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.6518404483795166,0.1167527288198471,0.106757715344429,297.0645446777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.779377818107605,0.2004480808973312,0.1916326135396957,296.9581604003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.5092953443527222,0.2991540133953094,297.07733154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.7408850193023682,0.1714367866516113,0.1641972064971923,297.1512756347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.5181356072425842,0.0622914247214794,0.2882894575595855,285.0395202636719,284.95001220703125,295.3990478515625,292.8093566894531,296.732421875,297.1512756347656,285.0038146972656,1.0,0.2774885892868042,0.0,0.0,1.0,1.0,-1.260175108909607,9.494380037722294e-07,1.2601741552352903,-0.3004266023635864,1.0,1.0,0.0,55.09263610839844,61.0,19565.462890625,0.0,232.3650360107422,0.0,282.79742431640625,284.09130859375,295.849853515625,297.2858581542969,293.1499938964844,293.1499938964844,282.75,30562.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439361929893494,1.0,0.0,0.0,3.6810243129730233,3.6810476779937744,9.041295925271696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.7392578125,0.0,1526.92578125,1895.4371337890625,0.0,661.7706909179688,0.9081031084060668,1.0,0.0,3.0,1.0,0.0
17787360,297.10906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.6492670178413391,0.1163077056407928,0.1064959615468978,297.0631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.7761629223823547,0.1997308731079101,0.1911141574382782,296.9432983398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.5064826607704163,0.3019942343235016,297.0760803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.7380950450897217,0.1708244681358337,0.1637615412473678,297.1503295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5162738561630249,0.0622027814388275,0.2883380055427551,284.93280029296875,284.95001220703125,295.3891906738281,292.799072265625,296.7296142578125,297.15045166015625,284.92431640625,1.0,0.2788030207157135,0.0,0.0,1.0,1.0,-1.2621839046478271,9.519539503344276e-07,1.2621829509735107,-0.3007752895355224,0.9398055672645568,0.9398055672645568,0.0,55.95974349975586,64.0,19554.93359375,0.0,234.96255493164065,0.0,282.7580871582031,284.020751953125,295.8728942871094,297.2926940917969,293.1499938964844,293.1499938964844,282.45001220703125,33468.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553808331489563,1.0,0.0,0.0,3.71324610710144,3.713270425796509,9.20027389383904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.55224609375,0.0,1585.4073486328125,1895.4371337890625,0.0,702.6566772460938,0.9168034195899964,1.0,0.0,3.0,1.0,0.0
17787420,297.1028137207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.6425963640213013,0.115095354616642,0.1055724248290062,297.0568542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.7681130170822144,0.1979074329137802,0.189587265253067,296.9008483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.9990000128746032,0.4992121756076813,0.3089883923530578,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.7310815453529358,0.1692494750022888,0.16245798766613,297.14581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.5109116435050964,0.0617303922772407,0.2870542407035827,284.7499389648437,284.95001220703125,295.3695678710937,292.7809753417969,296.72186279296875,297.1461181640625,284.7641906738281,1.0,0.2817058563232422,0.0,0.0,1.0,1.0,-1.2645331621170044,9.548890602673057e-07,1.264532208442688,-0.3011532723903656,0.7266051769256592,0.7266051769256592,0.0,58.08925247192383,67.0,19688.181640625,0.0,240.4100952148437,0.0,282.45819091796875,283.8883972167969,295.8696594238281,297.33612060546875,293.1499938964844,293.1499938964844,282.75,50605.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774807929992676,1.0,0.0,0.0,3.2543532848358154,3.2543764114379883,7.066798843879951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.7138671875,0.0,1233.3646240234375,1895.4371337890625,0.0,811.025390625,0.8289759159088135,1.0,0.0,3.0,1.0,0.0
17787480,297.1028137207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.6425963640213013,0.115095354616642,0.1055724248290062,297.0568542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.7681130170822144,0.1979074329137802,0.189587265253067,296.9008483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.9990000128746032,0.4992121756076813,0.3089883923530578,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.7310815453529358,0.1692494750022888,0.16245798766613,297.14581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.5109116435050964,0.0617303922772407,0.2870542407035827,284.7499389648437,284.95001220703125,295.3695678710937,292.7809753417969,296.72186279296875,297.1461181640625,284.7641906738281,1.0,0.2817058563232422,0.0,0.0,1.0,1.0,-1.2645331621170044,9.548890602673057e-07,1.264532208442688,-0.3011532723903656,0.7266051769256592,0.7266051769256592,0.0,58.08925247192383,67.0,19688.181640625,0.0,240.4100952148437,0.0,282.45819091796875,283.8883972167969,295.8696594238281,297.33612060546875,293.1499938964844,293.1499938964844,282.75,50605.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774807929992676,1.0,0.0,0.0,3.2543532848358154,3.2543764114379883,7.066798843879951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.7138671875,0.0,1233.3646240234375,1895.4371337890625,0.0,811.025390625,0.8289759159088135,1.0,0.0,3.0,1.0,0.0
17787540,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.6365770697593689,0.1145613119006156,0.1049525141716003,297.0584411621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.7605180740356445,0.1968235671520233,0.1883875876665115,296.8720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.4927956461906433,0.3163557946681976,297.0716552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.7243495583534241,0.1683003157377243,0.1614217311143875,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.5053986310958862,0.0613556429743766,0.2854501008987427,285.0104064941406,284.95001220703125,295.3500061035156,292.7663879394531,296.715087890625,297.1429748535156,285.0094909667969,1.0,0.2849216759204864,0.0,0.0,1.0,1.0,-1.2680213451385498,9.592889682608077e-07,1.2680203914642334,-0.3017845153808594,0.871941864490509,0.871941864490509,0.0,60.398963928222656,55.0,19332.193359375,0.0,246.6964111328125,0.0,282.73834228515625,284.1277770996094,295.6937866210937,297.0588073730469,293.1499938964844,293.1499938964844,283.04998779296875,32859.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567662715911865,1.0,0.0,0.0,3.327279567718506,3.3273000717163086,7.38706432912295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.552734375,0.0,1181.47021484375,1895.4371337890625,0.0,715.38525390625,0.831594705581665,1.0,0.0,3.0,1.0,0.0
17787600,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.6365770697593689,0.1145613119006156,0.1049525141716003,297.0584411621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.7605180740356445,0.1968235671520233,0.1883875876665115,296.8720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.4927956461906433,0.3163557946681976,297.0716552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.7243495583534241,0.1683003157377243,0.1614217311143875,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.5053986310958862,0.0613556429743766,0.2854501008987427,285.0104064941406,284.95001220703125,295.3500061035156,292.7663879394531,296.715087890625,297.1429748535156,285.0094909667969,1.0,0.2849216759204864,0.0,0.0,1.0,1.0,-1.2680213451385498,9.592889682608077e-07,1.2680203914642334,-0.3017845153808594,0.871941864490509,0.871941864490509,0.0,60.398963928222656,55.0,19332.193359375,0.0,246.6964111328125,0.0,282.73834228515625,284.1277770996094,295.6937866210937,297.0588073730469,293.1499938964844,293.1499938964844,283.04998779296875,32859.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567662715911865,1.0,0.0,0.0,3.327279567718506,3.3273000717163086,7.38706432912295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.552734375,0.0,1181.47021484375,1895.4371337890625,0.0,715.38525390625,0.831594705581665,1.0,0.0,3.0,1.0,0.0
17787660,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.636860191822052,0.1144358590245246,0.1047804430127143,297.0623779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.7605926394462585,0.1963567584753036,0.1878707706928253,296.8625183105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.9990000128746032,0.4891124367713928,0.3153940439224243,297.0749816894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.724402666091919,0.1678946763277053,0.1609689891338348,297.1422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.5054202079772949,0.0612174086272716,0.2846153080463409,285.1553955078125,284.95001220703125,295.3360900878906,292.75738525390625,296.7112121582031,297.1422119140625,285.16571044921875,1.0,0.2836978733539581,0.0,0.0,1.0,1.0,-1.264500856399536,9.547723038849654e-07,1.2644999027252195,-0.3009704351425171,1.0,1.0,0.0,60.05068206787109,55.0,18762.0546875,0.0,244.61746215820312,0.0,283.0234375,284.28985595703125,295.6393737792969,296.92529296875,293.1499938964844,293.1499938964844,283.04998779296875,28590.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370903611183167,1.0,0.0,0.0,3.528272867202759,3.528294563293457,8.306491849907616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.240234375,0.0,1348.3232421875,1895.4371337890625,0.0,634.8151245117188,0.8734006881713867,1.0,0.0,3.0,1.0,0.0
17787720,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.6379175782203674,0.1144182980060577,0.104740135371685,297.064208984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.7617850303649902,0.1962147802114486,0.18770831823349,296.8632202148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.9990000128746032,0.4881112575531006,0.3136285543441772,297.0765380859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.7254638075828552,0.167773351073265,0.160825714468956,297.1423034667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.5062970519065857,0.0611971244215965,0.2843585610389709,285.1700134277344,284.95001220703125,295.3307800292969,292.7540283203125,296.7098693847656,297.14227294921875,285.169189453125,1.0,0.2825992703437805,0.0,0.0,1.0,1.0,-1.2616592645645142,9.511662142358546e-07,1.2616583108901978,-0.3003822863101959,1.0,1.0,0.0,59.46470260620117,43.0,18757.140625,0.0,242.29266357421875,0.0,283.0405578613281,284.28680419921875,295.66192626953125,296.9657592773437,293.1499938964844,293.1499938964844,282.75,29177.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337656140327454,1.0,0.0,0.0,3.5997354984283447,3.5997579097747803,8.646383662380686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.76904296875,0.0,1427.62109375,1895.4371337890625,0.0,622.1231079101562,0.8885403275489807,1.0,0.0,3.0,1.0,0.0
17787780,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.6440471410751343,0.1137647256255149,0.1042334735393524,297.0638732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.7692669034004211,0.1950484961271286,0.1867173761129379,296.8675231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.4847432672977447,0.3029514849185943,297.0762634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.7320371866226196,0.1667765527963638,0.1599605679512024,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.5120161175727844,0.0609859749674797,0.2830585837364197,284.9129943847656,284.95001220703125,295.3121032714844,292.7424011230469,296.7038269042969,297.1413879394531,284.90313720703125,1.0,0.2761884033679962,0.0,0.0,1.0,1.0,-1.2444517612457275,9.295557674704468e-07,1.2444508075714111,-0.2968946695327759,0.9249238967895508,0.9249238967895508,0.0,55.986454010009766,46.0,19280.271484375,0.0,228.5593414306641,0.0,282.757568359375,284.0046081542969,295.8109436035156,297.2191772460937,293.1499938964844,293.1499938964844,282.45001220703125,34110.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534132719039917,1.0,0.0,0.0,3.7079670429229736,3.707991361618042,9.17413331080752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.4921875,0.0,1584.259765625,1895.4371337890625,0.0,700.9735717773438,0.915851891040802,1.0,0.0,3.0,1.0,0.0
17787840,297.10723876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.6440471410751343,0.1137647256255149,0.1042334735393524,297.0638732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.7692669034004211,0.1950484961271286,0.1867173761129379,296.8675231933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.4847432672977447,0.3029514849185943,297.0762634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.7320371866226196,0.1667765527963638,0.1599605679512024,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.5120161175727844,0.0609859749674797,0.2830585837364197,284.9129943847656,284.95001220703125,295.3121032714844,292.7424011230469,296.7038269042969,297.1413879394531,284.90313720703125,1.0,0.2761884033679962,0.0,0.0,1.0,1.0,-1.2444517612457275,9.295557674704468e-07,1.2444508075714111,-0.2968946695327759,0.9249238967895508,0.9249238967895508,0.0,55.986454010009766,46.0,19280.271484375,0.0,228.5593414306641,0.0,282.757568359375,284.0046081542969,295.8109436035156,297.2191772460937,293.1499938964844,293.1499938964844,282.45001220703125,34110.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534132719039917,1.0,0.0,0.0,3.7079670429229736,3.707991361618042,9.17413331080752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.4921875,0.0,1584.259765625,1895.4371337890625,0.0,700.9735717773438,0.915851891040802,1.0,0.0,3.0,1.0,0.0
17787900,297.10455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.6456779837608337,0.1132019534707069,0.1037417277693748,297.06109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.7714115381240845,0.1941868066787719,0.1859312057495117,296.8711242675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.9990000128746032,0.4832346737384796,0.299188494682312,297.0738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.7338972091674805,0.1660347431898117,0.1592787206172943,297.1400756835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.5138173699378967,0.0608066171407699,0.2821347713470459,284.76513671875,284.95001220703125,295.302978515625,292.7368469238281,296.7002258300781,297.1402587890625,284.73370361328125,1.0,0.27403724193573,0.0,0.0,1.0,1.0,-1.2364693880081177,9.196746759698726e-07,1.2364684343338013,-0.2953497767448425,0.7939372658729553,0.7939372658729553,0.0,54.75878143310547,46.0,19715.208984375,0.0,223.11383056640625,0.0,282.4994506835937,283.8243408203125,295.8572998046875,297.3616638183594,293.1499938964844,293.1499938964844,282.45001220703125,41352.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682468414306641,1.0,0.0,0.0,3.59468960762024,3.594713926315308,8.622159839433152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.1044921875,0.0,1511.940185546875,1895.4371337890625,0.0,766.9557495117188,0.8927679657936096,1.0,0.0,3.0,1.0,0.0
17787960,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.6461261510848999,0.1125696450471878,0.1031581461429596,297.0576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.7721576690673828,0.1932350844144821,0.1850229650735855,296.8722229003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.9990000128746032,0.4814878106117248,0.2968743741512298,297.07080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.7345331311225891,0.1652107834815979,0.1584906280040741,297.1386108398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.5146108865737915,0.0605896338820457,0.2810835242271423,284.7327575683594,284.95001220703125,295.2939453125,292.7314758300781,296.696533203125,297.1387634277344,284.75054931640625,1.0,0.2723748683929443,0.0,0.0,1.0,1.0,-1.2296923398971558,9.113273335970008e-07,1.229691505432129,-0.294005811214447,0.6982269883155823,0.6982269883155823,0.0,53.98430252075195,49.0,19057.056640625,0.0,219.0978240966797,0.0,282.4591369628906,283.8973999023437,295.8016052246094,297.2345886230469,293.1499938964844,293.1499938964844,282.75,53775.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733917355537415,1.0,0.0,0.0,3.1234350204467773,3.123457431793213,6.509659442599514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.4970703125,0.0,1136.267333984375,1895.4371337890625,0.0,791.2182006835938,0.8044650554656982,1.0,0.0,3.0,1.0,0.0
17788020,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.6467210650444031,0.112118050456047,0.1024917736649513,297.0599060058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.7728162407875061,0.1922367662191391,0.1837753504514694,296.8893127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.4795942604541778,0.2941285669803619,297.0726013183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.7350746989250183,0.164339542388916,0.1573996990919113,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.5156607031822205,0.0604901015758514,0.2799643278121948,284.9946594238281,284.95001220703125,295.2762756347656,292.72125244140625,296.6919860839844,297.1390380859375,284.9927062988281,1.0,0.2704152762889862,0.0,0.0,1.0,1.0,-1.221442461013794,9.012379678097204e-07,1.2214415073394775,-0.2923775613307953,0.8358198404312134,0.8358198404312134,0.0,53.06976318359375,52.0,18623.375,0.0,214.3184509277344,0.0,282.7364807128906,284.1340637207031,295.628662109375,296.9515075683594,293.1499938964844,293.1499938964844,283.04998779296875,33526.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485139489173889,1.0,0.0,0.0,3.1870996952056885,3.187119245529175,6.777735848118027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.9169921875,0.0,1060.413818359375,1895.4371337890625,0.0,680.4283447265625,0.8011267185211182,1.0,0.0,3.0,1.0,0.0
17788080,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.6467210650444031,0.112118050456047,0.1024917736649513,297.0599060058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.7728162407875061,0.1922367662191391,0.1837753504514694,296.8893127441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.4795942604541778,0.2941285669803619,297.0726013183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.7350746989250183,0.164339542388916,0.1573996990919113,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.5156607031822205,0.0604901015758514,0.2799643278121948,284.9946594238281,284.95001220703125,295.2762756347656,292.72125244140625,296.6919860839844,297.1390380859375,284.9927062988281,1.0,0.2704152762889862,0.0,0.0,1.0,1.0,-1.221442461013794,9.012379678097204e-07,1.2214415073394775,-0.2923775613307953,0.8358198404312134,0.8358198404312134,0.0,53.06976318359375,52.0,18623.375,0.0,214.3184509277344,0.0,282.7364807128906,284.1340637207031,295.628662109375,296.9515075683594,293.1499938964844,293.1499938964844,283.04998779296875,33526.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485139489173889,1.0,0.0,0.0,3.1870996952056885,3.187119245529175,6.777735848118027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.9169921875,0.0,1060.413818359375,1895.4371337890625,0.0,680.4283447265625,0.8011267185211182,1.0,0.0,3.0,1.0,0.0
17788140,297.1083984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.6469631791114807,0.112036757171154,0.1023643314838409,297.0661926269531,297.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.7726123929023743,0.1917030364274978,0.1831941753625869,296.90631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.9990000128746032,0.4779330790042877,0.2934276163578033,297.0780334472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.7348902821540833,0.1638830602169037,0.1568971872329712,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.516493558883667,0.0606610625982284,0.2804673314094543,285.1481018066406,284.95001220703125,295.2590637207031,292.71160888671875,296.69000244140625,297.1419372558594,285.1468811035156,1.0,0.2700313925743103,0.0,0.0,1.0,1.0,-1.219749093055725,8.991630124910444e-07,1.2197481393814087,-0.2920121848583221,1.0,1.0,0.0,52.84415054321289,55.0,18167.8984375,0.0,213.2657012939453,0.0,283.0383605957031,284.2837219238281,295.6069030761719,296.8685607910156,293.1499938964844,293.1499938964844,282.75,27628.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228345990180969,1.0,0.0,0.0,3.491633653640747,3.491654872894287,8.134870768117253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.4150390625,0.0,1304.09228515625,1895.4371337890625,0.0,582.1695556640625,0.8637487292289734,1.0,0.0,3.0,1.0,0.0
17788200,297.1083984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.6469631791114807,0.112036757171154,0.1023643314838409,297.0661926269531,297.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.7726123929023743,0.1917030364274978,0.1831941753625869,296.90631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.9990000128746032,0.4779330790042877,0.2934276163578033,297.0780334472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.7348902821540833,0.1638830602169037,0.1568971872329712,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.516493558883667,0.0606610625982284,0.2804673314094543,285.1481018066406,284.95001220703125,295.2590637207031,292.71160888671875,296.69000244140625,297.1419372558594,285.1468811035156,1.0,0.2700313925743103,0.0,0.0,1.0,1.0,-1.219749093055725,8.991630124910444e-07,1.2197481393814087,-0.2920121848583221,1.0,1.0,0.0,52.84415054321289,55.0,18167.8984375,0.0,213.2657012939453,0.0,283.0383605957031,284.2837219238281,295.6069030761719,296.8685607910156,293.1499938964844,293.1499938964844,282.75,27628.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228345990180969,1.0,0.0,0.0,3.491633653640747,3.491654872894287,8.134870768117253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.4150390625,0.0,1304.09228515625,1895.4371337890625,0.0,582.1695556640625,0.8637487292289734,1.0,0.0,3.0,1.0,0.0
17788260,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.644996166229248,0.1114310026168823,0.1020424962043762,297.06640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.7699193954467773,0.1906216740608215,0.1824264973402023,296.90045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.4740951061248779,0.2952431142330169,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.7325546145439148,0.1629619002342224,0.1562482118606567,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.5156377553939819,0.0606580972671508,0.280992716550827,284.8996887207031,284.95001220703125,295.2422180175781,292.7025756835937,296.6869201660156,297.1430969238281,284.8922424316406,1.0,0.2708585858345032,0.0,0.0,1.0,1.0,-1.2204724550247192,9.000188470054127e-07,1.2204715013504028,-0.2920979261398315,0.8945391178131104,0.8945391178131104,0.0,53.378997802734375,58.0,18856.25390625,0.0,214.625717163086,0.0,282.7574157714844,284.0098876953125,295.77569580078125,297.1493530273437,293.1499938964844,293.1499938964844,282.45001220703125,34358.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431543588638306,1.0,0.0,0.0,3.6058521270751953,3.6058754920959473,8.675792173562513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.0576171875,0.0,1472.4730224609375,1895.4371337890625,0.0,658.63525390625,0.8929148316383362,1.0,0.0,3.0,1.0,0.0
17788320,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.644996166229248,0.1114310026168823,0.1020424962043762,297.06640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.7699193954467773,0.1906216740608215,0.1824264973402023,296.90045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.4740951061248779,0.2952431142330169,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.7325546145439148,0.1629619002342224,0.1562482118606567,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.5156377553939819,0.0606580972671508,0.280992716550827,284.8996887207031,284.95001220703125,295.2422180175781,292.7025756835937,296.6869201660156,297.1430969238281,284.8922424316406,1.0,0.2708585858345032,0.0,0.0,1.0,1.0,-1.2204724550247192,9.000188470054127e-07,1.2204715013504028,-0.2920979261398315,0.8945391178131104,0.8945391178131104,0.0,53.378997802734375,58.0,18856.25390625,0.0,214.625717163086,0.0,282.7574157714844,284.0098876953125,295.77569580078125,297.1493530273437,293.1499938964844,293.1499938964844,282.45001220703125,34358.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431543588638306,1.0,0.0,0.0,3.6058521270751953,3.6058754920959473,8.675792173562513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.0576171875,0.0,1472.4730224609375,1895.4371337890625,0.0,658.63525390625,0.8929148316383362,1.0,0.0,3.0,1.0,0.0
17788380,297.1023864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.6400170922279358,0.1102919727563858,0.1011301130056381,297.0608825683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.7639899849891663,0.1889198720455169,0.1809527277946472,296.8724365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.9990000128746032,0.4677937924861908,0.2997142374515533,297.0734558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.7273459434509277,0.1614904999732971,0.1549845039844513,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.5118736624717712,0.0602602623403072,0.2798283398151397,284.748779296875,284.95001220703125,295.2257385253906,292.694091796875,296.680908203125,297.1403503417969,284.7689819335937,1.0,0.2725051939487457,0.0,0.0,1.0,1.0,-1.2200608253479004,8.995010034595907e-07,1.2200599908828735,-0.2919771671295166,0.6897016167640686,0.6897016167640686,0.0,54.676395416259766,46.0,18792.5234375,0.0,217.1767120361328,0.0,282.459716796875,283.9288635253906,295.7787475585937,297.18963623046875,293.1499938964844,293.1499938964844,282.75,53212.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660825371742249,1.0,0.0,0.0,3.013587474822998,3.013608932495117,6.05983700552315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.96142578125,0.0,1040.027587890625,1895.4371337890625,0.0,756.9649047851562,0.7815081477165222,1.0,0.0,3.0,1.0,0.0
17788440,297.1023864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.6400170922279358,0.1102919727563858,0.1011301130056381,297.0608825683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.7639899849891663,0.1889198720455169,0.1809527277946472,296.8724365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.9990000128746032,0.4677937924861908,0.2997142374515533,297.0734558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.7273459434509277,0.1614904999732971,0.1549845039844513,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.5118736624717712,0.0602602623403072,0.2798283398151397,284.748779296875,284.95001220703125,295.2257385253906,292.694091796875,296.680908203125,297.1403503417969,284.7689819335937,1.0,0.2725051939487457,0.0,0.0,1.0,1.0,-1.2200608253479004,8.995010034595907e-07,1.2200599908828735,-0.2919771671295166,0.6897016167640686,0.6897016167640686,0.0,54.676395416259766,46.0,18792.5234375,0.0,217.1767120361328,0.0,282.459716796875,283.9288635253906,295.7787475585937,297.18963623046875,293.1499938964844,293.1499938964844,282.75,53212.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660825371742249,1.0,0.0,0.0,3.013587474822998,3.013608932495117,6.05983700552315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.96142578125,0.0,1040.027587890625,1895.4371337890625,0.0,756.9649047851562,0.7815081477165222,1.0,0.0,3.0,1.0,0.0
17788500,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.6397669911384583,0.1099574565887451,0.1006842777132988,297.06085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.7637699842453003,0.1883194148540496,0.1802189350128173,296.8647155761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.4651393890380859,0.2987579107284546,297.07330322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.7271330952644348,0.1609643697738647,0.1543435454368591,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.5117716789245605,0.0600805543363094,0.2787886559963226,284.9351501464844,284.95001220703125,295.2176208496094,292.6900329589844,296.6778564453125,297.1391296386719,284.96990966796875,1.0,0.2712195813655853,0.0,0.0,1.0,1.0,-1.215484380722046,8.939210829339572e-07,1.215483546257019,-0.2910210192203522,0.7747313976287842,0.7747313976287842,0.0,54.33103942871094,46.0,18325.650390625,0.0,214.87391662597656,0.0,282.6813659667969,284.1428527832031,295.64190673828125,296.9300842285156,293.1499938964844,293.1499938964844,282.75,40944.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544683933258057,1.0,0.0,0.0,2.955730438232422,2.955749273300171,5.829388101119548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.98388671875,0.0,919.197265625,1895.4371337890625,0.0,705.4777221679688,0.7631173729896545,1.0,0.0,3.0,1.0,0.0
17788560,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.6418669819831848,0.1098388135433197,0.1004619970917701,297.0631408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.7662683725357056,0.1879620254039764,0.1797490417957306,296.8680114746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.4635750353336334,0.2950688898563385,297.0752258300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.7293140888214111,0.1606506556272506,0.1539254188537597,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.5136730074882507,0.0600065216422081,0.2780454158782959,284.9985046386719,284.95001220703125,295.2095947265625,292.6860656738281,296.6754455566406,297.1390380859375,284.9953308105469,1.0,0.2688674628734588,0.0,0.0,1.0,1.0,-1.208832859992981,8.858841056280653e-07,1.2088319063186646,-0.2897060811519623,0.8277921676635742,0.8277921676635742,0.0,53.162818908691406,34.0,18396.677734375,0.0,210.18272399902344,0.0,282.7353515625,284.1444702148437,295.6089782714844,296.9200134277344,293.1499938964844,293.1499938964844,283.04998779296875,33018.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445700287818909,1.0,0.0,0.0,3.123793601989746,3.123812198638916,6.511153856081364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.9853515625,0.0,1003.6613159179688,1895.4371337890625,0.0,664.323486328125,0.7865982055664062,1.0,0.0,3.0,1.0,0.0
17788620,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.6509034633636475,0.1097147390246391,0.1001663580536842,297.0687255859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.7770656943321228,0.1873965114355087,0.179008349776268,296.8966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.9990000128746032,0.4628299176692962,0.281898021697998,297.0800476074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.7386943101882935,0.160164326429367,0.1532635390758514,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.5222876071929932,0.0600580051541328,0.277239054441452,285.1344299316406,284.95001220703125,295.1936950683594,292.67852783203125,296.671630859375,297.1407470703125,285.13067626953125,1.0,0.2613852322101593,0.0,0.0,1.0,1.0,-1.1900198459625244,8.634327741674497e-07,1.1900190114974976,-0.2860264182090759,0.9995777606964112,0.9995777606964112,0.0,49.17387771606445,37.0,17769.134765625,0.0,195.7702178955078,0.0,283.0382995605469,284.2781066894531,295.5760498046875,296.8209228515625,293.1499938964844,293.1499938964844,282.75,27261.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196169018745422,1.0,0.0,0.0,3.43547797203064,3.4354984760284424,7.875309506744088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.00439453125,0.0,1245.801513671875,1895.4371337890625,0.0,570.9114990234375,0.8509063720703125,1.0,0.0,3.0,1.0,0.0
17788680,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.6509034633636475,0.1097147390246391,0.1001663580536842,297.0687255859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.7770656943321228,0.1873965114355087,0.179008349776268,296.8966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.9990000128746032,0.4628299176692962,0.281898021697998,297.0800476074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.7386943101882935,0.160164326429367,0.1532635390758514,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.5222876071929932,0.0600580051541328,0.277239054441452,285.1344299316406,284.95001220703125,295.1936950683594,292.67852783203125,296.671630859375,297.1407470703125,285.13067626953125,1.0,0.2613852322101593,0.0,0.0,1.0,1.0,-1.1900198459625244,8.634327741674497e-07,1.1900190114974976,-0.2860264182090759,0.9995777606964112,0.9995777606964112,0.0,49.17387771606445,37.0,17769.134765625,0.0,195.7702178955078,0.0,283.0382995605469,284.2781066894531,295.5760498046875,296.8209228515625,293.1499938964844,293.1499938964844,282.75,27261.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196169018745422,1.0,0.0,0.0,3.43547797203064,3.4354984760284424,7.875309506744088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.00439453125,0.0,1245.801513671875,1895.4371337890625,0.0,570.9114990234375,0.8509063720703125,1.0,0.0,3.0,1.0,0.0
17788740,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.6569527983665466,0.1091007888317108,0.0997170284390449,297.0685119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.7842403054237366,0.1863026767969131,0.1781042218208313,296.9258117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.4625957310199737,0.2730157971382141,297.0799560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.7449469566345215,0.1592336446046829,0.1524811536073684,297.1426086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.5290517210960388,0.0601187422871589,0.2772769033908844,284.869140625,284.95001220703125,295.17803955078125,292.6714172363281,296.66802978515625,297.142578125,284.861328125,1.0,0.2568006217479706,0.0,0.0,1.0,1.0,-1.176836013793945,8.479694315610686e-07,1.1768351793289185,-0.2835412621498108,0.8536537885665894,0.8536537885665894,0.0,46.57369613647461,40.0,18218.73828125,0.0,186.3004608154297,0.0,282.75799560546875,283.9980773925781,295.7340087890625,297.0760498046875,293.1499938964844,293.1499938964844,283.04998779296875,35921.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377945303916931,1.0,0.0,0.0,3.5161190032958984,3.516141891479492,8.249363645518315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.546875,0.0,1388.6943359375,1895.4371337890625,0.0,637.536376953125,0.8735563158988953,1.0,0.0,3.0,1.0,0.0
17788800,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.6569527983665466,0.1091007888317108,0.0997170284390449,297.0685119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.7842403054237366,0.1863026767969131,0.1781042218208313,296.9258117675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.4625957310199737,0.2730157971382141,297.0799560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.7449469566345215,0.1592336446046829,0.1524811536073684,297.1426086425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.5290517210960388,0.0601187422871589,0.2772769033908844,284.869140625,284.95001220703125,295.17803955078125,292.6714172363281,296.66802978515625,297.142578125,284.861328125,1.0,0.2568006217479706,0.0,0.0,1.0,1.0,-1.176836013793945,8.479694315610686e-07,1.1768351793289185,-0.2835412621498108,0.8536537885665894,0.8536537885665894,0.0,46.57369613647461,40.0,18218.73828125,0.0,186.3004608154297,0.0,282.75799560546875,283.9980773925781,295.7340087890625,297.0760498046875,293.1499938964844,293.1499938964844,283.04998779296875,35921.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377945303916931,1.0,0.0,0.0,3.5161190032958984,3.516141891479492,8.249363645518315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.546875,0.0,1388.6943359375,1895.4371337890625,0.0,637.536376953125,0.8735563158988953,1.0,0.0,3.0,1.0,0.0
17788860,297.1080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.6587006449699402,0.1086440086364746,0.0991496369242668,297.0687866210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.7863945364952087,0.1854559779167175,0.1771275848150253,296.9448547363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.4622031152248382,0.2693516612052917,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.7468276619911194,0.1585054844617843,0.1516373455524444,297.1438903808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.5318425893783569,0.0601722933351993,0.2771255075931549,285.0390014648437,284.95001220703125,295.1656494140625,292.6659851074219,296.66522216796875,297.1437072753906,285.0484313964844,1.0,0.2546098828315735,0.0,0.0,1.0,1.0,-1.169387698173523,8.393224675273814e-07,1.169386863708496,-0.2821511328220367,0.9623851776123048,0.9623851776123048,0.0,45.49586486816406,40.0,17568.455078125,0.0,181.8113555908203,0.0,283.0321044921875,284.2006530761719,295.6162109375,296.86431884765625,293.1499938964844,293.1499938964844,283.04998779296875,31798.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255973935127258,1.0,0.0,0.0,3.5846102237701416,3.584632873535156,8.573875334150216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.7373046875,0.0,1430.7559814453125,1895.4371337890625,0.0,592.0159912109375,0.8889052271842957,1.0,0.0,3.0,1.0,0.0
