time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788920,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.6591002941131592,0.1085931658744812,0.09907978028059,297.0695495605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.786818265914917,0.1853156238794326,0.1769667565822601,296.95001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.4621770977973938,0.2686842679977417,297.0808410644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.7471979856491089,0.1583850234746933,0.1514979153871536,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.5324639678001404,0.0602138116955757,0.2772321999073028,285.05010986328125,284.95001220703125,295.1625671386719,292.6646423339844,296.664794921875,297.1442565917969,285.0511169433594,1.0,0.2542471289634704,0.0,0.0,1.0,1.0,-1.1682698726654053,8.380326903534296e-07,1.1682690382003784,-0.2819489240646362,0.9826648235321044,0.9826648235321044,0.0,45.30427169799805,43.0,17583.779296875,0.0,181.0826568603516,0.0,283.0412292480469,284.1979675292969,295.6184997558594,296.8755798339844,293.1499938964844,293.1499938964844,282.75,31097.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240055322647095,1.0,0.0,0.0,3.634513139724731,3.634536027908325,8.814258762868121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.92578125,0.0,1479.48095703125,1895.4371337890625,0.0,586.322265625,0.8986405730247498,1.0,0.0,3.0,1.0,0.0
17788980,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.6590810418128967,0.1078978180885315,0.098585769534111,297.06842041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.7866668105125427,0.1841316372156143,0.1760005056858062,296.9579772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.9990000128746032,0.4603948295116424,0.267367422580719,297.0798645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.7470582127571106,0.1573686450719833,0.1506666541099548,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.5338268280029297,0.0602401942014694,0.2776057720184326,284.8267822265625,284.95001220703125,295.1472473144531,292.6582336425781,296.6614685058594,297.1453857421875,284.82476806640625,1.0,0.2533594667911529,0.0,0.0,1.0,1.0,-1.1643866300582886,8.335649681612267e-07,1.1643857955932615,-0.2812523543834686,0.8222041130065918,0.8222041130065918,0.0,44.90387725830078,46.0,18039.27734375,0.0,179.0858917236328,0.0,282.7576904296875,283.96697998046875,295.7190856933594,297.05963134765625,293.1499938964844,293.1499938964844,283.04998779296875,40580.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414920449256897,1.0,0.0,0.0,3.5594725608825684,3.5594966411590576,8.454045996586501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.09423828125,0.0,1468.18603515625,1895.4371337890625,0.0,652.0180053710938,0.8864473104476929,1.0,0.0,3.0,1.0,0.0
17789040,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.6590810418128967,0.1078978180885315,0.098585769534111,297.06842041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.7866668105125427,0.1841316372156143,0.1760005056858062,296.9579772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.9990000128746032,0.4603948295116424,0.267367422580719,297.0798645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.7470582127571106,0.1573686450719833,0.1506666541099548,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.5338268280029297,0.0602401942014694,0.2776057720184326,284.8267822265625,284.95001220703125,295.1472473144531,292.6582336425781,296.6614685058594,297.1453857421875,284.82476806640625,1.0,0.2533594667911529,0.0,0.0,1.0,1.0,-1.1643866300582886,8.335649681612267e-07,1.1643857955932615,-0.2812523543834686,0.8222041130065918,0.8222041130065918,0.0,44.90387725830078,46.0,18039.27734375,0.0,179.0858917236328,0.0,282.7576904296875,283.96697998046875,295.7190856933594,297.05963134765625,293.1499938964844,293.1499938964844,283.04998779296875,40580.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414920449256897,1.0,0.0,0.0,3.5594725608825684,3.5594966411590576,8.454045996586501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.09423828125,0.0,1468.18603515625,1895.4371337890625,0.0,652.0180053710938,0.8864473104476929,1.0,0.0,3.0,1.0,0.0
17789100,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.6577808260917664,0.1075575575232505,0.0982131138443946,297.0680236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.7851593494415283,0.183544784784317,0.1753684878349304,296.9580383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.4591192305088043,0.2679036557674408,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.7457269430160522,0.1568607985973358,0.1501220315694809,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.5332555770874023,0.060210958123207,0.277434766292572,284.954345703125,284.95001220703125,295.1396484375,292.6551208496094,296.6593933105469,297.14532470703125,284.9921569824219,1.0,0.2534030377864837,0.0,0.0,1.0,1.0,-1.1629644632339478,8.319411790580489e-07,1.162963628768921,-0.2810169160366058,0.8807209730148315,0.8807209730148315,0.0,45.02408981323242,46.0,17364.326171875,0.0,178.8855743408203,0.0,282.9984130859375,284.16571044921875,295.6090087890625,296.8282470703125,293.1499938964844,293.1499938964844,283.04998779296875,37733.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315841436386108,1.0,0.0,0.0,3.494389057159424,3.4944119453430176,8.147715107043041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.50048828125,0.0,1379.2540283203125,1895.4371337890625,0.0,613.9344482421875,0.8749662637710571,1.0,0.0,3.0,1.0,0.0
17789160,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.6566591262817383,0.1074376702308654,0.0980307385325431,297.0700378417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.7836821675300598,0.1832067817449569,0.1749586760997772,296.960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.4581149816513061,0.268752783536911,297.0812072753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.7444256544113159,0.156567707657814,0.1497677117586136,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.5326541662216187,0.0602606050670146,0.2775458097457886,285.0427551269531,284.95001220703125,295.1320495605469,292.652099609375,296.65802001953125,297.1460266113281,285.0449523925781,1.0,0.2537455558776855,0.0,0.0,1.0,1.0,-1.1629797220230105,8.319785251842404e-07,1.1629788875579834,-0.281066358089447,0.960560142993927,0.960560142993927,0.0,45.24663925170898,49.0,17500.861328125,0.0,179.33082580566406,0.0,283.0415954589844,284.1951599121094,295.5904846191406,296.84112548828125,293.1499938964844,293.1499938964844,282.75,32182.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239834189414978,1.0,0.0,0.0,3.6260507106781006,3.6260738372802734,8.773260447014763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.93994140625,0.0,1478.31005859375,1895.4371337890625,0.0,586.2434692382812,0.8978714346885681,1.0,0.0,3.0,1.0,0.0
17789220,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.6530901193618774,0.1067811474204063,0.0976202562451362,297.0694274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.7791803479194641,0.1820846199989318,0.1741006672382354,296.9483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.4543081820011139,0.2719875574111938,297.0806884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.7404918074607849,0.1556015461683273,0.1490329056978225,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.5301713943481445,0.0601743012666702,0.2776786684989929,284.8321228027344,284.95001220703125,295.1169128417969,292.6462097167969,296.6542053222656,297.1459045410156,284.8321228027344,1.0,0.2551778554916382,0.0,0.0,1.0,1.0,-1.1646173000335691,8.338991506207094e-07,1.1646164655685425,-0.2814565300941467,0.8074144721031189,0.8074144721031189,0.0,46.12451934814453,52.0,17986.3671875,0.0,181.57618713378903,0.0,282.75787353515625,283.9790344238281,295.6996765136719,297.0330810546875,293.1499938964844,293.1499938964844,283.04998779296875,41749.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399274826049805,1.0,0.0,0.0,3.5110740661621094,3.5110976696014404,8.225707688325201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.93798828125,0.0,1425.411865234375,1895.4371337890625,0.0,645.8506469726562,0.8767821192741394,1.0,0.0,3.0,1.0,0.0
17789280,297.1072998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.6530901193618774,0.1067811474204063,0.0976202562451362,297.0694274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.7791803479194641,0.1820846199989318,0.1741006672382354,296.9483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.4543081820011139,0.2719875574111938,297.0806884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.7404918074607849,0.1556015461683273,0.1490329056978225,297.1457824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.5301713943481445,0.0601743012666702,0.2776786684989929,284.8321228027344,284.95001220703125,295.1169128417969,292.6462097167969,296.6542053222656,297.1459045410156,284.8321228027344,1.0,0.2551778554916382,0.0,0.0,1.0,1.0,-1.1646173000335691,8.338991506207094e-07,1.1646164655685425,-0.2814565300941467,0.8074144721031189,0.8074144721031189,0.0,46.12451934814453,52.0,17986.3671875,0.0,181.57618713378903,0.0,282.75787353515625,283.9790344238281,295.6996765136719,297.0330810546875,293.1499938964844,293.1499938964844,283.04998779296875,41749.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399274826049805,1.0,0.0,0.0,3.5110740661621094,3.5110976696014404,8.225707688325201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.93798828125,0.0,1425.411865234375,1895.4371337890625,0.0,645.8506469726562,0.8767821192741394,1.0,0.0,3.0,1.0,0.0
17789340,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.6480693221092224,0.1063422933220863,0.0971273183822631,297.0713195800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.7729529142379761,0.1812042444944381,0.1731466203927993,296.93359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.450029194355011,0.2769724130630493,297.0822448730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.735065758228302,0.1548370122909546,0.1482129544019699,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.5259538292884827,0.0600605532526969,0.2772213816642761,285.05328369140625,284.95001220703125,295.1017761230469,292.6405334472656,296.6501159667969,297.1452331542969,285.0552673339844,1.0,0.2573814690113067,0.0,0.0,1.0,1.0,-1.1673293113708496,8.370782893507567e-07,1.1673284769058228,-0.2820841670036316,0.9561905264854432,0.9561905264854432,0.0,47.50025939941406,55.0,17524.115234375,0.0,185.1528778076172,0.0,283.0408630371094,284.2064208984375,295.58062744140625,296.82928466796875,293.1499938964844,293.1499938964844,282.75,31885.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227358937263489,1.0,0.0,0.0,3.593606948852539,3.5936295986175537,8.616967193120217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.37255859375,0.0,1441.0194091796875,1895.4371337890625,0.0,581.8208618164062,0.890164315700531,1.0,0.0,3.0,1.0,0.0
17789400,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.6480693221092224,0.1063422933220863,0.0971273183822631,297.0713195800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.7729529142379761,0.1812042444944381,0.1731466203927993,296.93359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.450029194355011,0.2769724130630493,297.0822448730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.735065758228302,0.1548370122909546,0.1482129544019699,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.5259538292884827,0.0600605532526969,0.2772213816642761,285.05328369140625,284.95001220703125,295.1017761230469,292.6405334472656,296.6501159667969,297.1452331542969,285.0552673339844,1.0,0.2573814690113067,0.0,0.0,1.0,1.0,-1.1673293113708496,8.370782893507567e-07,1.1673284769058228,-0.2820841670036316,0.9561905264854432,0.9561905264854432,0.0,47.50025939941406,55.0,17524.115234375,0.0,185.1528778076172,0.0,283.0408630371094,284.2064208984375,295.58062744140625,296.82928466796875,293.1499938964844,293.1499938964844,282.75,31885.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227358937263489,1.0,0.0,0.0,3.593606948852539,3.5936295986175537,8.616967193120217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.37255859375,0.0,1441.0194091796875,1895.4371337890625,0.0,581.8208618164062,0.890164315700531,1.0,0.0,3.0,1.0,0.0
17789460,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.6426787376403809,0.1056789830327034,0.0967449992895126,297.0706481933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.7661435008049011,0.1800944060087204,0.1723370999097824,296.9061889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.9990000128746032,0.4442495107650757,0.2830399870872497,297.0816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.7291194200515747,0.1538795530796051,0.1475225985050201,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.521153450012207,0.0598200112581253,0.2768342196941376,284.8434143066406,284.95001220703125,295.0866394042969,292.6350402832031,296.6455078125,297.1437683105469,284.8431396484375,1.0,0.2602209150791168,0.0,0.0,1.0,1.0,-1.171888828277588,8.424042903243389e-07,1.171887993812561,-0.2830528020858764,0.81100994348526,0.81100994348526,0.0,49.2259521484375,43.0,18062.099609375,0.0,190.02996826171875,0.0,282.7580261230469,283.989013671875,295.6942749023437,297.0305480957031,293.1499938964844,293.1499938964844,283.04998779296875,41070.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398640036582947,1.0,0.0,0.0,3.4990339279174805,3.4990572929382324,8.169388934220478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.5078125,0.0,1407.978515625,1895.4371337890625,0.0,645.6016235351562,0.8737179040908813,1.0,0.0,3.0,1.0,0.0
17789520,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.6426787376403809,0.1056789830327034,0.0967449992895126,297.0706481933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.7661435008049011,0.1800944060087204,0.1723370999097824,296.9061889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.9990000128746032,0.4442495107650757,0.2830399870872497,297.0816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.7291194200515747,0.1538795530796051,0.1475225985050201,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.521153450012207,0.0598200112581253,0.2768342196941376,284.8434143066406,284.95001220703125,295.0866394042969,292.6350402832031,296.6455078125,297.1437683105469,284.8431396484375,1.0,0.2602209150791168,0.0,0.0,1.0,1.0,-1.171888828277588,8.424042903243389e-07,1.171887993812561,-0.2830528020858764,0.81100994348526,0.81100994348526,0.0,49.2259521484375,43.0,18062.099609375,0.0,190.02996826171875,0.0,282.7580261230469,283.989013671875,295.6942749023437,297.0305480957031,293.1499938964844,293.1499938964844,283.04998779296875,41070.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398640036582947,1.0,0.0,0.0,3.4990339279174805,3.4990572929382324,8.169388934220478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.5078125,0.0,1407.978515625,1895.4371337890625,0.0,645.6016235351562,0.8737179040908813,1.0,0.0,3.0,1.0,0.0
17789580,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.6436159610748291,0.1052090376615524,0.096148781478405,297.0722045898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.7673128843307495,0.1791901141405105,0.1712855994701385,296.8920288085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.4394388794898987,0.2800312936306,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.7301182746887207,0.1530917584896087,0.1466043591499328,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.522169291973114,0.0595513433218002,0.2752455770969391,285.05279541015625,284.95001220703125,295.07147216796875,292.629638671875,296.6397399902344,297.14190673828125,285.05303955078125,1.0,0.2575102746486664,0.0,0.0,1.0,1.0,-1.163297414779663,8.324701639139676e-07,1.1632965803146362,-0.2814229428768158,0.9564089775085448,0.9564089775085448,0.0,48.2767448425293,31.0,17476.01953125,0.0,185.425521850586,0.0,283.0408020019531,284.2044677734375,295.5737609863281,296.82403564453125,293.1499938964844,293.1499938964844,282.75,31768.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236696600914001,1.0,0.0,0.0,3.592043161392212,3.5920660495758057,8.609470114606665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.8447265625,0.0,1438.4847412109375,1895.4371337890625,0.0,585.1279907226562,0.8896580338478088,1.0,0.0,3.0,1.0,0.0
17789640,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.6436159610748291,0.1052090376615524,0.096148781478405,297.0722045898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.7673128843307495,0.1791901141405105,0.1712855994701385,296.8920288085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.4394388794898987,0.2800312936306,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.7301182746887207,0.1530917584896087,0.1466043591499328,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.522169291973114,0.0595513433218002,0.2752455770969391,285.05279541015625,284.95001220703125,295.07147216796875,292.629638671875,296.6397399902344,297.14190673828125,285.05303955078125,1.0,0.2575102746486664,0.0,0.0,1.0,1.0,-1.163297414779663,8.324701639139676e-07,1.1632965803146362,-0.2814229428768158,0.9564089775085448,0.9564089775085448,0.0,48.2767448425293,31.0,17476.01953125,0.0,185.425521850586,0.0,283.0408020019531,284.2044677734375,295.5737609863281,296.82403564453125,293.1499938964844,293.1499938964844,282.75,31768.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236696600914001,1.0,0.0,0.0,3.592043161392212,3.5920660495758057,8.609470114606665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.8447265625,0.0,1438.4847412109375,1895.4371337890625,0.0,585.1279907226562,0.8896580338478088,1.0,0.0,3.0,1.0,0.0
17789700,297.1088256835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.6469467282295227,0.104972518980503,0.0959518775343895,297.07281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9219055175781,0.7713203430175781,0.1787372976541519,0.170881301164627,296.89459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.4379843473434448,0.2750676870346069,297.0834350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.7336013317108154,0.1527009606361389,0.1462463587522506,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.5254152417182922,0.0594545789062976,0.274611234664917,284.9227905273437,284.95001220703125,295.0638427734375,292.6269836425781,296.6368713378906,297.1415710449219,284.8830261230469,1.0,0.2545503377914428,0.0,0.0,1.0,1.0,-1.1554290056228638,8.234449637711805e-07,1.155428171157837,-0.279937595129013,0.8889051079750061,0.8889051079750061,0.0,46.818660736083984,31.0,18063.8828125,0.0,180.1019744873047,0.0,282.79791259765625,284.0061950683594,295.6717529296875,297.03778076171875,293.1499938964844,293.1499938964844,282.75,34031.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331171154975891,1.0,0.0,0.0,3.6377511024475098,3.637774705886841,8.829970852275437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.05908203125,0.0,1504.9058837890625,1895.4371337890625,0.0,619.6773681640625,0.8992828726768494,1.0,0.0,3.0,1.0,0.0
17789760,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.6512610912322998,0.1045271381735801,0.0955656990408897,297.07110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.7766810655593872,0.1780478060245514,0.1702565252780914,296.8991394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.9990000128746032,0.4367479383945465,0.2685070335865021,297.0819702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.7382453680038452,0.1521063148975372,0.1456979513168335,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338317871094,0.5298258662223816,0.0592951476573944,0.2736846208572387,284.823486328125,284.95001220703125,295.0561828613281,292.62432861328125,296.6332702636719,297.1405944824219,284.821044921875,1.0,0.2506423890590668,0.0,0.0,1.0,1.0,-1.1445727348327637,8.110976636999112e-07,1.1445720195770264,-0.2778787910938263,0.7922528386116028,0.7922528386116028,0.0,44.923587799072266,34.0,17695.455078125,0.0,173.0885772705078,0.0,282.7578125,283.9762268066406,295.67633056640625,297.0003662109375,293.1499938964844,293.1499938964844,283.04998779296875,42385.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393725037574768,1.0,0.0,0.0,3.461610078811645,3.461633443832397,7.9955731280279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.7197265625,0.0,1378.8109130859375,1895.4371337890625,0.0,643.6768798828125,0.866210401058197,1.0,0.0,3.0,1.0,0.0
17789820,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.6561576128005981,0.1040820479393005,0.0949363410472869,297.0726623535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.7826281785964966,0.1771501898765564,0.1691510677337646,296.9276428222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.436425119638443,0.2608568370342254,297.0832824707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.7433969974517822,0.1513293385505676,0.1447307914495468,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.5352281332015991,0.0592354610562324,0.2725852429866791,285.03436279296875,284.95001220703125,295.0407409667969,292.6190795898437,296.628173828125,297.1409912109375,285.0350646972656,1.0,0.2464330196380615,0.0,0.0,1.0,1.0,-1.1308209896087646,7.956996910252201e-07,1.1308201551437378,-0.2754174172878265,0.9229291081428528,0.9229291081428528,0.0,42.7516975402832,37.0,17029.470703125,0.0,164.81280517578125,0.0,283.0406188964844,284.2019348144531,295.543701171875,296.76861572265625,293.1499938964844,293.1499938964844,282.75,32399.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191653966903687,1.0,0.0,0.0,3.50715708732605,3.507179021835327,8.207364317058818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.81396484375,0.0,1354.0972900390625,1895.4371337890625,0.0,569.349609375,0.8714737892150879,1.0,0.0,3.0,1.0,0.0
17789880,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.6561576128005981,0.1040820479393005,0.0949363410472869,297.0726623535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.7826281785964966,0.1771501898765564,0.1691510677337646,296.9276428222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.436425119638443,0.2608568370342254,297.0832824707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.7433969974517822,0.1513293385505676,0.1447307914495468,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.5352281332015991,0.0592354610562324,0.2725852429866791,285.03436279296875,284.95001220703125,295.0407409667969,292.6190795898437,296.628173828125,297.1409912109375,285.0350646972656,1.0,0.2464330196380615,0.0,0.0,1.0,1.0,-1.1308209896087646,7.956996910252201e-07,1.1308201551437378,-0.2754174172878265,0.9229291081428528,0.9229291081428528,0.0,42.7516975402832,37.0,17029.470703125,0.0,164.81280517578125,0.0,283.0406188964844,284.2019348144531,295.543701171875,296.76861572265625,293.1499938964844,293.1499938964844,282.75,32399.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191653966903687,1.0,0.0,0.0,3.50715708732605,3.507179021835327,8.207364317058818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.81396484375,0.0,1354.0972900390625,1895.4371337890625,0.0,569.349609375,0.8714737892150879,1.0,0.0,3.0,1.0,0.0
17789940,297.1077575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.658452570438385,0.1034643426537513,0.0944834724068641,297.0722045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.7852468490600586,0.1760792881250381,0.1682589650154113,296.94500732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.9990000128746032,0.4353441596031189,0.2569590806961059,297.0829162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.7456762790679932,0.150409534573555,0.1439582407474517,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.5385350584983826,0.0592268370091915,0.2725643515586853,284.82275390625,284.95001220703125,295.025146484375,292.61383056640625,296.624267578125,297.14215087890625,284.8246154785156,1.0,0.2442030012607574,0.0,0.0,1.0,1.0,-1.12357497215271,7.876755603319907e-07,1.123574137687683,-0.2741407752037048,0.7626597285270691,0.7626597285270691,0.0,41.66450119018555,40.0,17295.318359375,0.0,160.631591796875,0.0,282.7589416503906,283.9994201660156,295.6530456542969,296.9477844238281,293.1499938964844,293.1499938964844,283.04998779296875,44170.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532157301902771,1.0,0.0,0.0,3.316584825515747,3.3166072368621826,7.339652938753716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.2451171875,0.0,1248.4520263671875,1895.4371337890625,0.0,616.075439453125,0.836021900177002,1.0,0.0,3.0,1.0,0.0
17790000,297.1077575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.658452570438385,0.1034643426537513,0.0944834724068641,297.0722045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.7852468490600586,0.1760792881250381,0.1682589650154113,296.94500732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.9990000128746032,0.4353441596031189,0.2569590806961059,297.0829162597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.7456762790679932,0.150409534573555,0.1439582407474517,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.5385350584983826,0.0592268370091915,0.2725643515586853,284.82275390625,284.95001220703125,295.025146484375,292.61383056640625,296.624267578125,297.14215087890625,284.8246154785156,1.0,0.2442030012607574,0.0,0.0,1.0,1.0,-1.12357497215271,7.876755603319907e-07,1.123574137687683,-0.2741407752037048,0.7626597285270691,0.7626597285270691,0.0,41.66450119018555,40.0,17295.318359375,0.0,160.631591796875,0.0,282.7589416503906,283.9994201660156,295.6530456542969,296.9477844238281,293.1499938964844,293.1499938964844,283.04998779296875,44170.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532157301902771,1.0,0.0,0.0,3.316584825515747,3.3166072368621826,7.339652938753716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.2451171875,0.0,1248.4520263671875,1895.4371337890625,0.0,616.075439453125,0.836021900177002,1.0,0.0,3.0,1.0,0.0
17790060,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.6579803824424744,0.1030979380011558,0.0940046608448028,297.0738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.7846397161483765,0.1753342598676681,0.1673803329467773,296.9564208984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.4341380298137665,0.2561955749988556,297.0843200683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.7451300621032715,0.1497649997472763,0.1431982964277267,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.5390896797180176,0.0592632107436656,0.2724335491657257,285.04083251953125,284.95001220703125,295.0111999511719,292.6091613769531,296.6211242675781,297.1432189941406,285.0468139648437,1.0,0.2435373365879058,0.0,0.0,1.0,1.0,-1.1199579238891602,7.837119255782454e-07,1.1199572086334229,-0.2735533714294433,0.8965221643447876,0.8965221643447876,0.0,41.42270660400391,40.0,16817.171875,0.0,159.13568115234375,0.0,283.0335388183594,284.22760009765625,295.53155517578125,296.7332763671875,293.1499938964844,293.1499938964844,283.04998779296875,32352.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513831615447998,1.0,0.0,0.0,3.36472749710083,3.364748239517212,7.554280614385789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.29345703125,0.0,1213.1846923828125,1895.4371337890625,0.0,551.2244873046875,0.8405267000198364,1.0,0.0,3.0,1.0,0.0
17790120,297.1095275878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.6579259037971497,0.1030788049101829,0.0939808115363121,297.07440185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.7845287919044495,0.1752683818340301,0.1673094034194946,296.9580383300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.9990000128746032,0.4339918792247772,0.2561928331851959,297.0848083496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.7450315952301025,0.1497082561254501,0.1431368738412857,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.539146363735199,0.0592826046049594,0.2725000381469726,285.0464782714844,284.95001220703125,295.0093078613281,292.6085205078125,296.620849609375,297.1435241699219,285.047119140625,1.0,0.2435319125652313,0.0,0.0,1.0,1.0,-1.1198467016220093,7.835945439182979e-07,1.119845986366272,-0.2735453844070434,0.9076632261276244,0.9076632261276244,0.0,41.420318603515625,43.0,16832.306640625,0.0,159.09945678710938,0.0,283.0392150878906,284.22430419921875,295.5351257324219,296.7418518066406,293.1499938964844,293.1499938964844,283.1499938964844,31608.427734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124537348747253,1.0,0.0,0.0,3.397858142852783,3.397878885269165,7.703778237555525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.76806640625,0.0,1239.736083984375,1895.4371337890625,0.0,546.6385498046875,0.8445136547088623,1.0,0.0,3.0,1.0,0.0
17790180,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.6564761996269226,0.1028703898191452,0.0938182473182678,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.7824021577835083,0.1746868640184402,0.1667785346508026,296.96484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.9990000128746032,0.4321697056293487,0.2574155926704407,297.0882873535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.7431707978248596,0.1492116898298263,0.1426833420991897,297.1459045410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.5387011766433716,0.0594368167221546,0.2732529044151306,285.0897216796875,284.95001220703125,294.9931945800781,292.6031188964844,296.6184997558594,297.1457824707031,285.0877685546875,1.0,0.2441713064908981,0.0,0.0,1.0,1.0,-1.1208401918411257,7.847339702493628e-07,1.1208394765853882,-0.2738305628299713,1.0,1.0,0.0,41.73947143554688,46.0,16741.515625,0.0,159.99172973632812,0.0,283.1473693847656,284.2569274902344,295.5657653808594,296.7685546875,293.1499938964844,293.1499938964844,283.04998779296875,29549.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035808086395264,1.0,0.0,0.0,3.613196611404419,3.613219022750856,8.711169812158914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.01318359375,0.0,1444.82666015625,1895.4371337890625,0.0,518.0288696289062,0.8941104412078857,1.0,0.0,3.0,1.0,0.0
17790240,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.6564761996269226,0.1028703898191452,0.0938182473182678,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.7824021577835083,0.1746868640184402,0.1667785346508026,296.96484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.9990000128746032,0.4321697056293487,0.2574155926704407,297.0882873535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.7431707978248596,0.1492116898298263,0.1426833420991897,297.1459045410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.5387011766433716,0.0594368167221546,0.2732529044151306,285.0897216796875,284.95001220703125,294.9931945800781,292.6031188964844,296.6184997558594,297.1457824707031,285.0877685546875,1.0,0.2441713064908981,0.0,0.0,1.0,1.0,-1.1208401918411257,7.847339702493628e-07,1.1208394765853882,-0.2738305628299713,1.0,1.0,0.0,41.73947143554688,46.0,16741.515625,0.0,159.99172973632812,0.0,283.1473693847656,284.2569274902344,295.5657653808594,296.7685546875,293.1499938964844,293.1499938964844,283.04998779296875,29549.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035808086395264,1.0,0.0,0.0,3.613196611404419,3.613219022750856,8.711169812158914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.01318359375,0.0,1444.82666015625,1895.4371337890625,0.0,518.0288696289062,0.8941104412078857,1.0,0.0,3.0,1.0,0.0
17790300,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.6549597978591919,0.1026781946420669,0.0937015265226364,297.079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.7804361581802368,0.1743081957101822,0.1664822101593017,296.9624328613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.4306901693344116,0.2588594257831573,297.0891418457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.7414594292640686,0.1488890349864959,0.1424330472946167,297.1465148925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.5377271771430969,0.0594705864787101,0.2735815942287445,285.0364990234375,284.95001220703125,294.98504638671875,292.6003723144531,296.6170654296875,297.1464538574219,285.0195617675781,1.0,0.2448914051055908,0.0,0.0,1.0,1.0,-1.122171401977539,7.862252004997572e-07,1.1221705675125122,-0.2741244435310364,1.0,1.0,0.0,42.121559143066406,46.0,17031.53125,0.0,161.10240173339844,0.0,283.06524658203125,284.1729736328125,295.6241455078125,296.87725830078125,293.1499938964844,293.1499938964844,283.04998779296875,30951.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090761780738831,1.0,0.0,0.0,3.705748319625856,3.7057719230651855,9.163156846625498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.4140625,0.0,1557.733154296875,1895.4371337890625,0.0,535.5619506835938,0.9140092730522156,1.0,0.0,3.0,1.0,0.0
17790360,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.6527485251426697,0.1023787930607795,0.0934952497482299,297.0791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.7777154445648193,0.1738109588623047,0.1660833954811096,296.9550170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.4286728203296661,0.2609016001224518,297.08892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.7390942573547363,0.148463100194931,0.1420950442552566,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.5360626578330994,0.0594355650246143,0.2736690938472748,284.9870300292969,284.95001220703125,294.976806640625,292.5975952148437,296.6150817871094,297.1464233398437,284.9814758300781,1.0,0.2458348423242569,0.0,0.0,1.0,1.0,-1.1235955953598022,7.878193741817086e-07,1.1235947608947754,-0.274431049823761,0.9942246079444884,0.9942246079444884,0.0,42.65973663330078,49.0,17054.55859375,0.0,162.5406951904297,0.0,283.0523376464844,284.1366271972656,295.64080810546875,296.8927917480469,293.1499938964844,293.1499938964844,282.75,32150.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146886110305786,1.0,0.0,0.0,3.7687928676605225,3.768817186355591,9.477587923356624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.69677734375,0.0,1639.652587890625,1895.4371337890625,0.0,554.0964965820312,0.9290404319763184,1.0,0.0,3.0,1.0,0.0
17790420,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.6465662121772766,0.1014274358749389,0.0928060188889503,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.7703416347503662,0.1724090576171875,0.1649522632360458,296.9249267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.9990000128746032,0.4228885471820831,0.2665273547172546,297.0851745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.7326782941818237,0.1472529768943786,0.1411285400390625,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.5307900905609131,0.0591053552925586,0.272887259721756,284.7647705078125,284.95001220703125,294.9600524902344,292.5919189453125,296.6092224121094,297.1439514160156,284.7669982910156,1.0,0.2482267618179321,0.0,0.0,1.0,1.0,-1.126065015792847,7.905866823421093e-07,1.1260641813278198,-0.274957925081253,0.7878109812736511,0.7878109812736511,0.0,44.14476013183594,37.0,17463.099609375,0.0,166.09986877441406,0.0,282.7573547363281,283.92822265625,295.6860046386719,297.0078125,293.1499938964844,293.1499938964844,283.04998779296875,44951.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393888354301453,1.0,0.0,0.0,3.546962261199951,3.546986818313598,8.394723636229173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.7294921875,0.0,1486.610595703125,1895.4371337890625,0.0,643.7409057617188,0.8863973617553711,1.0,0.0,3.0,1.0,0.0
17790480,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.6465662121772766,0.1014274358749389,0.0928060188889503,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.7703416347503662,0.1724090576171875,0.1649522632360458,296.9249267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.9990000128746032,0.4228885471820831,0.2665273547172546,297.0851745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.7326782941818237,0.1472529768943786,0.1411285400390625,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.5307900905609131,0.0591053552925586,0.272887259721756,284.7647705078125,284.95001220703125,294.9600524902344,292.5919189453125,296.6092224121094,297.1439514160156,284.7669982910156,1.0,0.2482267618179321,0.0,0.0,1.0,1.0,-1.126065015792847,7.905866823421093e-07,1.1260641813278198,-0.274957925081253,0.7878109812736511,0.7878109812736511,0.0,44.14476013183594,37.0,17463.099609375,0.0,166.09986877441406,0.0,282.7573547363281,283.92822265625,295.6860046386719,297.0078125,293.1499938964844,293.1499938964844,283.04998779296875,44951.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393888354301453,1.0,0.0,0.0,3.546962261199951,3.546986818313598,8.394723636229173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.7294921875,0.0,1486.610595703125,1895.4371337890625,0.0,643.7409057617188,0.8863973617553711,1.0,0.0,3.0,1.0,0.0
17790540,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.647840678691864,0.1008908748626709,0.0921046063303947,297.0751647949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.7720316052436829,0.171440303325653,0.1637889891862869,296.91180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.4184347093105316,0.2629311382770538,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.7341113686561584,0.146404355764389,0.1401087939739227,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.5322631001472473,0.058800708502531,0.2710449993610382,285.0064392089844,284.95001220703125,294.94293212890625,292.58599853515625,296.6024780273437,297.1416931152344,285.0079345703125,1.0,0.2451310753822326,0.0,0.0,1.0,1.0,-1.116081476211548,7.795222813911096e-07,1.116080641746521,-0.2730259299278259,0.9126066565513612,0.9126066565513612,0.0,43.07987594604492,40.0,16843.560546875,0.0,161.1791534423828,0.0,283.0410461425781,284.17950439453125,295.5177001953125,296.7385559082031,293.1499938964844,293.1499938964844,282.75,33630.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51995450258255,1.0,0.0,0.0,3.53718376159668,3.5372061729431152,8.348501410182507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.3818359375,0.0,1394.055419921875,1895.4371337890625,0.0,572.082275390625,0.8791783452033997,1.0,0.0,3.0,1.0,0.0
17790600,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.647840678691864,0.1008908748626709,0.0921046063303947,297.0751647949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.7720316052436829,0.171440303325653,0.1637889891862869,296.91180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.4184347093105316,0.2629311382770538,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.7341113686561584,0.146404355764389,0.1401087939739227,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.5322631001472473,0.058800708502531,0.2710449993610382,285.0064392089844,284.95001220703125,294.94293212890625,292.58599853515625,296.6024780273437,297.1416931152344,285.0079345703125,1.0,0.2451310753822326,0.0,0.0,1.0,1.0,-1.116081476211548,7.795222813911096e-07,1.116080641746521,-0.2730259299278259,0.9126066565513612,0.9126066565513612,0.0,43.07987594604492,40.0,16843.560546875,0.0,161.1791534423828,0.0,283.0410461425781,284.17950439453125,295.5177001953125,296.7385559082031,293.1499938964844,293.1499938964844,282.75,33630.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51995450258255,1.0,0.0,0.0,3.53718376159668,3.5372061729431152,8.348501410182507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.3818359375,0.0,1394.055419921875,1895.4371337890625,0.0,572.082275390625,0.8791783452033997,1.0,0.0,3.0,1.0,0.0
17790660,297.1077575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.6482739448547363,0.1002551019191742,0.0916398912668228,297.0744323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.7724643349647522,0.1703711152076721,0.1629024296998977,296.9100646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.9990000128746032,0.4150943160057068,0.2610739469528198,297.0847473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.7344647645950317,0.1454789787530899,0.1393360942602157,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.5329363942146301,0.0585449673235416,0.2699659466743469,284.80694580078125,284.95001220703125,294.92535400390625,292.5798645019531,296.5963439941406,297.14044189453125,284.81158447265625,1.0,0.2439597249031067,0.0,0.0,1.0,1.0,-1.110004186630249,7.728785362814961e-07,1.1100033521652222,-0.2719449698925018,0.7447933554649353,0.7447933554649353,0.0,42.521671295166016,43.0,17047.93359375,0.0,158.39126586914062,0.0,282.75897216796875,283.9974365234375,295.6120910644531,296.8943786621094,293.1499938964844,293.1499938964844,283.04998779296875,46380.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313848257064819,1.0,0.0,0.0,3.2682137489318848,3.2682361602783203,7.127122785277606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.61279296875,0.0,1217.9918212890625,1895.4371337890625,0.0,613.1917724609375,0.8274853825569153,1.0,0.0,3.0,1.0,0.0
17790720,297.1077575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.6482739448547363,0.1002551019191742,0.0916398912668228,297.0744323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.7724643349647522,0.1703711152076721,0.1629024296998977,296.9100646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.9990000128746032,0.4150943160057068,0.2610739469528198,297.0847473144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.7344647645950317,0.1454789787530899,0.1393360942602157,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.5329363942146301,0.0585449673235416,0.2699659466743469,284.80694580078125,284.95001220703125,294.92535400390625,292.5798645019531,296.5963439941406,297.14044189453125,284.81158447265625,1.0,0.2439597249031067,0.0,0.0,1.0,1.0,-1.110004186630249,7.728785362814961e-07,1.1100033521652222,-0.2719449698925018,0.7447933554649353,0.7447933554649353,0.0,42.521671295166016,43.0,17047.93359375,0.0,158.39126586914062,0.0,282.75897216796875,283.9974365234375,295.6120910644531,296.8943786621094,293.1499938964844,293.1499938964844,283.04998779296875,46380.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313848257064819,1.0,0.0,0.0,3.2682137489318848,3.2682361602783203,7.127122785277606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.61279296875,0.0,1217.9918212890625,1895.4371337890625,0.0,613.1917724609375,0.8274853825569153,1.0,0.0,3.0,1.0,0.0
