time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790780,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.6463159918785095,0.0998767614364624,0.0911604389548301,297.0766296386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.7699896097183228,0.1695903092622757,0.1619986593723297,296.9110717773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.411988765001297,0.2621111273765564,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.7322906851768494,0.1447992622852325,0.1385520994663238,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.5313435792922974,0.0584054179489612,0.269054651260376,285.0420227050781,284.95001220703125,294.9073181152344,292.57342529296875,296.5913391113281,297.1401672363281,285.04266357421875,1.0,0.2440966665744781,0.0,0.0,1.0,1.0,-1.1075518131256104,7.702172979406896e-07,1.107551097869873,-0.271529346704483,0.8920419812202454,0.8920419812202454,0.0,42.75422668457031,31.0,16627.962890625,0.0,158.1363067626953,0.0,283.0385131835937,284.22869873046875,295.4921264648437,296.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,31809.861328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099120736122131,1.0,0.0,0.0,3.342336177825928,3.3423566818237305,7.454071919710259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.15185546875,0.0,1188.350341796875,1895.4371337890625,0.0,538.2816162109375,0.832382082939148,1.0,0.0,3.0,1.0,0.0
17790840,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.6463159918785095,0.0998767614364624,0.0911604389548301,297.0766296386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.7699896097183228,0.1695903092622757,0.1619986593723297,296.9110717773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.411988765001297,0.2621111273765564,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.7322906851768494,0.1447992622852325,0.1385520994663238,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.5313435792922974,0.0584054179489612,0.269054651260376,285.0420227050781,284.95001220703125,294.9073181152344,292.57342529296875,296.5913391113281,297.1401672363281,285.04266357421875,1.0,0.2440966665744781,0.0,0.0,1.0,1.0,-1.1075518131256104,7.702172979406896e-07,1.107551097869873,-0.271529346704483,0.8920419812202454,0.8920419812202454,0.0,42.75422668457031,31.0,16627.962890625,0.0,158.1363067626953,0.0,283.0385131835937,284.22869873046875,295.4921264648437,296.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,31809.861328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099120736122131,1.0,0.0,0.0,3.342336177825928,3.3423566818237305,7.454071919710259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.15185546875,0.0,1188.350341796875,1895.4371337890625,0.0,538.2816162109375,0.832382082939148,1.0,0.0,3.0,1.0,0.0
17790900,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.648283064365387,0.0997744053602218,0.0910496786236763,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.77224200963974,0.169307678937912,0.1617083698511123,296.9137878417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.9990000128746032,0.4106737673282623,0.2593814432621002,297.0883178710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.7342411279678345,0.1445550471544265,0.1382963806390762,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.5334622263908386,0.0583985261619091,0.268864244222641,285.06646728515625,284.95001220703125,294.89813232421875,292.570068359375,296.58917236328125,297.1407165527344,285.0745544433594,1.0,0.2422123998403549,0.0,0.0,1.0,1.0,-1.1032634973526,7.655212357349228e-07,1.1032626628875732,-0.2706662118434906,0.9419169425964355,0.9419169425964355,0.0,42.00161361694336,31.0,16405.185546875,0.0,155.51400756835938,0.0,283.1296691894531,284.2640380859375,295.4963073730469,296.6639099121094,293.1499938964844,293.1499938964844,283.1499938964844,30216.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029013752937317,1.0,0.0,0.0,3.443749189376831,3.443770170211792,7.913276363069599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.44482421875,0.0,1274.755859375,1895.4371337890625,0.0,515.9025268554688,0.8549067974090576,1.0,0.0,3.0,1.0,0.0
17790960,297.11248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.6522783041000366,0.0996522903442382,0.0909022614359855,297.080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.7769954800605774,0.1690082848072052,0.1613849252462387,296.9219055175781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.9990000128746032,0.4099373519420624,0.254212737083435,297.0898132324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.7383604645729065,0.1442983448505401,0.1380107402801513,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.5376936793327332,0.0584085322916507,0.2686299085617065,285.073974609375,284.95001220703125,294.8887939453125,292.5666198730469,296.58660888671875,297.1413879394531,285.0701599121094,1.0,0.2392581552267074,0.0,0.0,1.0,1.0,-1.0958720445632937,7.574998903692176e-07,1.0958713293075562,-0.2692440748214721,0.9884690046310424,0.9884690046310424,0.0,40.60539245605469,34.0,16400.1484375,0.0,150.85264587402344,0.0,283.146240234375,284.2497253417969,295.5248107910156,296.7102355957031,293.1499938964844,293.1499938964844,283.04998779296875,29449.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003202557563782,1.0,0.0,0.0,3.561627149581909,3.5616493225097656,8.464284064757521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.119140625,0.0,1389.228759765625,1895.4371337890625,0.0,507.9055480957031,0.882459282875061,1.0,0.0,3.0,1.0,0.0
17791020,297.11248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.6555412411689758,0.0991552919149398,0.0904930680990219,297.0807800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.7808420062065125,0.1681306660175323,0.1606043726205825,296.9379577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.9990000128746032,0.4086237251758575,0.2493397146463394,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.741698145866394,0.1435477435588836,0.1373361051082611,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.541828989982605,0.0583916045725345,0.268414556980133,284.95654296875,284.95001220703125,294.86968994140625,292.5594482421875,296.5815124511719,297.1423645019531,284.950439453125,1.0,0.2367369830608368,0.0,0.0,1.0,1.0,-1.0875228643417358,7.48538639072649e-07,1.0875221490859983,-0.2677117586135864,0.953734576702118,0.953734576702118,0.0,39.29459381103516,37.0,16548.525390625,0.0,146.14779663085938,0.0,283.05194091796875,284.121337890625,295.5952453613281,296.8209533691406,293.1499938964844,293.1499938964844,282.75,32899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098227262496948,1.0,0.0,0.0,3.706619262695313,3.7066433429718018,9.16746444090677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.0126953125,0.0,1573.519287109375,1895.4371337890625,0.0,537.9902954101562,0.9153007864952089,1.0,0.0,3.0,1.0,0.0
17791080,297.11248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.6555412411689758,0.0991552919149398,0.0904930680990219,297.0807800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.7808420062065125,0.1681306660175323,0.1606043726205825,296.9379577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.9990000128746032,0.4086237251758575,0.2493397146463394,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.741698145866394,0.1435477435588836,0.1373361051082611,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.541828989982605,0.0583916045725345,0.268414556980133,284.95654296875,284.95001220703125,294.86968994140625,292.5594482421875,296.5815124511719,297.1423645019531,284.950439453125,1.0,0.2367369830608368,0.0,0.0,1.0,1.0,-1.0875228643417358,7.48538639072649e-07,1.0875221490859983,-0.2677117586135864,0.953734576702118,0.953734576702118,0.0,39.29459381103516,37.0,16548.525390625,0.0,146.14779663085938,0.0,283.05194091796875,284.121337890625,295.5952453613281,296.8209533691406,293.1499938964844,293.1499938964844,282.75,32899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098227262496948,1.0,0.0,0.0,3.706619262695313,3.7066433429718018,9.16746444090677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.0126953125,0.0,1573.519287109375,1895.4371337890625,0.0,537.9902954101562,0.9153007864952089,1.0,0.0,3.0,1.0,0.0
17791140,297.1085510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.6545361876487732,0.0982410833239555,0.0897595062851905,297.0766296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.7798470258712769,0.1667728126049041,0.1594311445951461,296.9368591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.4057016968727112,0.2484456449747085,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.7408174872398376,0.1423768550157547,0.1363250315189361,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.5420199632644653,0.058173730969429,0.2676798701286316,284.7442932128906,284.95001220703125,294.8500061035156,292.5518798828125,296.5752258300781,297.1413879394531,284.75067138671875,1.0,0.2357944250106811,0.0,0.0,1.0,1.0,-1.0820651054382324,7.427083232869336e-07,1.0820643901824951,-0.2666827142238617,0.7361406683921814,0.7361406683921814,0.0,39.00615692138672,40.0,16706.595703125,0.0,144.1526336669922,0.0,282.7581787109375,283.9432067871094,295.6330871582031,296.91387939453125,293.1499938964844,293.1499938964844,283.04998779296875,49280.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319238305091858,1.0,0.0,0.0,3.339712858200073,3.339736223220825,7.44237524941127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.72900390625,0.0,1305.5025634765625,1895.4371337890625,0.0,615.2023315429688,0.8445553183555603,1.0,0.0,3.0,1.0,0.0
17791200,297.1085510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.6545361876487732,0.0982410833239555,0.0897595062851905,297.0766296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.7798470258712769,0.1667728126049041,0.1594311445951461,296.9368591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.4057016968727112,0.2484456449747085,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.7408174872398376,0.1423768550157547,0.1363250315189361,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.5420199632644653,0.058173730969429,0.2676798701286316,284.7442932128906,284.95001220703125,294.8500061035156,292.5518798828125,296.5752258300781,297.1413879394531,284.75067138671875,1.0,0.2357944250106811,0.0,0.0,1.0,1.0,-1.0820651054382324,7.427083232869336e-07,1.0820643901824951,-0.2666827142238617,0.7361406683921814,0.7361406683921814,0.0,39.00615692138672,40.0,16706.595703125,0.0,144.1526336669922,0.0,282.7581787109375,283.9432067871094,295.6330871582031,296.91387939453125,293.1499938964844,293.1499938964844,283.04998779296875,49280.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319238305091858,1.0,0.0,0.0,3.339712858200073,3.339736223220825,7.44237524941127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.72900390625,0.0,1305.5025634765625,1895.4371337890625,0.0,615.2023315429688,0.8445553183555603,1.0,0.0,3.0,1.0,0.0
17791260,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.6518878936767578,0.097796618938446,0.0891859382390976,297.0776672363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.776680588722229,0.1659321188926696,0.1584326326847076,296.9375915527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.403037279844284,0.2498603165149688,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.7380383014678955,0.141642078757286,0.1354575008153915,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.5401060581207275,0.0580631680786609,0.2669115662574768,285.00555419921875,284.95001220703125,294.8295593261719,292.543212890625,296.5697631835937,297.1412048339844,285.009521484375,1.0,0.2360928356647491,0.0,0.0,1.0,1.0,-1.0799105167388916,7.404234452224046e-07,1.0799098014831543,-0.266296237707138,0.8669983744621277,0.8669983744621277,0.0,39.32328414916992,40.0,16256.4755859375,0.0,144.16163635253906,0.0,283.0368347167969,284.20819091796875,295.46221923828125,296.64178466796875,293.1499938964844,293.1499938964844,283.04998779296875,33677.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103718638420105,1.0,0.0,0.0,3.316862106323242,3.316882610321045,7.340880756601109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.84326171875,0.0,1177.3653564453125,1895.4371337890625,0.0,539.7835693359375,0.8307988047599792,1.0,0.0,3.0,1.0,0.0
17791320,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.6517983675003052,0.0977893322706222,0.0891778990626335,297.07781982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.7765575647354126,0.1659100949764251,0.1584096252918243,296.9377136230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.4029350280761719,0.2499406188726425,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.7379305958747864,0.1416228264570236,0.135437399148941,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.5400341153144836,0.05806390568614,0.2669112980365753,285.0074462890625,284.95001220703125,294.8286437988281,292.5428161621094,296.569580078125,297.1412658691406,285.0097045898437,1.0,0.2361290156841278,0.0,0.0,1.0,1.0,-1.079945087432861,7.404606208183395e-07,1.079944372177124,-0.2663035690784454,0.8697180151939392,0.8697180151939392,0.0,39.3433723449707,43.0,16260.091796875,0.0,144.20777893066406,0.0,283.0385437011719,284.2073059082031,295.46258544921875,296.643310546875,293.1499938964844,293.1499938964844,283.1499938964844,33406.4375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098118782043457,1.0,0.0,0.0,3.3261189460754395,3.326139450073242,7.381912041637406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.77978515625,0.0,1184.12158203125,1895.4371337890625,0.0,537.954833984375,0.8303126096725464,1.0,0.0,3.0,1.0,0.0
17791380,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.6488977670669556,0.0975764170289039,0.0890200659632682,297.0815734863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.7726632356643677,0.1653491556644439,0.1579051166772842,296.9355163574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.399880051612854,0.2528720796108246,297.09088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.7345372438430786,0.1411370038986206,0.1350018382072448,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.5376194715499878,0.0580863468348979,0.26712366938591,285.0599365234375,284.95001220703125,294.8046569824219,292.5313720703125,296.5649108886719,297.142578125,285.0586242675781,1.0,0.2375652194023132,0.0,0.0,1.0,1.0,-1.082399845123291,7.430794539686758e-07,1.0823991298675537,-0.2667801976203918,0.96202951669693,0.96202951669693,0.0,40.09650802612305,31.0,16176.1943359375,0.0,146.2502899169922,0.0,283.14703369140625,284.24835205078125,295.47930908203125,296.6493835449219,293.1499938964844,293.1499938964844,283.04998779296875,30032.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976342916488647,1.0,0.0,0.0,3.5177156925201416,3.51773738861084,8.256856744992547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.70458984375,0.0,1347.881591796875,1895.4371337890625,0.0,499.7189025878906,0.8732436299324036,1.0,0.0,3.0,1.0,0.0
17791440,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.6488977670669556,0.0975764170289039,0.0890200659632682,297.0815734863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.7726632356643677,0.1653491556644439,0.1579051166772842,296.9355163574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.399880051612854,0.2528720796108246,297.09088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.7345372438430786,0.1411370038986206,0.1350018382072448,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.5376194715499878,0.0580863468348979,0.26712366938591,285.0599365234375,284.95001220703125,294.8046569824219,292.5313720703125,296.5649108886719,297.142578125,285.0586242675781,1.0,0.2375652194023132,0.0,0.0,1.0,1.0,-1.082399845123291,7.430794539686758e-07,1.0823991298675537,-0.2667801976203918,0.96202951669693,0.96202951669693,0.0,40.09650802612305,31.0,16176.1943359375,0.0,146.2502899169922,0.0,283.14703369140625,284.24835205078125,295.47930908203125,296.6493835449219,293.1499938964844,293.1499938964844,283.04998779296875,30032.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976342916488647,1.0,0.0,0.0,3.5177156925201416,3.51773738861084,8.256856744992547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.70458984375,0.0,1347.881591796875,1895.4371337890625,0.0,499.7189025878906,0.8732436299324036,1.0,0.0,3.0,1.0,0.0
17791500,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.6499813795089722,0.0973855853080749,0.0888747125864029,297.0824890136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.7738885879516602,0.1649860739707946,0.1575919240713119,296.9320983886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.3980970382690429,0.2511897385120392,297.0916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.7355955243110657,0.1408245116472244,0.1347296684980392,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.5390194654464722,0.0580594763159751,0.2670260965824127,285.00701904296875,284.95001220703125,294.791748046875,292.5247802734375,296.5617980957031,297.1428527832031,284.9881591796875,1.0,0.2362198233604431,0.0,0.0,1.0,1.0,-1.079391598701477,7.398507477773819e-07,1.0793908834457395,-0.2661481499671936,0.956881046295166,0.956881046295166,0.0,39.643592834472656,31.0,16415.462890625,0.0,144.6110382080078,0.0,283.0660705566406,284.1610412597656,295.5368347167969,296.75494384765625,293.1499938964844,293.1499938964844,283.04998779296875,31066.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020859837532043,1.0,0.0,0.0,3.61661434173584,3.6166372299194336,8.72765781423368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.1162109375,0.0,1459.765380859375,1895.4371337890625,0.0,513.3623657226562,0.8937429189682007,1.0,0.0,3.0,1.0,0.0
17791560,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.6528869867324829,0.0970906466245651,0.0886156931519508,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.7774370312690735,0.164505124092102,0.1571501195430755,296.931884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.3966182768344879,0.2471285015344619,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.7386667132377625,0.1404103338718414,0.1343437582254409,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.5423073768615723,0.0579838007688522,0.2666017711162567,284.9508972167969,284.95001220703125,294.7782592773437,292.5177001953125,296.5575561523437,297.14263916015625,284.9441223144531,1.0,0.2337522655725479,0.0,0.0,1.0,1.0,-1.0727057456970217,7.327533921852591e-07,1.0727050304412842,-0.2648504972457886,0.9276777505874634,0.9276777505874634,0.0,38.56752014160156,34.0,16311.3271484375,0.0,140.8708038330078,0.0,283.0523986816406,284.123291015625,295.55230712890625,296.7645874023437,293.1499938964844,293.1499938964844,282.75,33403.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506989598274231,1.0,0.0,0.0,3.649378538131714,3.649402141571045,8.886507885108585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.1357421875,0.0,1513.055908203125,1895.4371337890625,0.0,528.8340454101562,0.9026966094970704,1.0,0.0,3.0,1.0,0.0
17791620,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.6535784602165222,0.0962019637227058,0.0878833308815956,297.0782775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.7785143256187439,0.1631888449192047,0.1559942662715912,296.9308776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.393620103597641,0.2443139106035232,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.7395815253257751,0.1392735540866851,0.1333426684141159,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.5438804626464844,0.0576977059245109,0.2654139995574951,284.7438049316406,284.95001220703125,294.7495422363281,292.5019226074219,296.5480041503906,297.1409606933594,284.7528686523437,1.0,0.2319639921188354,0.0,0.0,1.0,1.0,-1.0644302368164062,7.24063511370332e-07,1.064429521560669,-0.2633194029331207,0.7110191583633423,0.7110191583633423,0.0,37.78440856933594,37.0,16342.86328125,0.0,137.2926788330078,0.0,282.7584228515625,283.9632568359375,295.5835876464844,296.8454284667969,293.1499938964844,293.1499938964844,283.04998779296875,51212.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292267203330994,1.0,0.0,0.0,3.2039542198181152,3.20397686958313,6.849610940662387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.62744140625,0.0,1191.14794921875,1895.4371337890625,0.0,605.2073974609375,0.8176994323730469,1.0,0.0,3.0,1.0,0.0
17791680,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.6535784602165222,0.0962019637227058,0.0878833308815956,297.0782775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.7785143256187439,0.1631888449192047,0.1559942662715912,296.9308776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.393620103597641,0.2443139106035232,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.7395815253257751,0.1392735540866851,0.1333426684141159,297.14080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.5438804626464844,0.0576977059245109,0.2654139995574951,284.7438049316406,284.95001220703125,294.7495422363281,292.5019226074219,296.5480041503906,297.1409606933594,284.7528686523437,1.0,0.2319639921188354,0.0,0.0,1.0,1.0,-1.0644302368164062,7.24063511370332e-07,1.064429521560669,-0.2633194029331207,0.7110191583633423,0.7110191583633423,0.0,37.78440856933594,37.0,16342.86328125,0.0,137.2926788330078,0.0,282.7584228515625,283.9632568359375,295.5835876464844,296.8454284667969,293.1499938964844,293.1499938964844,283.04998779296875,51212.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292267203330994,1.0,0.0,0.0,3.2039542198181152,3.20397686958313,6.849610940662387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.62744140625,0.0,1191.14794921875,1895.4371337890625,0.0,605.2073974609375,0.8176994323730469,1.0,0.0,3.0,1.0,0.0
17791740,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.6520199179649353,0.0957759618759155,0.087316133081913,297.0796203613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.776655912399292,0.1623667925596237,0.1550025045871734,296.9357604980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.3912026286125183,0.2444736510515213,297.089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.7379365563392639,0.1385542303323745,0.1324784308671951,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.5429242849349976,0.0575717911124229,0.2644626200199127,285.0105285644531,284.95001220703125,294.71875,292.4842529296875,296.5396423339844,297.1407165527344,285.0118408203125,1.0,0.2316035032272339,0.0,0.0,1.0,1.0,-1.0605692863464355,7.200367235782323e-07,1.0605685710906982,-0.2626136839389801,0.8496044278144836,0.8496044278144836,0.0,37.77342224121094,40.0,15929.59765625,0.0,136.2788848876953,0.0,283.03680419921875,284.223388671875,295.4023742675781,296.5649108886719,293.1499938964844,293.1499938964844,283.1499938964844,33113.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067257881164551,1.0,0.0,0.0,3.211127281188965,3.211146593093872,6.880314913360053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.89306640625,0.0,1078.5167236328125,1895.4371337890625,0.0,527.9896850585938,0.8046672940254211,1.0,0.0,3.0,1.0,0.0
17791800,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.6520199179649353,0.0957759618759155,0.087316133081913,297.0796203613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.776655912399292,0.1623667925596237,0.1550025045871734,296.9357604980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.3912026286125183,0.2444736510515213,297.089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.7379365563392639,0.1385542303323745,0.1324784308671951,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.5429242849349976,0.0575717911124229,0.2644626200199127,285.0105285644531,284.95001220703125,294.71875,292.4842529296875,296.5396423339844,297.1407165527344,285.0118408203125,1.0,0.2316035032272339,0.0,0.0,1.0,1.0,-1.0605692863464355,7.200367235782323e-07,1.0605685710906982,-0.2626136839389801,0.8496044278144836,0.8496044278144836,0.0,37.77342224121094,40.0,15929.59765625,0.0,136.2788848876953,0.0,283.03680419921875,284.223388671875,295.4023742675781,296.5649108886719,293.1499938964844,293.1499938964844,283.1499938964844,33113.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067257881164551,1.0,0.0,0.0,3.211127281188965,3.211146593093872,6.880314913360053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.89306640625,0.0,1078.5167236328125,1895.4371337890625,0.0,527.9896850585938,0.8046672940254211,1.0,0.0,3.0,1.0,0.0
17791860,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.6499637365341187,0.095560684800148,0.0871509090065956,297.0832214355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.7738093733787537,0.1618141084909439,0.1545011699199676,296.93768310546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.9990000128746032,0.3885624706745147,0.246337816119194,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.735451877117157,0.1380751579999923,0.1320438683032989,297.1422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.541352391242981,0.0575967282056808,0.264619767665863,285.0555419921875,284.95001220703125,294.6860046386719,292.4648132324219,296.5326843261719,297.1421203613281,285.05377197265625,1.0,0.2324863821268081,0.0,0.0,1.0,1.0,-1.061672568321228,7.211942829599138e-07,1.0616718530654907,-0.2628354728221893,0.9360272288322448,0.9360272288322448,0.0,38.23516845703125,28.0,15831.9462890625,0.0,137.39659118652344,0.0,283.14654541015625,284.257080078125,295.41119384765625,296.5623474121094,293.1499938964844,293.1499938964844,283.04998779296875,29716.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942629933357239,1.0,0.0,0.0,3.415455102920532,3.415475845336914,7.783779096826038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.38134765625,0.0,1243.551513671875,1895.4371337890625,0.0,489.6348571777344,0.850031316280365,1.0,0.0,3.0,1.0,0.0
17791920,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.6499637365341187,0.095560684800148,0.0871509090065956,297.0832214355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.7738093733787537,0.1618141084909439,0.1545011699199676,296.93768310546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.9990000128746032,0.3885624706745147,0.246337816119194,297.0922241210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.735451877117157,0.1380751579999923,0.1320438683032989,297.1422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.541352391242981,0.0575967282056808,0.264619767665863,285.0555419921875,284.95001220703125,294.6860046386719,292.4648132324219,296.5326843261719,297.1421203613281,285.05377197265625,1.0,0.2324863821268081,0.0,0.0,1.0,1.0,-1.061672568321228,7.211942829599138e-07,1.0616718530654907,-0.2628354728221893,0.9360272288322448,0.9360272288322448,0.0,38.23516845703125,28.0,15831.9462890625,0.0,137.39659118652344,0.0,283.14654541015625,284.257080078125,295.41119384765625,296.5623474121094,293.1499938964844,293.1499938964844,283.04998779296875,29716.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942629933357239,1.0,0.0,0.0,3.415455102920532,3.415475845336914,7.783779096826038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.38134765625,0.0,1243.551513671875,1895.4371337890625,0.0,489.6348571777344,0.850031316280365,1.0,0.0,3.0,1.0,0.0
17791980,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6548908352851868,0.09507417678833,0.0867380797863006,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.779724657535553,0.1609788239002227,0.1537462621927261,296.9380187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.385753184556961,0.239697128534317,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7405703067779541,0.1373552083969116,0.1313842386007309,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.5470958352088928,0.0575100108981132,0.26412233710289,284.943359375,284.95001220703125,294.6514587402344,292.4437561035156,296.5231628417969,297.14239501953125,284.93621826171875,1.0,0.2282267957925796,0.0,0.0,1.0,1.0,-1.0509191751480105,7.09981293312012e-07,1.050918459892273,-0.2607125043869018,0.8961094617843628,0.8961094617843628,0.0,36.520904541015625,31.0,15938.083984375,0.0,131.577392578125,0.0,283.05230712890625,284.1296691894531,295.4778137207031,296.669677734375,293.1499938964844,293.1499938964844,282.75,33635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033922791481018,1.0,0.0,0.0,3.5439727306365967,3.543995141983032,8.38057871987985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.525390625,0.0,1401.2010498046875,1895.4371337890625,0.0,517.4379272460938,0.8791055083274841,1.0,0.0,3.0,1.0,0.0
17792040,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.6548908352851868,0.09507417678833,0.0867380797863006,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.779724657535553,0.1609788239002227,0.1537462621927261,296.9380187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.385753184556961,0.239697128534317,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.7405703067779541,0.1373552083969116,0.1313842386007309,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.5470958352088928,0.0575100108981132,0.26412233710289,284.943359375,284.95001220703125,294.6514587402344,292.4437561035156,296.5231628417969,297.14239501953125,284.93621826171875,1.0,0.2282267957925796,0.0,0.0,1.0,1.0,-1.0509191751480105,7.09981293312012e-07,1.050918459892273,-0.2607125043869018,0.8961094617843628,0.8961094617843628,0.0,36.520904541015625,31.0,15938.083984375,0.0,131.577392578125,0.0,283.05230712890625,284.1296691894531,295.4778137207031,296.669677734375,293.1499938964844,293.1499938964844,282.75,33635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033922791481018,1.0,0.0,0.0,3.5439727306365967,3.543995141983032,8.38057871987985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.525390625,0.0,1401.2010498046875,1895.4371337890625,0.0,517.4379272460938,0.8791055083274841,1.0,0.0,3.0,1.0,0.0
17792100,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.6563791036605835,0.0946951732039451,0.0864235088229179,297.0823974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.7815976738929749,0.1604023426771164,0.1532377898693084,296.94146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.9990000128746032,0.3846985697746277,0.2372296303510666,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.7421897053718567,0.1368578821420669,0.1309423744678497,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.5490574836730957,0.0574115887284278,0.2636644244194031,284.8153381347656,284.95001220703125,294.63360595703125,292.43267822265625,296.517578125,297.1419982910156,284.7753295898437,1.0,0.2269453853368759,0.0,0.0,1.0,1.0,-1.0458862781524658,7.048059842418297e-07,1.0458855628967283,-0.259796142578125,0.7924256324768066,0.7924256324768066,0.0,35.88127136230469,31.0,16406.15625,0.0,129.1800994873047,0.0,282.80242919921875,283.949951171875,295.5399475097656,296.8326416015625,293.1499938964844,293.1499938964844,282.75,39455.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178723335266113,1.0,0.0,0.0,3.470454216003418,3.470477104187012,8.036481062845269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.64306640625,0.0,1367.023681640625,1895.4371337890625,0.0,564.9004516601562,0.8644862771034241,1.0,0.0,3.0,1.0,0.0
17792160,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.656383752822876,0.0942062884569168,0.0860097706317901,297.0799255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.7817791700363159,0.1596952825784683,0.1526047587394714,296.9414367675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.9990000128746032,0.3833063244819641,0.2360889762639999,297.0893859863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.7423344254493713,0.1362458020448684,0.1303938180208206,297.1408996582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.5496006011962891,0.0572560243308544,0.2630215287208557,284.7486572265625,284.95001220703125,294.6153259277344,292.4212646484375,296.51171875,297.1410522460937,284.7605285644531,1.0,0.2260597795248031,0.0,0.0,1.0,1.0,-1.0418304204940796,7.006433975220716e-07,1.0418298244476318,-0.2590324580669403,0.6858057379722595,0.6858057379722595,0.0,35.566429138183594,34.0,15869.2080078125,0.0,127.61804962158205,0.0,282.7601623535156,283.99371337890625,295.49981689453125,296.7356262207031,293.1499938964844,293.1499938964844,283.04998779296875,52552.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249946117401123,1.0,0.0,0.0,3.031368970870972,3.031390428543091,6.131559189270774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.50048828125,0.0,1050.5302734375,1895.4371337890625,0.0,589.8533935546875,0.7829845547676086,1.0,0.0,3.0,1.0,0.0
17792220,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.6554591655731201,0.0938057526946067,0.085465207695961,297.0814208984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.7806893587112427,0.1589127629995346,0.1516503095626831,296.95025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.3814515173435211,0.2355734705924987,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.7413520216941833,0.1355600208044052,0.1295603662729263,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.5494263172149658,0.0571763403713703,0.262247085571289,285.0143127441406,284.95001220703125,294.5777587890625,292.3974914550781,296.5018005371094,297.1412048339844,285.0145568847656,1.0,0.2253981679677963,0.0,0.0,1.0,1.0,-1.0374802350997925,6.962067686799855e-07,1.0374795198440552,-0.2582364082336426,0.8280057311058044,0.8280057311058044,0.0,35.39308547973633,37.0,15525.26171875,0.0,126.24430847167967,0.0,283.0345458984375,284.2432556152344,295.31280517578125,296.4510192871094,293.1499938964844,293.1499938964844,283.1499938964844,32635.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501919686794281,1.0,0.0,0.0,3.0741515159606934,3.074169874191284,6.305853048615973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9990234375,0.0,960.7139282226562,1895.4371337890625,0.0,512.8458862304688,0.774095892906189,1.0,0.0,3.0,1.0,0.0
17792280,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.6554591655731201,0.0938057526946067,0.085465207695961,297.0814208984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.7806893587112427,0.1589127629995346,0.1516503095626831,296.95025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.3814515173435211,0.2355734705924987,297.09063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.7413520216941833,0.1355600208044052,0.1295603662729263,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.5494263172149658,0.0571763403713703,0.262247085571289,285.0143127441406,284.95001220703125,294.5777587890625,292.3974914550781,296.5018005371094,297.1412048339844,285.0145568847656,1.0,0.2253981679677963,0.0,0.0,1.0,1.0,-1.0374802350997925,6.962067686799855e-07,1.0374795198440552,-0.2582364082336426,0.8280057311058044,0.8280057311058044,0.0,35.39308547973633,37.0,15525.26171875,0.0,126.24430847167967,0.0,283.0345458984375,284.2432556152344,295.31280517578125,296.4510192871094,293.1499938964844,293.1499938964844,283.1499938964844,32635.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501919686794281,1.0,0.0,0.0,3.0741515159606934,3.074169874191284,6.305853048615973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9990234375,0.0,960.7139282226562,1895.4371337890625,0.0,512.8458862304688,0.774095892906189,1.0,0.0,3.0,1.0,0.0
17792340,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.6537401080131531,0.0935838147997856,0.0852940753102302,297.0848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.77828049659729,0.1583637148141861,0.1511533111333847,296.95477294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.9990000128746032,0.37928307056427,0.2369412779808044,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.7392414808273315,0.1350831389427185,0.129128098487854,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.5483596920967102,0.0572334490716457,0.2625395357608795,285.05126953125,284.95001220703125,294.53887939453125,292.37255859375,296.4933776855469,297.1428527832031,285.049072265625,1.0,0.2260465621948242,0.0,0.0,1.0,1.0,-1.0381511449813845,6.968969614717935e-07,1.038150429725647,-0.2583764791488647,0.9082658886909484,0.9082658886909484,0.0,35.717647552490234,40.0,15428.4375,0.0,126.98175811767578,0.0,283.1458435058594,284.2685546875,295.3177795410156,296.4449462890625,293.1499938964844,293.1499938964844,283.1499938964844,29349.205078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892705082893371,1.0,0.0,0.0,3.29346227645874,3.2934818267822266,7.237669024107163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.888671875,0.0,1126.600341796875,1895.4371337890625,0.0,475.0840759277344,0.8174029588699341,1.0,0.0,3.0,1.0,0.0
17792400,297.11376953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.6537401080131531,0.0935838147997856,0.0852940753102302,297.0848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.77828049659729,0.1583637148141861,0.1511533111333847,296.95477294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.9990000128746032,0.37928307056427,0.2369412779808044,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.7392414808273315,0.1350831389427185,0.129128098487854,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.5483596920967102,0.0572334490716457,0.2625395357608795,285.05126953125,284.95001220703125,294.53887939453125,292.37255859375,296.4933776855469,297.1428527832031,285.049072265625,1.0,0.2260465621948242,0.0,0.0,1.0,1.0,-1.0381511449813845,6.968969614717935e-07,1.038150429725647,-0.2583764791488647,0.9082658886909484,0.9082658886909484,0.0,35.717647552490234,40.0,15428.4375,0.0,126.98175811767578,0.0,283.1458435058594,284.2685546875,295.3177795410156,296.4449462890625,293.1499938964844,293.1499938964844,283.1499938964844,29349.205078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892705082893371,1.0,0.0,0.0,3.29346227645874,3.2934818267822266,7.237669024107163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.888671875,0.0,1126.600341796875,1895.4371337890625,0.0,475.0840759277344,0.8174029588699341,1.0,0.0,3.0,1.0,0.0
17792460,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.649790346622467,0.0931925997138023,0.0850191861391067,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.7733205556869507,0.1576508730649948,0.1505616754293441,296.94635009765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.3757935762405395,0.2405058443546295,297.0948181152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.7349288463592529,0.1344678699970245,0.1286215037107467,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.5451189279556274,0.0572062022984027,0.2627133429050445,285.0188293457031,284.95001220703125,294.4989318847656,292.3466491699219,296.4843444824219,297.1435546875,285.014892578125,1.0,0.2277468591928482,0.0,0.0,1.0,1.0,-1.0409895181655884,6.998018307058373e-07,1.040988802909851,-0.2589205205440521,0.9435898661613464,0.9435898661613464,0.0,36.58603286743164,28.0,15518.0927734375,0.0,129.21728515625,0.0,283.14990234375,284.2239074707031,295.3570556640625,296.50567626953125,293.1499938964844,293.1499938964844,283.1499938964844,29684.716796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49216228723526,1.0,0.0,0.0,3.4616708755493164,3.4616918563842773,7.995853366082883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.82666015625,0.0,1288.749267578125,1895.4371337890625,0.0,483.4573364257813,0.8603166937828064,1.0,0.0,3.0,1.0,0.0
17792520,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.649790346622467,0.0931925997138023,0.0850191861391067,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.7733205556869507,0.1576508730649948,0.1505616754293441,296.94635009765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.3757935762405395,0.2405058443546295,297.0948181152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.7349288463592529,0.1344678699970245,0.1286215037107467,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.5451189279556274,0.0572062022984027,0.2627133429050445,285.0188293457031,284.95001220703125,294.4989318847656,292.3466491699219,296.4843444824219,297.1435546875,285.014892578125,1.0,0.2277468591928482,0.0,0.0,1.0,1.0,-1.0409895181655884,6.998018307058373e-07,1.040988802909851,-0.2589205205440521,0.9435898661613464,0.9435898661613464,0.0,36.58603286743164,28.0,15518.0927734375,0.0,129.21728515625,0.0,283.14990234375,284.2239074707031,295.3570556640625,296.50567626953125,293.1499938964844,293.1499938964844,283.1499938964844,29684.716796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49216228723526,1.0,0.0,0.0,3.4616708755493164,3.4616918563842773,7.995853366082883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.82666015625,0.0,1288.749267578125,1895.4371337890625,0.0,483.4573364257813,0.8603166937828064,1.0,0.0,3.0,1.0,0.0
17792580,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.6532981991767883,0.0926595106720924,0.0845209583640098,297.0860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.7776390314102173,0.1567774415016174,0.1497217416763305,296.9396667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.3723455965518951,0.2352669984102249,297.0946350097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.7386519908905029,0.1337106674909591,0.1278874576091766,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.549451470375061,0.0570570454001426,0.2619346678256988,284.97833251953125,284.95001220703125,294.4580078125,292.3199462890625,296.4725952148437,297.1430358886719,284.9732971191406,1.0,0.2241172194480896,0.0,0.0,1.0,1.0,-1.0312881469726562,6.898823130541132e-07,1.031287431716919,-0.2570023238658905,0.9494075179100036,0.9494075179100036,0.0,35.24708938598633,25.0,15460.1201171875,0.0,124.48046112060548,0.0,283.1499938964844,284.1759338378906,295.35089111328125,296.5125732421875,293.1499938964844,293.1499938964844,283.04998779296875,31705.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990037977695465,1.0,0.0,0.0,3.610321760177612,3.610344648361206,8.697312523509027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1083984375,0.0,1457.686767578125,1895.4371337890625,0.0,503.8760070800781,0.8946757912635803,1.0,0.0,3.0,1.0,0.0
