time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792640,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.6532981991767883,0.0926595106720924,0.0845209583640098,297.0860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.7776390314102173,0.1567774415016174,0.1497217416763305,296.9396667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.3723455965518951,0.2352669984102249,297.0946350097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.7386519908905029,0.1337106674909591,0.1278874576091766,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.549451470375061,0.0570570454001426,0.2619346678256988,284.97833251953125,284.95001220703125,294.4580078125,292.3199462890625,296.4725952148437,297.1430358886719,284.9732971191406,1.0,0.2241172194480896,0.0,0.0,1.0,1.0,-1.0312881469726562,6.898823130541132e-07,1.031287431716919,-0.2570023238658905,0.9494075179100036,0.9494075179100036,0.0,35.24708938598633,25.0,15460.1201171875,0.0,124.48046112060548,0.0,283.1499938964844,284.1759338378906,295.35089111328125,296.5125732421875,293.1499938964844,293.1499938964844,283.04998779296875,31705.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990037977695465,1.0,0.0,0.0,3.610321760177612,3.610344648361206,8.697312523509027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1083984375,0.0,1457.686767578125,1895.4371337890625,0.0,503.8760070800781,0.8946757912635803,1.0,0.0,3.0,1.0,0.0
17792700,297.11334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.6558882594108582,0.0923498719930648,0.0842299833893776,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.7808289527893066,0.1562850922346115,0.1492477804422378,296.9432373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.3713123798370361,0.2317198514938354,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.7414082288742065,0.133283644914627,0.1274718344211578,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.5524556040763855,0.0569654963910579,0.2613916993141174,284.9216613769531,284.95001220703125,294.4372253417969,292.30633544921875,296.466064453125,297.1426086425781,284.90313720703125,1.0,0.2221295982599258,0.0,0.0,1.0,1.0,-1.0249594449996948,6.834904979768908e-07,1.024958848953247,-0.2558185458183288,0.9133957028388976,0.9133957028388976,0.0,34.35823440551758,25.0,15599.0693359375,0.0,121.40630340576172,0.0,283.06597900390625,284.09576416015625,295.3591613769531,296.5570983886719,293.1499938964844,293.1499938964844,283.04998779296875,33830.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054105520248413,1.0,0.0,0.0,3.649763584136963,3.649787187576294,8.888382581062615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.8505859375,0.0,1516.674560546875,1895.4371337890625,0.0,523.8004150390625,0.902790665626526,1.0,0.0,3.0,1.0,0.0
17792760,297.1122436523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.6584714651107788,0.0919907167553901,0.0838959291577339,297.084228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.7840336561203003,0.1557323783636093,0.1487182676792144,296.9482727050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.3704538345336914,0.2281457632780075,297.093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.7441844344139099,0.132803812623024,0.1270080506801605,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.555505096912384,0.0568603686988353,0.2607929706573486,284.8749694824219,284.95001220703125,294.41632080078125,292.2925720214844,296.4593811035156,297.1420593261719,284.87127685546875,1.0,0.2199856787919998,0.0,0.0,1.0,1.0,-1.01835834980011,6.768583489247249e-07,1.018357753753662,-0.2545654475688934,0.8633202910423279,0.8633202910423279,0.0,33.47310256958008,28.0,15434.0,0.0,118.30755615234376,0.0,283.052490234375,284.0770263671875,295.3326416015625,296.512939453125,293.1499938964844,293.1499938964844,283.1499938964844,37378.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089836716651917,1.0,0.0,0.0,3.60028076171875,3.60030460357666,8.649002438687603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.24560546875,0.0,1488.730224609375,1895.4371337890625,0.0,535.2617797851562,0.8922093510627747,1.0,0.0,3.0,1.0,0.0
17792820,297.1118469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6605485081672668,0.0914411097764968,0.0833114311099052,297.08380126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.7866159677505493,0.1548048108816146,0.1477411389350891,296.96307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.9990000128746032,0.3693404495716095,0.2244801670312881,297.09259033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.7464087605476379,0.1319948136806488,0.1261527091264724,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.5585194826126099,0.0567515455186367,0.2599731087684631,284.9463806152344,284.95001220703125,294.3739929199219,292.2646789550781,296.4472045898437,297.1419372558594,284.9486389160156,1.0,0.2177982330322265,0.0,0.0,1.0,1.0,-1.0100706815719604,6.686093456664821e-07,1.0100700855255127,-0.2530315518379211,0.882651150226593,0.882651150226593,0.0,32.559932708740234,31.0,15104.376953125,0.0,114.80758666992188,0.0,283.14764404296875,284.1668395996094,295.2340393066406,296.37091064453125,293.1499938964844,293.1499938964844,283.1499938964844,35647.88671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500927209854126,1.0,0.0,0.0,3.5408620834350586,3.5408849716186523,8.365873895854747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.115234375,0.0,1412.54736328125,1895.4371337890625,0.0,509.77447509765625,0.8776969313621521,1.0,0.0,3.0,1.0,0.0
17792880,297.1118469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6605485081672668,0.0914411097764968,0.0833114311099052,297.08380126953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.7866159677505493,0.1548048108816146,0.1477411389350891,296.96307373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.9990000128746032,0.3693404495716095,0.2244801670312881,297.09259033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.7464087605476379,0.1319948136806488,0.1261527091264724,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.5585194826126099,0.0567515455186367,0.2599731087684631,284.9463806152344,284.95001220703125,294.3739929199219,292.2646789550781,296.4472045898437,297.1419372558594,284.9486389160156,1.0,0.2177982330322265,0.0,0.0,1.0,1.0,-1.0100706815719604,6.686093456664821e-07,1.0100700855255127,-0.2530315518379211,0.882651150226593,0.882651150226593,0.0,32.559932708740234,31.0,15104.376953125,0.0,114.80758666992188,0.0,283.14764404296875,284.1668395996094,295.2340393066406,296.37091064453125,293.1499938964844,293.1499938964844,283.1499938964844,35647.88671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500927209854126,1.0,0.0,0.0,3.5408620834350586,3.5408849716186523,8.365873895854747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.115234375,0.0,1412.54736328125,1895.4371337890625,0.0,509.77447509765625,0.8776969313621521,1.0,0.0,3.0,1.0,0.0
17792940,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.6601082682609558,0.0909963920712471,0.0829056501388549,297.0845642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.7860077619552612,0.1540055572986602,0.1469753831624984,296.97216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.9990000128746032,0.3678345382213592,0.22382153570652,297.0932312011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.7458457350730896,0.1312977075576782,0.1254833936691284,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.5590503215789795,0.056727360934019,0.2598055899143219,284.95001220703125,284.95001220703125,294.33123779296875,292.2364501953125,296.4364013671875,297.1427001953125,284.949951171875,1.0,0.2172356396913528,0.0,0.0,1.0,1.0,-1.0068693161010742,6.654418029938824e-07,1.0068687200546265,-0.2524406611919403,0.8847363591194153,0.8847363591194153,0.0,32.376617431640625,34.0,15030.6796875,0.0,113.75899505615234,0.0,283.14990234375,284.17071533203125,295.214599609375,296.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,34718.18359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964098930358886,1.0,0.0,0.0,3.518775463104248,3.5187981128692627,8.26183338631381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.3857421875,0.0,1382.770751953125,1895.4371337890625,0.0,496.0321044921875,0.8711198568344116,1.0,0.0,3.0,1.0,0.0
17793000,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.6601082682609558,0.0909963920712471,0.0829056501388549,297.0845642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.7860077619552612,0.1540055572986602,0.1469753831624984,296.97216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.9990000128746032,0.3678345382213592,0.22382153570652,297.0932312011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.7458457350730896,0.1312977075576782,0.1254833936691284,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.5590503215789795,0.056727360934019,0.2598055899143219,284.95001220703125,284.95001220703125,294.33123779296875,292.2364501953125,296.4364013671875,297.1427001953125,284.949951171875,1.0,0.2172356396913528,0.0,0.0,1.0,1.0,-1.0068693161010742,6.654418029938824e-07,1.0068687200546265,-0.2524406611919403,0.8847363591194153,0.8847363591194153,0.0,32.376617431640625,34.0,15030.6796875,0.0,113.75899505615234,0.0,283.14990234375,284.17071533203125,295.214599609375,296.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,34718.18359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964098930358886,1.0,0.0,0.0,3.518775463104248,3.5187981128692627,8.26183338631381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.3857421875,0.0,1382.770751953125,1895.4371337890625,0.0,496.0321044921875,0.8711198568344116,1.0,0.0,3.0,1.0,0.0
17793060,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.6571955680847168,0.0905278772115707,0.0825041979551315,297.0851135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.7824609875679016,0.1531927436590194,0.1462254524230957,296.970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.365342766046524,0.2256430685520172,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.7427213191986084,0.1305892914533615,0.1248315274715423,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.5570837259292603,0.0566790364682674,0.259702205657959,284.953857421875,284.95001220703125,294.2882080078125,292.20806884765625,296.4258728027344,297.1431884765625,284.9542236328125,1.0,0.217932790517807,0.0,0.0,1.0,1.0,-1.006765365600586,6.653430659753212e-07,1.0067646503448486,-0.2524311244487762,0.8886620402336121,0.8886620402336121,0.0,32.77610778808594,37.0,14993.1396484375,0.0,114.41967010498048,0.0,283.1499938964844,284.1778869628906,295.1986389160156,296.3262939453125,293.1499938964844,293.1499938964844,283.1499938964844,33776.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947083294391632,1.0,0.0,0.0,3.4854581356048584,3.485480070114136,8.106119935291645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.28759765625,0.0,1341.8123779296875,1895.4371337890625,0.0,490.954833984375,0.862453281879425,1.0,0.0,3.0,1.0,0.0
17793120,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.6571955680847168,0.0905278772115707,0.0825041979551315,297.0851135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.7824609875679016,0.1531927436590194,0.1462254524230957,296.970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.365342766046524,0.2256430685520172,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.7427213191986084,0.1305892914533615,0.1248315274715423,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.5570837259292603,0.0566790364682674,0.259702205657959,284.953857421875,284.95001220703125,294.2882080078125,292.20806884765625,296.4258728027344,297.1431884765625,284.9542236328125,1.0,0.217932790517807,0.0,0.0,1.0,1.0,-1.006765365600586,6.653430659753212e-07,1.0067646503448486,-0.2524311244487762,0.8886620402336121,0.8886620402336121,0.0,32.77610778808594,37.0,14993.1396484375,0.0,114.41967010498048,0.0,283.1499938964844,284.1778869628906,295.1986389160156,296.3262939453125,293.1499938964844,293.1499938964844,283.1499938964844,33776.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947083294391632,1.0,0.0,0.0,3.4854581356048584,3.485480070114136,8.106119935291645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.28759765625,0.0,1341.8123779296875,1895.4371337890625,0.0,490.954833984375,0.862453281879425,1.0,0.0,3.0,1.0,0.0
17793180,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.6524099111557007,0.0900471433997154,0.0821069106459617,297.0855712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.776642382144928,0.1523747742176056,0.1454871743917465,296.9600524902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.3617966771125793,0.2294775992631912,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.7376405000686646,0.1298755854368209,0.1241916045546531,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.5530000329017639,0.0565781034529209,0.2594766318798065,284.96002197265625,284.95001220703125,294.2450866699219,292.1796264648437,296.41534423828125,297.14312744140625,284.9605407714844,1.0,0.2196327894926071,0.0,0.0,1.0,1.0,-1.008965253829956,6.675257964161574e-07,1.0089645385742188,-0.2528547942638397,0.8976462483406067,0.8976462483406067,0.0,33.656982421875,25.0,14987.708984375,0.0,116.43693542480467,0.0,283.1499938964844,284.18585205078125,295.1787414550781,296.3064880371094,293.1499938964844,293.1499938964844,283.1499938964844,32555.15625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946750700473785,1.0,0.0,0.0,3.457474708557129,3.457496404647827,7.97648112893512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.8779296875,0.0,1304.922607421875,1895.4371337890625,0.0,490.8561401367188,0.8547225594520569,1.0,0.0,3.0,1.0,0.0
17793240,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.6524099111557007,0.0900471433997154,0.0821069106459617,297.0855712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.776642382144928,0.1523747742176056,0.1454871743917465,296.9600524902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.3617966771125793,0.2294775992631912,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.7376405000686646,0.1298755854368209,0.1241916045546531,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.5530000329017639,0.0565781034529209,0.2594766318798065,284.96002197265625,284.95001220703125,294.2450866699219,292.1796264648437,296.41534423828125,297.14312744140625,284.9605407714844,1.0,0.2196327894926071,0.0,0.0,1.0,1.0,-1.008965253829956,6.675257964161574e-07,1.0089645385742188,-0.2528547942638397,0.8976462483406067,0.8976462483406067,0.0,33.656982421875,25.0,14987.708984375,0.0,116.43693542480467,0.0,283.1499938964844,284.18585205078125,295.1787414550781,296.3064880371094,293.1499938964844,293.1499938964844,283.1499938964844,32555.15625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946750700473785,1.0,0.0,0.0,3.457474708557129,3.457496404647827,7.97648112893512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.8779296875,0.0,1304.922607421875,1895.4371337890625,0.0,490.8561401367188,0.8547225594520569,1.0,0.0,3.0,1.0,0.0
17793300,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.6532913446426392,0.0897999703884124,0.0818740352988243,297.085693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.7777231931686401,0.1519598066806793,0.1450836807489395,296.95477294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.359978437423706,0.2279063463211059,297.0941162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.7385608553886414,0.1295127272605896,0.1238371804356575,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.5542542338371277,0.0565023832023143,0.2591089010238647,284.9616394042969,284.95001220703125,294.2235107421875,292.1654357910156,296.40936279296875,297.1428527832031,284.9614562988281,1.0,0.218263104557991,0.0,0.0,1.0,1.0,-1.0054528713226318,6.640250944656145e-07,1.005452275276184,-0.2521349191665649,0.9024738669395448,0.9024738669395448,0.0,33.263710021972656,25.0,14932.6474609375,0.0,114.95275115966795,0.0,283.1499938964844,284.1882629394531,295.1666564941406,296.2936096191406,293.1499938964844,293.1499938964844,283.1499938964844,31809.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949378073215484,1.0,0.0,0.0,3.4380245208740234,3.4380457401275635,7.88698855558323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.0546875,0.0,1280.34130859375,1895.4371337890625,0.0,491.6365051269531,0.8522389531135559,1.0,0.0,3.0,1.0,0.0
17793360,297.11285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.6566184759140015,0.0895501971244812,0.0816169530153274,297.0857849121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.7817708253860474,0.1515399068593979,0.1446535587310791,296.9555053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.9990000128746032,0.3587507009506225,0.2237949967384338,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.7420569658279419,0.1291456818580627,0.123456485569477,297.1425476074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.5579983592033386,0.0564257726073265,0.2585963010787964,284.9578857421875,284.95001220703125,294.2019958496094,292.1513061523437,296.40264892578125,297.142578125,284.956298828125,1.0,0.2157754302024841,0.0,0.0,1.0,1.0,-0.9986227750778198,6.572877850885561e-07,0.9986221194267272,-0.2508200407028198,0.9032475352287292,0.9032475352287292,0.0,32.27302169799805,28.0,14844.474609375,0.0,111.70913696289062,0.0,283.1499938964844,284.184814453125,295.1523132324219,296.2768249511719,293.1499938964844,293.1499938964844,283.1499938964844,31524.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950383007526397,1.0,0.0,0.0,3.43062686920166,3.4306480884552,7.853084298403701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.2724609375,0.0,1271.0535888671875,1895.4371337890625,0.0,491.9352416992188,0.8532620072364807,1.0,0.0,3.0,1.0,0.0
17793420,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6581918001174927,0.0890423059463501,0.0811398848891258,297.0858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.7836880683898926,0.1506866812705993,0.1438265591859817,296.9632873535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.3569968640804291,0.2209261208772659,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7436930537223816,0.128401443362236,0.1227312907576561,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.5603607296943665,0.0563071444630622,0.2578996419906616,284.94488525390625,284.95001220703125,294.1591491699219,292.123291015625,296.3902282714844,297.1423645019531,284.9439697265625,1.0,0.2141853719949722,0.0,0.0,1.0,1.0,-0.991906464099884,6.507355010398896e-07,0.9919058084487916,-0.2495948374271392,0.8944894075393677,0.8944894075393677,0.0,31.56779289245605,31.0,14740.5595703125,0.0,109.0117416381836,0.0,283.1499938964844,284.1758728027344,295.1199035644531,296.23797607421875,293.1499938964844,293.1499938964844,283.1499938964844,32188.810546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943415820598602,1.0,0.0,0.0,3.434799671173096,3.434821128845215,7.872200171732402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.36376953125,0.0,1279.8336181640625,1895.4371337890625,0.0,489.8675231933594,0.849161684513092,1.0,0.0,3.0,1.0,0.0
17793480,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6581918001174927,0.0890423059463501,0.0811398848891258,297.0858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.7836880683898926,0.1506866812705993,0.1438265591859817,296.9632873535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.3569968640804291,0.2209261208772659,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7436930537223816,0.128401443362236,0.1227312907576561,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.5603607296943665,0.0563071444630622,0.2578996419906616,284.94488525390625,284.95001220703125,294.1591491699219,292.123291015625,296.3902282714844,297.1423645019531,284.9439697265625,1.0,0.2141853719949722,0.0,0.0,1.0,1.0,-0.991906464099884,6.507355010398896e-07,0.9919058084487916,-0.2495948374271392,0.8944894075393677,0.8944894075393677,0.0,31.56779289245605,31.0,14740.5595703125,0.0,109.0117416381836,0.0,283.1499938964844,284.1758728027344,295.1199035644531,296.23797607421875,293.1499938964844,293.1499938964844,283.1499938964844,32188.810546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943415820598602,1.0,0.0,0.0,3.434799671173096,3.434821128845215,7.872200171732402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.36376953125,0.0,1279.8336181640625,1895.4371337890625,0.0,489.8675231933594,0.849161684513092,1.0,0.0,3.0,1.0,0.0
17793540,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.656647264957428,0.0885357558727264,0.080685444176197,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.7818441390991211,0.1498371809720993,0.1430233865976333,296.9652709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.3547279834747314,0.221212163567543,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7420541644096375,0.1276596188545227,0.1220302209258079,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.5596515536308289,0.0562053024768829,0.2574443221092224,284.94549560546875,284.95001220703125,294.1166687011719,292.0957336425781,296.3789367675781,297.1423645019531,284.9457397460937,1.0,0.214032232761383,0.0,0.0,1.0,1.0,-0.989349901676178,6.482508183580649e-07,0.9893492460250854,-0.2491233199834823,0.8913599252700806,0.8913599252700806,0.0,31.599285125732425,34.0,14666.7548828125,0.0,108.49828338623048,0.0,283.1499938964844,284.1822204589844,295.0888671875,296.2003479003906,293.1499938964844,293.1499938964844,283.1499938964844,31763.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928396344184875,1.0,0.0,0.0,3.395073413848877,3.395094156265259,7.691156156397483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.115234375,0.0,1238.1324462890625,1895.4371337890625,0.0,485.4403991699219,0.839493453502655,1.0,0.0,3.0,1.0,0.0
17793600,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.656647264957428,0.0885357558727264,0.080685444176197,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.7818441390991211,0.1498371809720993,0.1430233865976333,296.9652709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.3547279834747314,0.221212163567543,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7420541644096375,0.1276596188545227,0.1220302209258079,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.5596515536308289,0.0562053024768829,0.2574443221092224,284.94549560546875,284.95001220703125,294.1166687011719,292.0957336425781,296.3789367675781,297.1423645019531,284.9457397460937,1.0,0.214032232761383,0.0,0.0,1.0,1.0,-0.989349901676178,6.482508183580649e-07,0.9893492460250854,-0.2491233199834823,0.8913599252700806,0.8913599252700806,0.0,31.599285125732425,34.0,14666.7548828125,0.0,108.49828338623048,0.0,283.1499938964844,284.1822204589844,295.0888671875,296.2003479003906,293.1499938964844,293.1499938964844,283.1499938964844,31763.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928396344184875,1.0,0.0,0.0,3.395073413848877,3.395094156265259,7.691156156397483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.115234375,0.0,1238.1324462890625,1895.4371337890625,0.0,485.4403991699219,0.839493453502655,1.0,0.0,3.0,1.0,0.0
17793660,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.6530495285987854,0.0880391001701355,0.0802567824721336,297.0860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.7774955034255981,0.1490036100149154,0.1422523111104965,296.9595642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.3516614139080047,0.2236512303352356,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.7382459044456482,0.1269305348396301,0.1213584691286087,297.1422424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.5567587614059448,0.0560892298817634,0.2570478618144989,284.9521484375,284.95001220703125,294.0747375488281,292.0687866210937,296.3682556152344,297.1422424316406,284.9528503417969,1.0,0.2149856984615326,0.0,0.0,1.0,1.0,-0.989554226398468,6.484535219897225e-07,0.9895535707473756,-0.2491714656352996,0.8949781656265259,0.8949781656265259,0.0,32.13286209106445,25.0,14629.4169921875,0.0,109.44189453125,0.0,283.1499938964844,284.1927490234375,295.0620422363281,296.16900634765625,293.1499938964844,293.1499938964844,283.1499938964844,30756.490234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914282858371734,1.0,0.0,0.0,3.351886034011841,3.3519062995910645,7.496728926525975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.6806640625,0.0,1190.0771484375,1895.4371337890625,0.0,481.3177795410156,0.828536331653595,1.0,0.0,3.0,1.0,0.0
17793720,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.6530495285987854,0.0880391001701355,0.0802567824721336,297.0860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.7774955034255981,0.1490036100149154,0.1422523111104965,296.9595642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.3516614139080047,0.2236512303352356,297.0943298339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.7382459044456482,0.1269305348396301,0.1213584691286087,297.1422424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.5567587614059448,0.0560892298817634,0.2570478618144989,284.9521484375,284.95001220703125,294.0747375488281,292.0687866210937,296.3682556152344,297.1422424316406,284.9528503417969,1.0,0.2149856984615326,0.0,0.0,1.0,1.0,-0.989554226398468,6.484535219897225e-07,0.9895535707473756,-0.2491714656352996,0.8949781656265259,0.8949781656265259,0.0,32.13286209106445,25.0,14629.4169921875,0.0,109.44189453125,0.0,283.1499938964844,284.1927490234375,295.0620422363281,296.16900634765625,293.1499938964844,293.1499938964844,283.1499938964844,30756.490234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914282858371734,1.0,0.0,0.0,3.351886034011841,3.3519062995910645,7.496728926525975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.6806640625,0.0,1190.0771484375,1895.4371337890625,0.0,481.3177795410156,0.828536331653595,1.0,0.0,3.0,1.0,0.0
17793780,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.6564199328422546,0.0875426083803176,0.0797730386257171,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.7816117405891418,0.1481724232435226,0.1414273381233215,296.9576416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,0.3488975465297699,0.2189341634511947,297.094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.7417786717414856,0.1262022852897644,0.1206305548548698,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.5609579682350159,0.0559463463723659,0.2562336325645447,284.9531555175781,284.95001220703125,294.0335693359375,292.0426025390625,296.3561096191406,297.1418762207031,284.95220947265625,1.0,0.2117550373077392,0.0,0.0,1.0,1.0,-0.9804755449295044,6.396374487849243e-07,0.9804749488830566,-0.2473955154418945,0.8982995748519897,0.8982995748519897,0.0,31.00459289550781,28.0,14493.7275390625,0.0,105.55538940429688,0.0,283.1499938964844,284.19635009765625,295.0367736816406,296.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,29719.318359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903249144554138,1.0,0.0,0.0,3.311519861221313,3.311539649963379,7.317252084249048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.568359375,0.0,1145.5548095703125,1895.4371337890625,0.0,478.1197509765625,0.8180396556854248,1.0,0.0,3.0,1.0,0.0
17793840,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.6564199328422546,0.0875426083803176,0.0797730386257171,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.7816117405891418,0.1481724232435226,0.1414273381233215,296.9576416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,0.3488975465297699,0.2189341634511947,297.094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.7417786717414856,0.1262022852897644,0.1206305548548698,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.5609579682350159,0.0559463463723659,0.2562336325645447,284.9531555175781,284.95001220703125,294.0335693359375,292.0426025390625,296.3561096191406,297.1418762207031,284.95220947265625,1.0,0.2117550373077392,0.0,0.0,1.0,1.0,-0.9804755449295044,6.396374487849243e-07,0.9804749488830566,-0.2473955154418945,0.8982995748519897,0.8982995748519897,0.0,31.00459289550781,28.0,14493.7275390625,0.0,105.55538940429688,0.0,283.1499938964844,284.19635009765625,295.0367736816406,296.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,29719.318359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903249144554138,1.0,0.0,0.0,3.311519861221313,3.311539649963379,7.317252084249048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.568359375,0.0,1145.5548095703125,1895.4371337890625,0.0,478.1197509765625,0.8180396556854248,1.0,0.0,3.0,1.0,0.0
17793900,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.6572290658950806,0.0872964486479759,0.0795394107699394,297.0863647460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.7825988531112671,0.1477575898170471,0.1410223990678787,296.9611511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.3479816913604736,0.2175019979476928,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.742618203163147,0.125839427113533,0.1202744543552398,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.5621652007102966,0.0558874271810054,0.2558859586715698,284.9518737792969,284.95001220703125,294.0132751464844,292.02984619140625,296.35009765625,297.1418151855469,284.95196533203125,1.0,0.2110233008861541,0.0,0.0,1.0,1.0,-0.9771433472633362,6.364433602357167e-07,0.9771427512168884,-0.2467959225177765,0.8981298208236694,0.8981298208236694,0.0,30.65907859802246,28.0,14420.1357421875,0.0,104.25906372070312,0.0,283.1499938964844,284.2005310058594,295.0226135253906,296.1193542480469,293.1499938964844,293.1499938964844,283.1499938964844,29169.33984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489520251750946,1.0,0.0,0.0,3.2792723178863525,3.27929162979126,7.175435143835784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.7373046875,0.0,1112.588134765625,1895.4371337890625,0.0,475.8013610839844,0.8128290176391602,1.0,0.0,3.0,1.0,0.0
17793960,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.6570431590080261,0.0870516523718833,0.0793154314160347,297.08648681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.7823809385299683,0.1473449766635894,0.1406277865171432,296.963623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.9990000128746032,0.3469819128513336,0.2170702219009399,297.0946350097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.7424103617668152,0.125478520989418,0.1199286803603172,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.5623866319656372,0.0558361411094665,0.2556218206882477,284.9525146484375,284.95001220703125,293.9932556152344,292.0173645019531,296.3445739746094,297.141845703125,284.95269775390625,1.0,0.2106555998325348,0.0,0.0,1.0,1.0,-0.9751507639884948,6.34533648735669e-07,0.9751501083374025,-0.2464257478713989,0.8993247747421265,0.8993247747421265,0.0,30.54383659362793,31.0,14381.560546875,0.0,103.63895416259766,0.0,283.1499938964844,284.2032470703125,295.0090637207031,296.1025085449219,293.1499938964844,293.1499938964844,283.1499938964844,28805.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886179566383362,1.0,0.0,0.0,3.26255202293396,3.262571334838867,7.102450467755261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.2080078125,0.0,1095.2103271484375,1895.4371337890625,0.0,473.21533203125,0.8057758808135986,1.0,0.0,3.0,1.0,0.0
17794020,297.11285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.6548406481742859,0.0865665823221206,0.0788860321044921,297.0867614746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.779727041721344,0.1465283334255218,0.1398612558841705,296.9634704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.3444870412349701,0.2180478274822235,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.7400688529014587,0.1247637718915939,0.1192587018013,297.1419372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.5609716176986694,0.0557362250983715,0.2552114129066467,284.9581604003906,284.95001220703125,293.9540100097656,291.9931945800781,296.33428955078125,297.1419372558594,284.9587097167969,1.0,0.2108713537454605,0.0,0.0,1.0,1.0,-0.9735899567604064,6.330431006063009e-07,0.973589301109314,-0.2461422830820083,0.9067459106445312,0.9067459106445312,0.0,30.73375701904297,25.0,14324.1103515625,0.0,103.6189956665039,0.0,283.1499938964844,284.2134094238281,294.98468017578125,296.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,27594.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868426024913788,1.0,0.0,0.0,3.218268156051636,3.2182867527008057,6.910950673955085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.390625,0.0,1048.3487548828125,1895.4371337890625,0.0,468.16900634765625,0.8002902269363403,1.0,0.0,3.0,1.0,0.0
17794080,297.11285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.6548406481742859,0.0865665823221206,0.0788860321044921,297.0867614746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.779727041721344,0.1465283334255218,0.1398612558841705,296.9634704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.3444870412349701,0.2180478274822235,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.7400688529014587,0.1247637718915939,0.1192587018013,297.1419372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.5609716176986694,0.0557362250983715,0.2552114129066467,284.9581604003906,284.95001220703125,293.9540100097656,291.9931945800781,296.33428955078125,297.1419372558594,284.9587097167969,1.0,0.2108713537454605,0.0,0.0,1.0,1.0,-0.9735899567604064,6.330431006063009e-07,0.973589301109314,-0.2461422830820083,0.9067459106445312,0.9067459106445312,0.0,30.73375701904297,25.0,14324.1103515625,0.0,103.6189956665039,0.0,283.1499938964844,284.2134094238281,294.98468017578125,296.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,27594.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868426024913788,1.0,0.0,0.0,3.218268156051636,3.2182867527008057,6.910950673955085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.390625,0.0,1048.3487548828125,1895.4371337890625,0.0,468.16900634765625,0.8002902269363403,1.0,0.0,3.0,1.0,0.0
17794140,297.1128234863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.6571440100669861,0.0860695540904998,0.0784158781170845,297.0869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.7825440168380737,0.1457010060548782,0.139054849743843,296.9634704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.3419899046421051,0.2145113795995712,297.0949401855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.7424758672714233,0.1240388229489326,0.1185482889413833,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.5641698837280273,0.0556162483990192,0.2545563578605652,284.9509582519531,284.95001220703125,293.9159851074219,291.97027587890625,296.3232421875,297.1418151855469,284.9493103027344,1.0,0.2083938866853714,0.0,0.0,1.0,1.0,-0.9661782383918762,6.259558631427353e-07,0.9661775827407836,-0.244696632027626,0.905735433101654,0.905735433101654,0.0,29.899314880371094,28.0,14239.9677734375,0.0,100.6661376953125,0.0,283.1499938964844,284.2043762207031,294.96453857421875,296.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,27728.224609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857381582260132,1.0,0.0,0.0,3.2296955585479736,3.229714155197144,6.960116252230364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.91259765625,0.0,1059.14013671875,1895.4371337890625,0.0,465.0576171875,0.8033510446548462,1.0,0.0,3.0,1.0,0.0
17794200,297.1128234863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.6571440100669861,0.0860695540904998,0.0784158781170845,297.0869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.7825440168380737,0.1457010060548782,0.139054849743843,296.9634704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.3419899046421051,0.2145113795995712,297.0949401855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.7424758672714233,0.1240388229489326,0.1185482889413833,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.5641698837280273,0.0556162483990192,0.2545563578605652,284.9509582519531,284.95001220703125,293.9159851074219,291.97027587890625,296.3232421875,297.1418151855469,284.9493103027344,1.0,0.2083938866853714,0.0,0.0,1.0,1.0,-0.9661782383918762,6.259558631427353e-07,0.9661775827407836,-0.244696632027626,0.905735433101654,0.905735433101654,0.0,29.899314880371094,28.0,14239.9677734375,0.0,100.6661376953125,0.0,283.1499938964844,284.2043762207031,294.96453857421875,296.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,27728.224609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857381582260132,1.0,0.0,0.0,3.2296955585479736,3.229714155197144,6.960116252230364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.91259765625,0.0,1059.14013671875,1895.4371337890625,0.0,465.0576171875,0.8033510446548462,1.0,0.0,3.0,1.0,0.0
17794260,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.6568498015403748,0.085557222366333,0.0779505372047424,297.0868530273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.7822309732437134,0.1448545157909393,0.1382500082254409,296.96710205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.3399002254009247,0.2135197669267654,297.0948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.7421639561653137,0.1232978627085685,0.1178423538804054,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.5647310614585876,0.0555015951395034,0.2539926171302795,284.93896484375,284.95001220703125,293.8793334960937,291.94879150390625,296.3127746582031,297.1417541503906,284.93817138671875,1.0,0.2076981365680694,0.0,0.0,1.0,1.0,-0.9619375467300416,6.219465831236448e-07,0.9619369506835938,-0.2439227402210235,0.8935136198997498,0.8935136198997498,0.0,29.6421127319336,31.0,14175.90625,0.0,99.35514831542967,0.0,283.1499938964844,284.1952209472656,294.9430236816406,296.0224609375,293.1499938964844,293.1499938964844,283.1499938964844,28715.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846196174621582,1.0,0.0,0.0,3.24196720123291,3.241986036300659,7.013107961029164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.15283203125,0.0,1076.41748046875,1895.4371337890625,0.0,461.9280700683594,0.801457941532135,1.0,0.0,3.0,1.0,0.0
17794320,297.1126708984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.6568498015403748,0.085557222366333,0.0779505372047424,297.0868530273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.7822309732437134,0.1448545157909393,0.1382500082254409,296.96710205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.3399002254009247,0.2135197669267654,297.0948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.7421639561653137,0.1232978627085685,0.1178423538804054,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.5647310614585876,0.0555015951395034,0.2539926171302795,284.93896484375,284.95001220703125,293.8793334960937,291.94879150390625,296.3127746582031,297.1417541503906,284.93817138671875,1.0,0.2076981365680694,0.0,0.0,1.0,1.0,-0.9619375467300416,6.219465831236448e-07,0.9619369506835938,-0.2439227402210235,0.8935136198997498,0.8935136198997498,0.0,29.6421127319336,31.0,14175.90625,0.0,99.35514831542967,0.0,283.1499938964844,284.1952209472656,294.9430236816406,296.0224609375,293.1499938964844,293.1499938964844,283.1499938964844,28715.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846196174621582,1.0,0.0,0.0,3.24196720123291,3.241986036300659,7.013107961029164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.15283203125,0.0,1076.41748046875,1895.4371337890625,0.0,461.9280700683594,0.801457941532135,1.0,0.0,3.0,1.0,0.0
17794380,297.1125793457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.6537449359893799,0.0850496590137481,0.0775059759616851,297.0868835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.7785112261772156,0.1440160423517227,0.1374683827161789,296.9634704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.9990000128746032,0.3370765745639801,0.2153017222881317,297.0948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.738896369934082,0.1225629448890686,0.1171591058373451,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.5623729825019836,0.0553780607879161,0.2535243630409241,284.9418334960937,284.95001220703125,293.84423828125,291.9288635253906,296.30352783203125,297.14166259765625,284.94244384765625,1.0,0.2083005905151367,0.0,0.0,1.0,1.0,-0.9612208604812622,6.212739549482649e-07,0.9612202048301696,-0.2437999695539474,0.8887506723403931,0.8887506723403931,0.0,30.007831573486328,25.0,14128.5341796875,0.0,99.80377960205078,0.0,283.1499938964844,284.2035522460937,294.9223937988281,295.9971008300781,293.1499938964844,293.1499938964844,283.1499938964844,28462.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832744896411896,1.0,0.0,0.0,3.2037792205810547,3.2037978172302246,6.848862881270179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.2548828125,0.0,1041.5836181640625,1895.4371337890625,0.0,458.1931457519531,0.792273998260498,1.0,0.0,3.0,1.0,0.0
17794440,297.1125793457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.6537449359893799,0.0850496590137481,0.0775059759616851,297.0868835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.7785112261772156,0.1440160423517227,0.1374683827161789,296.9634704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.9990000128746032,0.3370765745639801,0.2153017222881317,297.0948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.738896369934082,0.1225629448890686,0.1171591058373451,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.5623729825019836,0.0553780607879161,0.2535243630409241,284.9418334960937,284.95001220703125,293.84423828125,291.9288635253906,296.30352783203125,297.14166259765625,284.94244384765625,1.0,0.2083005905151367,0.0,0.0,1.0,1.0,-0.9612208604812622,6.212739549482649e-07,0.9612202048301696,-0.2437999695539474,0.8887506723403931,0.8887506723403931,0.0,30.007831573486328,25.0,14128.5341796875,0.0,99.80377960205078,0.0,283.1499938964844,284.2035522460937,294.9223937988281,295.9971008300781,293.1499938964844,293.1499938964844,283.1499938964844,28462.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832744896411896,1.0,0.0,0.0,3.2037792205810547,3.2037978172302246,6.848862881270179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.2548828125,0.0,1041.5836181640625,1895.4371337890625,0.0,458.1931457519531,0.792273998260498,1.0,0.0,3.0,1.0,0.0
