time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794500,297.1125793457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.6539762616157532,0.0847995430231094,0.0772733315825462,297.0869445800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.7788144946098328,0.1436020880937576,0.1370683312416076,296.9608459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.3355586230754852,0.2144296318292617,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.7391377687454224,0.1221995055675506,0.1168070659041404,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.5630045533180237,0.0553067550063133,0.2531854808330536,284.94512939453125,284.95001220703125,293.82733154296875,291.9195251464844,296.2987060546875,297.1415100097656,284.94580078125,1.0,0.2074519097805023,0.0,0.0,1.0,1.0,-0.9585875272750854,6.187747771946306e-07,0.9585869312286376,-0.2432709783315658,0.8888952732086182,0.8888952732086182,0.0,29.79448699951172,25.0,14076.6494140625,0.0,98.90591430664062,0.0,283.1499938964844,284.20965576171875,294.91290283203125,295.9849548339844,293.1499938964844,293.1499938964844,283.1499938964844,27948.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826060235500335,1.0,0.0,0.0,3.1735801696777344,3.173598527908325,6.720356395817362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.89990234375,0.0,1012.53076171875,1895.4371337890625,0.0,456.3485412597656,0.7875717282295227,1.0,0.0,3.0,1.0,0.0
17794560,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.655608594417572,0.0845523551106453,0.0770325362682342,297.0870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.7808156609535217,0.143190786242485,0.1366599649190902,296.9612731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.9990000128746032,0.3343423008918762,0.212186798453331,297.094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.7408508658409119,0.1218384206295013,0.1164461746811866,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.5650740265846252,0.0552364215254783,0.252779871225357,284.9455871582031,284.95001220703125,293.8108825683594,291.9106750488281,296.2934875488281,297.1413879394531,284.9452819824219,1.0,0.2060187757015228,0.0,0.0,1.0,1.0,-0.9541966915130616,6.146368605186581e-07,0.954196035861969,-0.2424244582653045,0.8877286911010742,0.8877286911010742,0.0,29.275861740112305,25.0,14015.4423828125,0.0,97.15402221679688,0.0,283.1499938964844,284.21112060546875,294.90362548828125,295.97271728515625,293.1499938964844,293.1499938964844,283.1499938964844,27698.275390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818770587444305,1.0,0.0,0.0,3.1566274166107178,3.1566452980041504,6.648749035775836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.40380859375,0.0,996.7012939453124,1895.4371337890625,0.0,454.345703125,0.780521035194397,1.0,0.0,3.0,1.0,0.0
17794620,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6572306156158447,0.0840670317411422,0.0765720829367637,297.0872802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.7828054428100586,0.1423775404691696,0.1358653306961059,296.9664001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.332375705242157,0.209386259317398,297.0951538085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7425364255905151,0.1211252212524414,0.1157460138201713,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5675445795059204,0.055118978023529,0.2521098256111145,284.9477233886719,284.95001220703125,293.7794189453125,291.89434814453125,296.28387451171875,297.1413269042969,284.94793701171875,1.0,0.2042810767889022,0.0,0.0,1.0,1.0,-0.9476848244667052,6.085457471272093e-07,0.9476842284202576,-0.2411976903676986,0.8868727684020996,0.8868727684020996,0.0,28.623414993286133,28.0,13895.5966796875,0.0,94.7698745727539,0.0,283.1499938964844,284.2204895019531,294.8846435546875,295.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,26820.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798869788646698,1.0,0.0,0.0,3.1013171672821045,3.101334571838379,6.417792519641807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.78466796875,0.0,945.7608032226562,1895.4371337890625,0.0,448.9234313964844,0.7668350338935852,1.0,0.0,3.0,1.0,0.0
17794680,297.1127319335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6572306156158447,0.0840670317411422,0.0765720829367637,297.0872802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.7828054428100586,0.1423775404691696,0.1358653306961059,296.9664001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.332375705242157,0.209386259317398,297.0951538085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7425364255905151,0.1211252212524414,0.1157460138201713,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5675445795059204,0.055118978023529,0.2521098256111145,284.9477233886719,284.95001220703125,293.7794189453125,291.89434814453125,296.28387451171875,297.1413269042969,284.94793701171875,1.0,0.2042810767889022,0.0,0.0,1.0,1.0,-0.9476848244667052,6.085457471272093e-07,0.9476842284202576,-0.2411976903676986,0.8868727684020996,0.8868727684020996,0.0,28.623414993286133,28.0,13895.5966796875,0.0,94.7698745727539,0.0,283.1499938964844,284.2204895019531,294.8846435546875,295.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,26820.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798869788646698,1.0,0.0,0.0,3.1013171672821045,3.101334571838379,6.417792519641807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.78466796875,0.0,945.7608032226562,1895.4371337890625,0.0,448.9234313964844,0.7668350338935852,1.0,0.0,3.0,1.0,0.0
17794740,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.6559057235717773,0.0835928693413734,0.0761440396308898,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.7812198400497437,0.141579583287239,0.1351076364517212,296.9690246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.3302167356014251,0.2094585746526718,297.095458984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.7411180138587952,0.1204256862401962,0.1150815710425376,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.5670524835586548,0.0550228059291839,0.2516635060310364,284.95440673828125,284.95001220703125,293.75,291.880126953125,296.2757263183594,297.1415100097656,284.9552001953125,1.0,0.2040779739618301,0.0,0.0,1.0,1.0,-0.945013165473938,6.060649297978671e-07,0.9450125694274902,-0.2407103925943374,0.8920818567276001,0.8920818567276001,0.0,28.60763931274414,25.0,13825.08984375,0.0,94.20508575439452,0.0,283.1499938964844,284.2331237792969,294.86920166015625,295.9240417480469,293.1499938964844,293.1499938964844,283.1499938964844,25645.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776222109794616,1.0,0.0,0.0,3.049062490463257,3.049079418182373,6.203345606081712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.228515625,0.0,897.009521484375,1895.4371337890625,0.0,442.8330078125,0.7535382509231567,1.0,0.0,3.0,1.0,0.0
17794800,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.6559057235717773,0.0835928693413734,0.0761440396308898,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.7812198400497437,0.141579583287239,0.1351076364517212,296.9690246582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.3302167356014251,0.2094585746526718,297.095458984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.7411180138587952,0.1204256862401962,0.1150815710425376,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.5670524835586548,0.0550228059291839,0.2516635060310364,284.95440673828125,284.95001220703125,293.75,291.880126953125,296.2757263183594,297.1415100097656,284.9552001953125,1.0,0.2040779739618301,0.0,0.0,1.0,1.0,-0.945013165473938,6.060649297978671e-07,0.9450125694274902,-0.2407103925943374,0.8920818567276001,0.8920818567276001,0.0,28.60763931274414,25.0,13825.08984375,0.0,94.20508575439452,0.0,283.1499938964844,284.2331237792969,294.86920166015625,295.9240417480469,293.1499938964844,293.1499938964844,283.1499938964844,25645.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776222109794616,1.0,0.0,0.0,3.049062490463257,3.049079418182373,6.203345606081712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.228515625,0.0,897.009521484375,1895.4371337890625,0.0,442.8330078125,0.7535382509231567,1.0,0.0,3.0,1.0,0.0
17794860,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.6568665504455566,0.0831229612231254,0.0757051482796669,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.7824010848999023,0.1407901793718338,0.1343431323766708,296.9698791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.9990000128746032,0.3278906643390655,0.2073505818843841,297.0957946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.7421016693115234,0.1197331547737121,0.1144086495041847,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.5689132213592529,0.0549219138920307,0.2511370480060577,284.96002197265625,284.95001220703125,293.721923828125,291.8681030273437,296.2675170898437,297.1416320800781,284.9599609375,1.0,0.2024814337491989,0.0,0.0,1.0,1.0,-0.9396007657051086,6.010318429616746e-07,0.9396001696586608,-0.2396557778120041,0.9012710452079772,0.9012710452079772,0.0,28.11723518371582,25.0,13736.59765625,0.0,92.33503723144533,0.0,283.1499938964844,284.2422790527344,294.85821533203125,295.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,24370.509765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756341278553009,1.0,0.0,0.0,3.005479097366333,3.005495309829712,6.027271410857793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.20849609375,0.0,855.72119140625,1895.4371337890625,0.0,437.5560607910156,0.7479944229125977,1.0,0.0,3.0,1.0,0.0
17794920,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.6568665504455566,0.0831229612231254,0.0757051482796669,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.7824010848999023,0.1407901793718338,0.1343431323766708,296.9698791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.9990000128746032,0.3278906643390655,0.2073505818843841,297.0957946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.7421016693115234,0.1197331547737121,0.1144086495041847,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.5689132213592529,0.0549219138920307,0.2511370480060577,284.96002197265625,284.95001220703125,293.721923828125,291.8681030273437,296.2675170898437,297.1416320800781,284.9599609375,1.0,0.2024814337491989,0.0,0.0,1.0,1.0,-0.9396007657051086,6.010318429616746e-07,0.9396001696586608,-0.2396557778120041,0.9012710452079772,0.9012710452079772,0.0,28.11723518371582,25.0,13736.59765625,0.0,92.33503723144533,0.0,283.1499938964844,284.2422790527344,294.85821533203125,295.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,24370.509765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756341278553009,1.0,0.0,0.0,3.005479097366333,3.005495309829712,6.027271410857793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.20849609375,0.0,855.72119140625,1895.4371337890625,0.0,437.5560607910156,0.7479944229125977,1.0,0.0,3.0,1.0,0.0
17794980,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.657600462436676,0.0826429575681686,0.0752630978822708,297.0882873535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.7833144068717957,0.1399900615215301,0.1335757225751876,296.97320556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.3258478939533233,0.2054515480995178,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.7428535223007202,0.1190319433808326,0.1137338206171989,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.5705549120903015,0.0548216365277767,0.2506156265735626,284.952392578125,284.95001220703125,293.6943359375,291.8582763671875,296.25927734375,297.1417236328125,284.9513854980469,1.0,0.2011955231428146,0.0,0.0,1.0,1.0,-0.9344341158866882,5.962639306744677e-07,0.9344335198402404,-0.2386755347251892,0.9002141356468201,0.9002141356468201,0.0,27.677637100219727,25.0,13679.724609375,0.0,90.61263275146484,0.0,283.1499938964844,284.23468017578125,294.8504638671875,295.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,24507.86328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741159975528717,1.0,0.0,0.0,3.015208005905152,3.0152244567871094,6.066355808798107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.27001953125,0.0,863.930419921875,1895.4371337890625,0.0,433.5695190429688,0.7507263422012329,1.0,0.0,3.0,1.0,0.0
17795040,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.657600462436676,0.0826429575681686,0.0752630978822708,297.0882873535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.7833144068717957,0.1399900615215301,0.1335757225751876,296.97320556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.3258478939533233,0.2054515480995178,297.0959777832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.7428535223007202,0.1190319433808326,0.1137338206171989,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.5705549120903015,0.0548216365277767,0.2506156265735626,284.952392578125,284.95001220703125,293.6943359375,291.8582763671875,296.25927734375,297.1417236328125,284.9513854980469,1.0,0.2011955231428146,0.0,0.0,1.0,1.0,-0.9344341158866882,5.962639306744677e-07,0.9344335198402404,-0.2386755347251892,0.9002141356468201,0.9002141356468201,0.0,27.677637100219727,25.0,13679.724609375,0.0,90.61263275146484,0.0,283.1499938964844,284.23468017578125,294.8504638671875,295.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,24507.86328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741159975528717,1.0,0.0,0.0,3.015208005905152,3.0152244567871094,6.066355808798107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.27001953125,0.0,863.930419921875,1895.4371337890625,0.0,433.5695190429688,0.7507263422012329,1.0,0.0,3.0,1.0,0.0
17795100,297.1132507324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.657777726650238,0.0823964104056358,0.0750377848744392,297.0883178710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7835490107536316,0.1395828127861023,0.1331869959831237,296.974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.9990000128746032,0.3248139321804046,0.2046654522418975,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.7430363893508911,0.1186751425266265,0.1133923232555389,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.5711950063705444,0.0547694861888885,0.2503563165664673,284.9467163085937,284.95001220703125,293.6807556152344,291.8541564941406,296.2552490234375,297.1417541503906,284.94500732421875,1.0,0.200613722205162,0.0,0.0,1.0,1.0,-0.9320324063301086,5.940548248872801e-07,0.9320318102836608,-0.2382168769836425,0.8961760997772217,0.8961760997772217,0.0,27.49463653564453,25.0,13662.7578125,0.0,89.85136413574219,0.0,283.1499938964844,284.2276306152344,294.8473205566406,295.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,24978.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734890162944793,1.0,0.0,0.0,3.0323195457458496,3.032335996627808,6.135405214990897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.08447265625,0.0,879.916748046875,1895.4371337890625,0.0,431.9339294433594,0.7524939179420471,1.0,0.0,3.0,1.0,0.0
17795160,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.6578549146652222,0.0821462720632553,0.0748093053698539,297.0883178710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.7836675643920898,0.1391714811325073,0.132794439792633,296.9757080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.9990000128746032,0.3237587809562683,0.2039617002010345,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.7431179285049438,0.1183147206902504,0.113047569990158,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.5717366933822632,0.0547149255871772,0.250090479850769,284.9414978027344,284.95001220703125,293.66729736328125,291.8505554199219,296.251220703125,297.1417541503906,284.9403686523437,1.0,0.2000709027051925,0.0,0.0,1.0,1.0,-0.9297096729278564,5.919233672102564e-07,0.9297090768814088,-0.2377730906009674,0.8904798626899719,0.8904798626899719,0.0,27.32989883422852,28.0,13629.3662109375,0.0,89.13765716552734,0.0,283.1499938964844,284.2243347167969,294.8441162109375,295.8864440917969,293.1499938964844,293.1499938964844,283.1499938964844,25329.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728749692440033,1.0,0.0,0.0,3.0331618785858154,3.0331785678863525,6.138814683254168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.68408203125,0.0,882.7423095703125,1895.4371337890625,0.0,430.3380737304688,0.7500172257423401,1.0,0.0,3.0,1.0,0.0
17795220,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.6553054451942444,0.0816532894968986,0.0743724852800369,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.780633270740509,0.1383580416440963,0.1320311278104782,296.9739990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.9990000128746032,0.3212607502937317,0.2051218152046203,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.7404400110244751,0.1176015809178352,0.1123794019222259,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.5700094699859619,0.0546007640659809,0.2496309280395507,284.9429626464844,284.95001220703125,293.6407470703125,291.84478759765625,296.243896484375,297.1417236328125,284.9435729980469,1.0,0.2003999799489975,0.0,0.0,1.0,1.0,-0.9283079504966736,5.906494493501668e-07,0.9283073544502258,-0.2375292181968689,0.8857709169387817,0.8857709169387817,0.0,27.54321479797364,25.0,13581.5703125,0.0,89.20230865478516,0.0,283.1499938964844,284.2320861816406,294.8376159667969,295.8755187988281,293.1499938964844,293.1499938964844,283.1499938964844,25125.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47140833735466,1.0,0.0,0.0,2.998481512069702,2.99849796295166,5.999237941978208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.681640625,0.0,855.097900390625,1895.4371337890625,0.0,426.5506286621094,0.7416342496871948,1.0,0.0,3.0,1.0,0.0
17795280,297.1131896972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.6553054451942444,0.0816532894968986,0.0743724852800369,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.780633270740509,0.1383580416440963,0.1320311278104782,296.9739990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.9990000128746032,0.3212607502937317,0.2051218152046203,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.7404400110244751,0.1176015809178352,0.1123794019222259,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.5700094699859619,0.0546007640659809,0.2496309280395507,284.9429626464844,284.95001220703125,293.6407470703125,291.84478759765625,296.243896484375,297.1417236328125,284.9435729980469,1.0,0.2003999799489975,0.0,0.0,1.0,1.0,-0.9283079504966736,5.906494493501668e-07,0.9283073544502258,-0.2375292181968689,0.8857709169387817,0.8857709169387817,0.0,27.54321479797364,25.0,13581.5703125,0.0,89.20230865478516,0.0,283.1499938964844,284.2320861816406,294.8376159667969,295.8755187988281,293.1499938964844,293.1499938964844,283.1499938964844,25125.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47140833735466,1.0,0.0,0.0,2.998481512069702,2.99849796295166,5.999237941978208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.681640625,0.0,855.097900390625,1895.4371337890625,0.0,426.5506286621094,0.7416342496871948,1.0,0.0,3.0,1.0,0.0
17795340,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6553940176963806,0.0811729654669761,0.0739284306764602,297.088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.7807825207710266,0.1375611126422882,0.1312638968229293,296.97088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.3185723423957824,0.2037971168756485,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.7405245304107666,0.116901971399784,0.1117045357823371,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5709171295166016,0.0544702745974063,0.2490119934082031,284.94854736328125,284.95001220703125,293.61474609375,291.8408508300781,296.2361145019531,297.1415405273437,284.9487609863281,1.0,0.199183851480484,0.0,0.0,1.0,1.0,-0.923711895942688,5.864427521373727e-07,0.9237112998962402,-0.236626848578453,0.8872689008712769,0.8872689008712769,0.0,27.230831146240234,25.0,13504.9248046875,0.0,87.82142639160156,0.0,283.1499938964844,284.24176025390625,294.8334655761719,295.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,24344.263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699218273162842,1.0,0.0,0.0,2.9556562900543213,2.955672264099121,5.829095925946604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.50244140625,0.0,818.5618896484375,1895.4371337890625,0.0,422.7461242675781,0.7307811975479126,1.0,0.0,3.0,1.0,0.0
17795400,297.11328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6553940176963806,0.0811729654669761,0.0739284306764602,297.088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.7807825207710266,0.1375611126422882,0.1312638968229293,296.97088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.3185723423957824,0.2037971168756485,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.7405245304107666,0.116901971399784,0.1117045357823371,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5709171295166016,0.0544702745974063,0.2490119934082031,284.94854736328125,284.95001220703125,293.61474609375,291.8408508300781,296.2361145019531,297.1415405273437,284.9487609863281,1.0,0.199183851480484,0.0,0.0,1.0,1.0,-0.923711895942688,5.864427521373727e-07,0.9237112998962402,-0.236626848578453,0.8872689008712769,0.8872689008712769,0.0,27.230831146240234,25.0,13504.9248046875,0.0,87.82142639160156,0.0,283.1499938964844,284.24176025390625,294.8334655761719,295.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,24344.263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699218273162842,1.0,0.0,0.0,2.9556562900543213,2.955672264099121,5.829095925946604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.50244140625,0.0,818.5618896484375,1895.4371337890625,0.0,422.7461242675781,0.7307811975479126,1.0,0.0,3.0,1.0,0.0
17795460,297.11346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.6553671360015869,0.0807036459445953,0.0734955444931984,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.7807811498641968,0.1367772072553634,0.1305104345083236,296.970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.3161887228488922,0.202604278922081,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.7404787540435791,0.1162141188979148,0.1110419407486915,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.5716777443885803,0.0543448291718959,0.2483958899974823,284.9536437988281,284.95001220703125,293.5892639160156,291.8386535644531,296.2283020019531,297.14141845703125,284.9540710449219,1.0,0.1982452720403671,0.0,0.0,1.0,1.0,-0.9193212389945984,5.824537083753967e-07,0.9193206429481506,-0.2357923835515976,0.8915613293647766,0.8915613293647766,0.0,26.9494686126709,25.0,13424.9169921875,0.0,86.53984069824219,0.0,283.1499938964844,284.2525939941406,294.8302001953125,295.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,23357.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681984782218933,1.0,0.0,0.0,2.9089508056640625,2.908966064453125,5.646327849717636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1728515625,0.0,779.0363159179688,1895.4371337890625,0.0,418.3783874511719,0.7188171148300171,1.0,0.0,3.0,1.0,0.0
17795520,297.11346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.6553671360015869,0.0807036459445953,0.0734955444931984,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.7807811498641968,0.1367772072553634,0.1305104345083236,296.970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.3161887228488922,0.202604278922081,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.7404787540435791,0.1162141188979148,0.1110419407486915,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.5716777443885803,0.0543448291718959,0.2483958899974823,284.9536437988281,284.95001220703125,293.5892639160156,291.8386535644531,296.2283020019531,297.14141845703125,284.9540710449219,1.0,0.1982452720403671,0.0,0.0,1.0,1.0,-0.9193212389945984,5.824537083753967e-07,0.9193206429481506,-0.2357923835515976,0.8915613293647766,0.8915613293647766,0.0,26.9494686126709,25.0,13424.9169921875,0.0,86.53984069824219,0.0,283.1499938964844,284.2525939941406,294.8302001953125,295.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,23357.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681984782218933,1.0,0.0,0.0,2.9089508056640625,2.908966064453125,5.646327849717636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1728515625,0.0,779.0363159179688,1895.4371337890625,0.0,418.3783874511719,0.7188171148300171,1.0,0.0,3.0,1.0,0.0
17795580,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.655083954334259,0.0802420303225517,0.0730723664164543,297.0893249511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.7804628014564514,0.136004090309143,0.1297699064016342,296.9711608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.3138258755207062,0.2016713768243789,297.09686279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.7401589751243591,0.1155358925461769,0.1103911772370338,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.5721864700317383,0.0542266480624675,0.2478241473436355,284.959716796875,284.95001220703125,293.5643310546875,291.83807373046875,296.2208251953125,297.1413879394531,284.9601135253906,1.0,0.197409838438034,0.0,0.0,1.0,1.0,-0.9153373837471008,5.788476755697047e-07,0.915336847305298,-0.2350302040576934,0.9003297686576843,0.9003297686576843,0.0,26.72556495666504,25.0,13354.1455078125,0.0,85.43474578857422,0.0,283.1499938964844,284.263671875,294.8291015625,295.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,22206.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663639664649963,1.0,0.0,0.0,2.86502456665039,2.865039348602295,5.477092486216861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.84033203125,0.0,741.6226806640625,1895.4371337890625,0.0,413.7787170410156,0.7072587609291077,1.0,0.0,3.0,1.0,0.0
17795640,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.655083954334259,0.0802420303225517,0.0730723664164543,297.0893249511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.7804628014564514,0.136004090309143,0.1297699064016342,296.9711608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.3138258755207062,0.2016713768243789,297.09686279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.7401589751243591,0.1155358925461769,0.1103911772370338,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.5721864700317383,0.0542266480624675,0.2478241473436355,284.959716796875,284.95001220703125,293.5643310546875,291.83807373046875,296.2208251953125,297.1413879394531,284.9601135253906,1.0,0.197409838438034,0.0,0.0,1.0,1.0,-0.9153373837471008,5.788476755697047e-07,0.915336847305298,-0.2350302040576934,0.9003297686576843,0.9003297686576843,0.0,26.72556495666504,25.0,13354.1455078125,0.0,85.43474578857422,0.0,283.1499938964844,284.263671875,294.8291015625,295.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,22206.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663639664649963,1.0,0.0,0.0,2.86502456665039,2.865039348602295,5.477092486216861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.84033203125,0.0,741.6226806640625,1895.4371337890625,0.0,413.7787170410156,0.7072587609291077,1.0,0.0,3.0,1.0,0.0
17795700,297.11383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.6548790335655212,0.0800130516290664,0.0728631988167762,297.08953857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.7802260518074036,0.1356204897165298,0.1294032782316208,296.9711608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.9990000128746032,0.3126331269741058,0.2012684941291809,297.0970153808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.739932119846344,0.1151994317770004,0.1100690960884094,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.5723789930343628,0.05416901409626,0.2475491315126419,284.962890625,284.95001220703125,293.55206298828125,291.8383483886719,296.2171936035156,297.1413879394531,284.9638671875,1.0,0.1970270276069641,0.0,0.0,1.0,1.0,-0.9134461283683776,5.771407813881524e-07,0.91344553232193,-0.2346682697534561,0.9062546491622924,0.9062546491622924,0.0,26.627605438232425,25.0,13312.115234375,0.0,84.92586517333984,0.0,283.1499938964844,284.2708435058594,294.82928466796875,295.8499755859375,293.1499938964844,293.1499938964844,283.1499938964844,21492.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654519259929657,1.0,0.0,0.0,2.836761474609375,2.8367760181427,5.369563496060437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.80859375,0.0,718.2765502929688,1895.4371337890625,0.0,411.5108642578125,0.7026494145393372,1.0,0.0,3.0,1.0,0.0
17795760,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.6546345949172974,0.0797850266098976,0.0726553872227668,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.7799410223960876,0.1352385729551315,0.1290387958288192,296.9710388183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.3114271461963653,0.2009049952030182,297.0971984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.7396635413169861,0.1148644536733627,0.1097489595413208,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.57253098487854,0.0541117042303085,0.247278407216072,284.9652709960937,284.95001220703125,293.5399169921875,291.8389892578125,296.21356201171875,297.1413879394531,284.965576171875,1.0,0.196665346622467,0.0,0.0,1.0,1.0,-0.911613941192627,5.754903895649477e-07,0.9116133451461792,-0.2343176305294037,0.9126585721969604,0.9126585721969604,0.0,26.538169860839844,25.0,13289.8505859375,0.0,84.44300842285156,0.0,283.1499938964844,284.27374267578125,294.8303527832031,295.8493957519531,293.1499938964844,293.1499938964844,283.1499938964844,21015.494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646112024784088,1.0,0.0,0.0,2.8258585929870605,2.825872898101806,5.328367365109443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.30615234375,0.0,708.2177734375,1895.4371337890625,0.0,409.4313354492188,0.7026729583740234,1.0,0.0,3.0,1.0,0.0
17795820,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.6539958119392395,0.0793170779943466,0.0722344145178794,297.0899963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.7791992425918579,0.1344627439975738,0.1283048689365387,296.969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.9990000128746032,0.3089283108711242,0.2002994865179062,297.097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.73897784948349,0.1141842827200889,0.1091046556830406,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.5726803541183472,0.0539886057376861,0.2467183023691177,284.9588317871094,284.95001220703125,293.5160827636719,291.84130859375,296.2064208984375,297.1413269042969,284.957763671875,1.0,0.1959965825080871,0.0,0.0,1.0,1.0,-0.9080554246902466,5.72293458844797e-07,0.9080548286437988,-0.2336359173059463,0.9165018796920776,0.9165018796920776,0.0,26.384361267089844,25.0,13268.1162109375,0.0,83.5405502319336,0.0,283.1499938964844,284.26544189453125,294.83544921875,295.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,21040.56640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634844958782196,1.0,0.0,0.0,2.8441622257232666,2.8441765308380127,5.397616860136623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.84033203125,0.0,720.6226806640625,1895.4371337890625,0.0,406.6609802246094,0.7072390913963318,1.0,0.0,3.0,1.0,0.0
17795880,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.6539958119392395,0.0793170779943466,0.0722344145178794,297.0899963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.7791992425918579,0.1344627439975738,0.1283048689365387,296.969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.9990000128746032,0.3089283108711242,0.2002994865179062,297.097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.73897784948349,0.1141842827200889,0.1091046556830406,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.5726803541183472,0.0539886057376861,0.2467183023691177,284.9588317871094,284.95001220703125,293.5160827636719,291.84130859375,296.2064208984375,297.1413269042969,284.957763671875,1.0,0.1959965825080871,0.0,0.0,1.0,1.0,-0.9080554246902466,5.72293458844797e-07,0.9080548286437988,-0.2336359173059463,0.9165018796920776,0.9165018796920776,0.0,26.384361267089844,25.0,13268.1162109375,0.0,83.5405502319336,0.0,283.1499938964844,284.26544189453125,294.83544921875,295.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,21040.56640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634844958782196,1.0,0.0,0.0,2.8441622257232666,2.8441765308380127,5.397616860136623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.84033203125,0.0,720.6226806640625,1895.4371337890625,0.0,406.6609802246094,0.7072390913963318,1.0,0.0,3.0,1.0,0.0
17795940,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.653140127658844,0.0788294896483421,0.0717975795269012,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7782154679298401,0.1336652189493179,0.127552792429924,296.9677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.3062936663627624,0.1998482644557953,297.0974426269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.738082230091095,0.1134852319955825,0.108444795012474,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5725936889648438,0.0538478717207908,0.2460924088954925,284.94659423828125,284.95001220703125,293.4927673339844,291.8448791503906,296.1993103027344,297.14111328125,284.9451599121094,1.0,0.1953853070735931,0.0,0.0,1.0,1.0,-0.9045436978340148,5.691496198778623e-07,0.904543161392212,-0.232962355017662,0.9098252654075624,0.9098252654075624,0.0,26.26098251342773,25.0,13248.2021484375,0.0,82.69934844970703,0.0,283.1499938964844,284.25201416015625,294.8412780761719,295.8578491210937,293.1499938964844,293.1499938964844,283.1499938964844,21753.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462821751832962,1.0,0.0,0.0,2.874880075454712,2.874894857406616,5.514838221643004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.28125,0.0,745.7310180664062,1895.4371337890625,0.0,405.0400695800781,0.7153497338294983,1.0,0.0,3.0,1.0,0.0
17796000,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.653140127658844,0.0788294896483421,0.0717975795269012,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7782154679298401,0.1336652189493179,0.127552792429924,296.9677734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.3062936663627624,0.1998482644557953,297.0974426269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.738082230091095,0.1134852319955825,0.108444795012474,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5725936889648438,0.0538478717207908,0.2460924088954925,284.94659423828125,284.95001220703125,293.4927673339844,291.8448791503906,296.1993103027344,297.14111328125,284.9451599121094,1.0,0.1953853070735931,0.0,0.0,1.0,1.0,-0.9045436978340148,5.691496198778623e-07,0.904543161392212,-0.232962355017662,0.9098252654075624,0.9098252654075624,0.0,26.26098251342773,25.0,13248.2021484375,0.0,82.69934844970703,0.0,283.1499938964844,284.25201416015625,294.8412780761719,295.8578491210937,293.1499938964844,293.1499938964844,283.1499938964844,21753.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462821751832962,1.0,0.0,0.0,2.874880075454712,2.874894857406616,5.514838221643004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.28125,0.0,745.7310180664062,1895.4371337890625,0.0,405.0400695800781,0.7153497338294983,1.0,0.0,3.0,1.0,0.0
17796060,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.6520996689796448,0.0783287361264228,0.0713478326797485,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.7770209908485413,0.1328520774841308,0.1267847716808319,296.9646301269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.3035264909267425,0.1995314061641693,297.0973205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.7370033860206604,0.1127722859382629,0.1077709570527076,297.1407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.5722812414169312,0.0536890290677547,0.2453881353139877,284.9340515136719,284.95001220703125,293.4700012207031,291.849609375,296.19219970703125,297.1407470703125,284.93280029296875,1.0,0.1948206722736358,0.0,0.0,1.0,1.0,-0.9010478854179382,5.66030905702064e-07,0.9010472893714904,-0.2322911471128463,0.8944912552833557,0.8944912552833557,0.0,26.163503646850582,25.0,13222.712890625,0.0,81.90603637695312,0.0,283.1499938964844,284.2394714355469,294.8466796875,295.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,22916.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622808694839477,1.0,0.0,0.0,2.9018404483795166,2.901855707168579,5.618758791570144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.18505859375,0.0,771.3912353515625,1895.4371337890625,0.0,403.7220153808594,0.7170950174331665,1.0,0.0,3.0,1.0,0.0
17796120,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.6520996689796448,0.0783287361264228,0.0713478326797485,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.7770209908485413,0.1328520774841308,0.1267847716808319,296.9646301269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.3035264909267425,0.1995314061641693,297.0973205566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.7370033860206604,0.1127722859382629,0.1077709570527076,297.1407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.5722812414169312,0.0536890290677547,0.2453881353139877,284.9340515136719,284.95001220703125,293.4700012207031,291.849609375,296.19219970703125,297.1407470703125,284.93280029296875,1.0,0.1948206722736358,0.0,0.0,1.0,1.0,-0.9010478854179382,5.66030905702064e-07,0.9010472893714904,-0.2322911471128463,0.8944912552833557,0.8944912552833557,0.0,26.163503646850582,25.0,13222.712890625,0.0,81.90603637695312,0.0,283.1499938964844,284.2394714355469,294.8466796875,295.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,22916.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622808694839477,1.0,0.0,0.0,2.9018404483795166,2.901855707168579,5.618758791570144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.18505859375,0.0,771.3912353515625,1895.4371337890625,0.0,403.7220153808594,0.7170950174331665,1.0,0.0,3.0,1.0,0.0
17796180,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.6509665250778198,0.0778368189930915,0.0709006860852241,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.7757068872451782,0.1320482045412063,0.1260189563035965,296.96112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.9990000128746032,0.3006785213947296,0.1993080526590347,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.7358201742172241,0.1120668724179267,0.1070986539125442,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.5718184113502502,0.0535228848457336,0.2446374744176864,284.93463134765625,284.95001220703125,293.44781494140625,291.8553771972656,296.18524169921875,297.1403503417969,284.9349975585937,1.0,0.1942956298589706,0.0,0.0,1.0,1.0,-0.8976163864135742,5.629804036288988e-07,0.8976158499717712,-0.2316321432590484,0.8840452432632446,0.8840452432632446,0.0,26.08452796936035,25.0,13157.2099609375,0.0,81.1576156616211,0.0,283.1499938964844,284.2469482421875,294.8500366210937,295.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,22999.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611620306968689,1.0,0.0,0.0,2.8655076026916504,2.865522623062134,5.478939328895649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.52880859375,0.0,746.6151123046875,1895.4371337890625,0.0,401.0090942382813,0.7086235284805298,1.0,0.0,3.0,1.0,0.0
17796240,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.6509665250778198,0.0778368189930915,0.0709006860852241,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.7757068872451782,0.1320482045412063,0.1260189563035965,296.96112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.9990000128746032,0.3006785213947296,0.1993080526590347,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.7358201742172241,0.1120668724179267,0.1070986539125442,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.5718184113502502,0.0535228848457336,0.2446374744176864,284.93463134765625,284.95001220703125,293.44781494140625,291.8553771972656,296.18524169921875,297.1403503417969,284.9349975585937,1.0,0.1942956298589706,0.0,0.0,1.0,1.0,-0.8976163864135742,5.629804036288988e-07,0.8976158499717712,-0.2316321432590484,0.8840452432632446,0.8840452432632446,0.0,26.08452796936035,25.0,13157.2099609375,0.0,81.1576156616211,0.0,283.1499938964844,284.2469482421875,294.8500366210937,295.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,22999.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611620306968689,1.0,0.0,0.0,2.8655076026916504,2.865522623062134,5.478939328895649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.52880859375,0.0,746.6151123046875,1895.4371337890625,0.0,401.0090942382813,0.7086235284805298,1.0,0.0,3.0,1.0,0.0
17796300,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.6504003405570984,0.0775985866785049,0.0706833004951477,297.0899353027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.7750417590141296,0.1316552460193634,0.1256434470415115,296.9594421386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.9990000128746032,0.2992429435253143,0.1992134749889373,297.09735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.7352215051651001,0.1117218658328056,0.1067688316106796,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.5715689063072205,0.0534410700201988,0.244264081120491,284.9383850097656,284.95001220703125,293.4369201660156,291.858642578125,296.18182373046875,297.1401672363281,284.9397277832031,1.0,0.1940449923276901,0.0,0.0,1.0,1.0,-0.8959470391273499,5.615001441583445e-07,0.8959464430809021,-0.2313115000724792,0.8820647597312927,0.8820647597312927,0.0,26.048816680908203,25.0,13114.9609375,0.0,80.79933166503906,0.0,283.1499938964844,284.255615234375,294.8517761230469,295.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,22633.140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603885412216186,1.0,0.0,0.0,2.832357406616211,2.8323721885681152,5.3529043952949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.7041015625,0.0,721.945556640625,1895.4371337890625,0.0,399.1441040039063,0.7033530473709106,1.0,0.0,3.0,1.0,0.0
